time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376860,293.3026733398437,297.1499938964844,293.1499938964844,0.4541983008384704,-7632.57861328125,304.1957397460937,0.7256735563278198,0.2741903960704803,0.2520789504051208,293.3480529785156,297.1499938964844,293.1499938964844,0.8502970933914185,-12689.82421875,304.2227478027344,0.8414754271507263,0.4365806579589844,0.4186511039733886,293.2147521972656,297.1499938964844,293.1499938964844,1.0,-10845.9775390625,303.853759765625,0.8874667286872864,0.5152547955513,0.3631553053855896,293.0125427246094,297.1499938964844,293.1499938964844,1.0,-18242.73828125,300.7157287597656,0.9990000128746032,0.74205082654953,0.6997702717781067,293.1998596191406,297.1499938964844,293.1499938964844,0.0712201595306396,-9543.966796875,304.1603698730469,0.4222051799297333,0.0643448233604431,0.3156516849994659,279.1503601074219,291.1499938964844,258.9926452636719,258.7073669433594,279.15155029296875,293.28131103515625,279.1504211425781,1.0,0.5146186351776123,0.6005585789680481,0.6005585789680481,1.0,1.0,-2.460127115249634,1.0140150785446167,1.446112036705017,0.4501466751098633,0.0,0.0,1.0,170.226318359375,177.0,1.998141288757324,-0.0,1559.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026227474212646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998830646276474,-0.0998753458261489,0.0,0.0,0.0,0.0,3.724785327911377,0.0,0.0,0.0,0.2653731405735016,4.0,0.0,1.0
376920,293.3026733398437,297.1499938964844,293.1499938964844,0.4541983008384704,-7632.57861328125,304.1957397460937,0.7256735563278198,0.2741903960704803,0.2520789504051208,293.3480529785156,297.1499938964844,293.1499938964844,0.8502970933914185,-12689.82421875,304.2227478027344,0.8414754271507263,0.4365806579589844,0.4186511039733886,293.2147521972656,297.1499938964844,293.1499938964844,1.0,-10845.9775390625,303.853759765625,0.8874667286872864,0.5152547955513,0.3631553053855896,293.0125427246094,297.1499938964844,293.1499938964844,1.0,-18242.73828125,300.7157287597656,0.9990000128746032,0.74205082654953,0.6997702717781067,293.1998596191406,297.1499938964844,293.1499938964844,0.0712201595306396,-9543.966796875,304.1603698730469,0.4222051799297333,0.0643448233604431,0.3156516849994659,279.1503601074219,291.1499938964844,258.9926452636719,258.7073669433594,279.15155029296875,293.28131103515625,279.1504211425781,1.0,0.5146186351776123,0.6005585789680481,0.6005585789680481,1.0,1.0,-2.460127115249634,1.0140150785446167,1.446112036705017,0.4501466751098633,0.0,0.0,1.0,170.226318359375,177.0,1.998141288757324,-0.0,1559.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026227474212646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998830646276474,-0.0998753458261489,0.0,0.0,0.0,0.0,3.724785327911377,0.0,0.0,0.0,0.2653731405735016,4.0,0.0,1.0
376980,293.30621337890625,297.1499938964844,293.1499938964844,0.4446528553962707,-7513.31005859375,304.1963806152344,0.7180017232894897,0.2696008384227752,0.2481646239757537,293.3551940917969,297.1499938964844,293.1499938964844,0.8341505527496338,-12512.431640625,304.22540283203125,0.8329927921295166,0.4301126301288605,0.4128069877624511,293.2221984863281,297.1499938964844,293.1499938964844,1.0,-10805.6015625,303.90185546875,0.8802801370620728,0.5121026039123535,0.3611451387405395,293.0164794921875,297.1499938964844,293.1499938964844,1.0,-18322.173828125,300.6448059082031,0.9973596930503844,0.7447348237037659,0.7052173018455505,293.20135498046875,297.1499938964844,293.1499938964844,0.069072388112545,-9357.376953125,304.1604919433594,0.4148978888988495,0.0627764463424682,0.30951789021492,279.1532897949219,291.1499938964844,258.9931640625,258.7055358886719,279.15533447265625,293.2871398925781,279.1534118652344,1.0,0.5157923102378845,0.6012725234031677,0.6012725234031677,1.0,1.0,-2.44512939453125,1.0078188180923462,1.4373105764389038,0.4473655819892883,0.0,0.0,1.0,174.62408447265625,180.0,3.6552889347076416,-0.0,1558.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026444211602211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998915433883667,-0.0998838171362876,0.0,0.0,0.0,0.0,3.725107192993164,0.0,0.0,0.0,0.2653740346431732,4.0,0.0,1.0
377040,293.30621337890625,297.1499938964844,293.1499938964844,0.4446528553962707,-7513.31005859375,304.1963806152344,0.7180017232894897,0.2696008384227752,0.2481646239757537,293.3551940917969,297.1499938964844,293.1499938964844,0.8341505527496338,-12512.431640625,304.22540283203125,0.8329927921295166,0.4301126301288605,0.4128069877624511,293.2221984863281,297.1499938964844,293.1499938964844,1.0,-10805.6015625,303.90185546875,0.8802801370620728,0.5121026039123535,0.3611451387405395,293.0164794921875,297.1499938964844,293.1499938964844,1.0,-18322.173828125,300.6448059082031,0.9973596930503844,0.7447348237037659,0.7052173018455505,293.20135498046875,297.1499938964844,293.1499938964844,0.069072388112545,-9357.376953125,304.1604919433594,0.4148978888988495,0.0627764463424682,0.30951789021492,279.1532897949219,291.1499938964844,258.9931640625,258.7055358886719,279.15533447265625,293.2871398925781,279.1534118652344,1.0,0.5157923102378845,0.6012725234031677,0.6012725234031677,1.0,1.0,-2.44512939453125,1.0078188180923462,1.4373105764389038,0.4473655819892883,0.0,0.0,1.0,174.62408447265625,180.0,3.6552889347076416,-0.0,1558.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026444211602211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998915433883667,-0.0998838171362876,0.0,0.0,0.0,0.0,3.725107192993164,0.0,0.0,0.0,0.2653740346431732,4.0,0.0,1.0
377100,293.3078918457031,297.1499938964844,293.1499938964844,0.4398675560951233,-7453.275390625,304.1966552734375,0.7141008973121643,0.2672956883907318,0.2461973279714584,293.35870361328125,297.1499938964844,293.1499938964844,0.8259439468383789,-12422.0341796875,304.22662353515625,0.82883620262146,0.42682746052742,0.4098352193832397,293.2259216308594,297.1499938964844,293.1499938964844,1.0,-10784.380859375,303.9271545410156,0.8767658472061157,0.5104559659957886,0.3600944876670837,293.0189819335937,297.1499938964844,293.1499938964844,1.0,-18340.03515625,300.62860107421875,0.995634913444519,0.7459335923194885,0.7064833641052246,293.2020874023437,297.1499938964844,293.1499938964844,0.0679834187030792,-9263.5302734375,304.1605529785156,0.4114423096179962,0.0619824267923831,0.3064353764057159,279.1550598144531,291.1499938964844,258.9954833984375,258.7064514160156,279.15728759765625,293.29022216796875,279.1551513671875,1.0,0.5161369442939758,0.6017822623252869,0.6017822623252869,1.0,1.0,-2.435793876647949,1.0040311813354492,1.4317628145217896,0.4456476271152496,0.0,0.0,1.0,176.75738525390625,180.0,4.199366569519043,-0.0,1554.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026546657085418,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998955443501472,-0.0998878255486488,0.0,0.0,0.0,0.0,3.725259304046631,0.0,0.0,0.0,0.265374481678009,4.0,0.0,1.0
377160,293.3094482421875,297.1499938964844,293.1499938964844,0.4350726306438446,-7392.9482421875,304.1968994140625,0.7101870775222778,0.2649866044521332,0.2442200481891632,293.36212158203125,297.1499938964844,293.1499938964844,0.8176536560058594,-12330.53125,304.2277526855469,0.8248075246810913,0.423511266708374,0.4068273305892944,293.2296447753906,297.1499938964844,293.1499938964844,1.0,-10762.3759765625,303.953369140625,0.8734074831008911,0.5087597966194153,0.3590056300163269,293.02178955078125,297.1499938964844,293.1499938964844,1.0,-18356.470703125,300.61407470703125,0.9939736127853394,0.7470421195030212,0.7076537013053894,293.20281982421875,297.1499938964844,293.1499938964844,0.0668644309043884,-9167.6484375,304.1606750488281,0.4081113338470459,0.0611781291663646,0.3032841384410858,279.1567687988281,291.1499938964844,258.99932861328125,258.70867919921875,279.1590576171875,293.29327392578125,279.1568908691406,1.0,0.5163688659667969,0.6023711562156677,0.6023711562156677,1.0,1.0,-2.426117420196533,1.000154972076416,1.4259624481201172,0.4439219236373901,0.0,0.0,1.0,178.7715606689453,183.0,4.447656154632568,-0.0,1550.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026645228266716,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998993963003158,-0.0998916774988174,0.0,0.0,0.0,0.0,3.725405693054199,0.0,0.0,0.0,0.2653748989105224,4.0,0.0,1.0
377220,293.31231689453125,297.1499938964844,293.1499938964844,0.4254903793334961,-7271.87939453125,304.1972351074219,0.702325701713562,0.2603663802146911,0.2402508556842804,293.36871337890625,297.1499938964844,293.1499938964844,0.8008760809898376,-12144.775390625,304.2297668457031,0.8169746398925781,0.4167985320091247,0.4007218182086944,293.237060546875,297.1499938964844,293.1499938964844,1.0,-10716.232421875,304.0083312988281,0.8670599460601807,0.5052369236946106,0.3567248582839966,293.0279541015625,297.1499938964844,293.1499938964844,1.0,-18385.953125,300.5880432128906,0.9907974004745485,0.749040424823761,0.7097644805908203,293.2042541503906,297.1499938964844,293.1499938964844,0.0645483434200286,-8971.029296875,304.1609802246094,0.4016101062297821,0.0595459938049316,0.2968171238899231,279.1600646972656,291.1499938964844,259.01171875,258.7174072265625,279.16229248046875,293.2992553710937,279.16015625,1.0,0.516585111618042,0.6037695407867432,0.6037695407867432,1.0,1.0,-2.406041622161865,0.9922555685043336,1.4137859344482422,0.440485417842865,0.0,0.0,1.0,182.52479553222656,186.0,4.509150981903076,-0.0,1539.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026831567287445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999066829681396,-0.0998989641666412,0.0,0.0,0.0,0.0,3.7256827354431152,0.0,0.0,0.0,0.2653756737709045,4.0,0.0,1.0
377280,293.31231689453125,297.1499938964844,293.1499938964844,0.4254903793334961,-7271.87939453125,304.1972351074219,0.702325701713562,0.2603663802146911,0.2402508556842804,293.36871337890625,297.1499938964844,293.1499938964844,0.8008760809898376,-12144.775390625,304.2297668457031,0.8169746398925781,0.4167985320091247,0.4007218182086944,293.237060546875,297.1499938964844,293.1499938964844,1.0,-10716.232421875,304.0083312988281,0.8670599460601807,0.5052369236946106,0.3567248582839966,293.0279541015625,297.1499938964844,293.1499938964844,1.0,-18385.953125,300.5880432128906,0.9907974004745485,0.749040424823761,0.7097644805908203,293.2042541503906,297.1499938964844,293.1499938964844,0.0645483434200286,-8971.029296875,304.1609802246094,0.4016101062297821,0.0595459938049316,0.2968171238899231,279.1600646972656,291.1499938964844,259.01171875,258.7174072265625,279.16229248046875,293.2992553710937,279.16015625,1.0,0.516585111618042,0.6037695407867432,0.6037695407867432,1.0,1.0,-2.406041622161865,0.9922555685043336,1.4137859344482422,0.440485417842865,0.0,0.0,1.0,182.52479553222656,186.0,4.509150981903076,-0.0,1539.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026831567287445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999066829681396,-0.0998989641666412,0.0,0.0,0.0,0.0,3.7256827354431152,0.0,0.0,0.0,0.2653756737709045,4.0,0.0,1.0
377340,293.3147888183594,297.1499938964844,293.1499938964844,0.4159448444843292,-7150.5732421875,304.1973876953125,0.6946957111358643,0.2557478249073028,0.2362729012966156,293.3749694824219,297.1499938964844,293.1499938964844,0.7838798761367798,-11955.7431640625,304.23150634765625,0.8091699481010437,0.4099849164485931,0.3945097923278808,293.24420166015625,297.1499938964844,293.1499938964844,1.0,-10667.8681640625,304.0659484863281,0.8610901236534119,0.5015857815742493,0.3543400466442108,293.0345764160156,297.1499938964844,293.1499938964844,1.0,-18411.701171875,300.5653076171875,0.9877432584762572,0.7507884502410889,0.7116217017173767,293.2056579589844,297.1499938964844,293.1499938964844,0.0621404536068439,-8769.279296875,304.16131591796875,0.3948727250099182,0.0578864999115467,0.2901763021945953,279.1632080078125,291.1499938964844,259.03094482421875,258.7322692871094,279.16534423828125,293.3050537109375,279.16326904296875,1.0,0.5165654420852661,0.6054601669311523,0.6054601669311523,1.0,1.0,-2.3851890563964844,0.9842323660850524,1.400956630706787,0.4371013939380646,0.0,0.0,1.0,186.0213928222656,189.0,4.384270191192627,-0.0,1526.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027004495263099,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999134480953216,-0.0999057292938232,0.0,0.0,0.0,0.0,3.725939512252808,0.0,0.0,0.0,0.2653763890266418,4.0,0.0,1.0
377400,293.3147888183594,297.1499938964844,293.1499938964844,0.4159448444843292,-7150.5732421875,304.1973876953125,0.6946957111358643,0.2557478249073028,0.2362729012966156,293.3749694824219,297.1499938964844,293.1499938964844,0.7838798761367798,-11955.7431640625,304.23150634765625,0.8091699481010437,0.4099849164485931,0.3945097923278808,293.24420166015625,297.1499938964844,293.1499938964844,1.0,-10667.8681640625,304.0659484863281,0.8610901236534119,0.5015857815742493,0.3543400466442108,293.0345764160156,297.1499938964844,293.1499938964844,1.0,-18411.701171875,300.5653076171875,0.9877432584762572,0.7507884502410889,0.7116217017173767,293.2056579589844,297.1499938964844,293.1499938964844,0.0621404536068439,-8769.279296875,304.16131591796875,0.3948727250099182,0.0578864999115467,0.2901763021945953,279.1632080078125,291.1499938964844,259.03094482421875,258.7322692871094,279.16534423828125,293.3050537109375,279.16326904296875,1.0,0.5165654420852661,0.6054601669311523,0.6054601669311523,1.0,1.0,-2.3851890563964844,0.9842323660850524,1.400956630706787,0.4371013939380646,0.0,0.0,1.0,186.0213928222656,189.0,4.384270191192627,-0.0,1526.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027004495263099,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999134480953216,-0.0999057292938232,0.0,0.0,0.0,0.0,3.725939512252808,0.0,0.0,0.0,0.2653763890266418,4.0,0.0,1.0
377460,293.3169860839844,297.1499938964844,293.1499938964844,0.4064489006996155,-7029.16064453125,304.1974182128906,0.6872579455375671,0.2511316835880279,0.2322909981012344,293.3809509277344,297.1499938964844,293.1499938964844,0.7666932344436646,-11763.60546875,304.23297119140625,0.8011462092399597,0.403071790933609,0.3881973028182983,293.2510070800781,297.1499938964844,293.1499938964844,1.0,-10617.5478515625,304.1258544921875,0.8553938865661621,0.4978140294551849,0.3518672287464142,293.04150390625,297.1499938964844,293.1499938964844,1.0,-18434.16015625,300.54547119140625,0.984741747379303,0.7523089051246643,0.7132567167282104,293.2070007324219,297.1499938964844,293.1499938964844,0.0596533417701721,-8563.7421875,304.16168212890625,0.3872050940990448,0.0562065541744232,0.2834076583385467,279.166259765625,291.1499938964844,259.0575866699219,258.7537536621094,279.1683959960937,293.3106994628906,279.1663513183594,1.0,0.5163860321044922,0.6074525713920593,0.6074525713920593,1.0,1.0,-2.363685131072998,0.9761366248130798,1.387548565864563,0.4337948262691498,0.0,0.0,1.0,189.3553771972656,192.0,4.301491737365723,-0.0,1512.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027164831757545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999197140336036,-0.0999119952321052,0.0,0.0,0.0,0.0,3.72617769241333,0.0,0.0,0.0,0.2653770744800567,4.0,0.0,1.0
377520,293.3169860839844,297.1499938964844,293.1499938964844,0.4064489006996155,-7029.16064453125,304.1974182128906,0.6872579455375671,0.2511316835880279,0.2322909981012344,293.3809509277344,297.1499938964844,293.1499938964844,0.7666932344436646,-11763.60546875,304.23297119140625,0.8011462092399597,0.403071790933609,0.3881973028182983,293.2510070800781,297.1499938964844,293.1499938964844,1.0,-10617.5478515625,304.1258544921875,0.8553938865661621,0.4978140294551849,0.3518672287464142,293.04150390625,297.1499938964844,293.1499938964844,1.0,-18434.16015625,300.54547119140625,0.984741747379303,0.7523089051246643,0.7132567167282104,293.2070007324219,297.1499938964844,293.1499938964844,0.0596533417701721,-8563.7421875,304.16168212890625,0.3872050940990448,0.0562065541744232,0.2834076583385467,279.166259765625,291.1499938964844,259.0575866699219,258.7537536621094,279.1683959960937,293.3106994628906,279.1663513183594,1.0,0.5163860321044922,0.6074525713920593,0.6074525713920593,1.0,1.0,-2.363685131072998,0.9761366248130798,1.387548565864563,0.4337948262691498,0.0,0.0,1.0,189.3553771972656,192.0,4.301491737365723,-0.0,1512.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027164831757545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999197140336036,-0.0999119952321052,0.0,0.0,0.0,0.0,3.72617769241333,0.0,0.0,0.0,0.2653770744800567,4.0,0.0,1.0
377580,293.3188781738281,297.1499938964844,293.1499938964844,0.3970136046409607,-6907.7529296875,304.19732666015625,0.6799923181533813,0.2465169131755828,0.2283064872026443,293.3866882324219,297.1499938964844,293.1499938964844,0.7493447065353394,-11568.546875,304.2342224121094,0.7931569814682007,0.3960584104061126,0.3817862272262573,293.2561950683594,297.1499938964844,293.1499938964844,0.9940325617790222,-10552.22265625,304.1501770019531,0.8499895334243774,0.4941989183425903,0.3494139313697815,293.04864501953125,297.1499938964844,293.1499938964844,1.0,-18453.640625,300.5282592773437,0.9817531704902648,0.7536102533340454,0.714682400226593,293.20831298828125,297.1499938964844,293.1499938964844,0.0570847876369953,-8354.466796875,304.1620788574219,0.3789794743061065,0.0544980466365814,0.2765101194381714,279.1690673828125,291.1499938964844,259.0922241210937,258.7824401855469,279.17095947265625,293.31353759765625,279.16912841796875,1.0,0.5160986185073853,0.6096752882003784,0.6096752882003784,1.0,1.0,-2.341676950454712,0.9679622054100036,1.3737146854400637,0.4305256605148315,0.0,0.0,1.0,192.57960510253903,180.0,3.967115640640259,-0.0,1497.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027313619852066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999255403876304,-0.0999178141355514,0.0,0.0,0.0,0.0,3.726398944854736,0.0,0.0,0.0,0.2653777003288269,4.0,0.0,1.0
377640,293.3188781738281,297.1499938964844,293.1499938964844,0.3970136046409607,-6907.7529296875,304.19732666015625,0.6799923181533813,0.2465169131755828,0.2283064872026443,293.3866882324219,297.1499938964844,293.1499938964844,0.7493447065353394,-11568.546875,304.2342224121094,0.7931569814682007,0.3960584104061126,0.3817862272262573,293.2561950683594,297.1499938964844,293.1499938964844,0.9940325617790222,-10552.22265625,304.1501770019531,0.8499895334243774,0.4941989183425903,0.3494139313697815,293.04864501953125,297.1499938964844,293.1499938964844,1.0,-18453.640625,300.5282592773437,0.9817531704902648,0.7536102533340454,0.714682400226593,293.20831298828125,297.1499938964844,293.1499938964844,0.0570847876369953,-8354.466796875,304.1620788574219,0.3789794743061065,0.0544980466365814,0.2765101194381714,279.1690673828125,291.1499938964844,259.0922241210937,258.7824401855469,279.17095947265625,293.31353759765625,279.16912841796875,1.0,0.5160986185073853,0.6096752882003784,0.6096752882003784,1.0,1.0,-2.341676950454712,0.9679622054100036,1.3737146854400637,0.4305256605148315,0.0,0.0,1.0,192.57960510253903,180.0,3.967115640640259,-0.0,1497.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027313619852066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999255403876304,-0.0999178141355514,0.0,0.0,0.0,0.0,3.726398944854736,0.0,0.0,0.0,0.2653777003288269,4.0,0.0,1.0
377700,293.3196716308594,297.1499938964844,293.1499938964844,0.3921436071395874,-6844.60546875,304.19757080078125,0.6780852675437927,0.2442231476306915,0.2262311279773712,293.3894348144531,297.1499938964844,293.1499938964844,0.7404146194458008,-11467.3486328125,304.2351379394531,0.7911062836647034,0.3925232887268066,0.3784559667110443,293.25762939453125,297.1499938964844,293.1499938964844,0.9903798699378968,-10518.8291015625,304.1567687988281,0.8494012951850891,0.4925713539123535,0.3482386171817779,293.0522766113281,297.1499938964844,293.1499938964844,1.0,-18460.873046875,300.5218505859375,0.9823204278945924,0.754180908203125,0.7152279615402222,293.2088928222656,297.1499938964844,293.1499938964844,0.055611353367567,-8235.611328125,304.1625671386719,0.37608402967453,0.0536439530551433,0.2725871205329895,279.1705627441406,291.1499938964844,259.1127319335937,258.7996520996094,279.1725769042969,293.3146667480469,279.1706237792969,1.0,0.5139901638031006,0.6109259128570557,0.6109259128570557,1.0,1.0,-2.329716205596924,0.9635274410247804,1.3661887645721436,0.4287791550159454,0.0,0.0,1.0,191.8357849121093,180.0,4.088247776031494,-0.0,1479.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027383953332901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999282896518707,-0.0999205708503723,0.0,0.0,0.0,0.0,3.726503372192383,0.0,0.0,0.0,0.2653779983520508,4.0,0.0,1.0
377760,293.3202514648437,297.1499938964844,293.1499938964844,0.3872196972370147,-6780.521484375,304.1978759765625,0.6771734952926636,0.2419572174549102,0.2241253107786178,293.3920288085937,297.1499938964844,293.1499938964844,0.7313488125801086,-11364.2138671875,304.23614501953125,0.7901697754859924,0.3889810144901275,0.3750622868537903,293.2585754394531,297.1499938964844,293.1499938964844,0.9866448640823364,-10485.6923828125,304.1623229980469,0.8500159382820129,0.4910192191600799,0.3470883965492248,293.05596923828125,297.1499938964844,293.1499938964844,1.0,-18466.501953125,300.5168762207031,0.9840674996376038,0.7546919584274292,0.7156674861907959,293.2093505859375,297.1499938964844,293.1499938964844,0.0540519133210182,-8110.849609375,304.1631164550781,0.3739435076713562,0.0528078451752662,0.2684697210788727,279.1721496582031,291.1499938964844,259.1354675292969,258.8188781738281,279.1742858886719,293.3155822753906,279.1722412109375,1.0,0.5111130475997925,0.6122698783874512,0.6122698783874512,1.0,1.0,-2.317310810089112,0.9589531421661376,1.358357548713684,0.4269754588603973,0.0,0.0,1.0,189.73092651367188,168.0,4.266195297241211,-0.0,1455.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027451679110527,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999309346079826,-0.0999232158064842,0.0,0.0,0.0,0.0,3.726603984832764,0.0,0.0,0.0,0.2653782963752746,4.0,0.0,1.0
377820,293.3209533691406,297.1499938964844,293.1499938964844,0.3773656487464905,-6651.640625,304.1983337402344,0.6772509217262268,0.2375012636184692,0.2198924273252487,293.3968200683594,297.1499938964844,293.1499938964844,0.7129872441291809,-11154.3076171875,304.238037109375,0.7903900742530823,0.3818762898445129,0.3681590557098388,293.2596130371094,297.1499938964844,293.1499938964844,0.978954017162323,-10419.712890625,304.1709289550781,0.8535633087158203,0.4880568385124206,0.3448348045349121,293.0635986328125,297.1499938964844,293.1499938964844,1.0,-18473.798828125,300.5104675292969,0.9895948767662048,0.7555314302444458,0.7162822484970093,293.2098999023437,297.1499938964844,293.1499938964844,0.0508156716823577,-7855.06494140625,304.16412353515625,0.3711654245853424,0.0511926151812076,0.2600297033786773,279.175537109375,291.1499938964844,259.1878662109375,258.86358642578125,279.1779479980469,293.31689453125,279.1756286621094,1.0,0.5036474466323853,0.6152466535568237,0.6152466535568237,1.0,1.0,-2.2918272018432617,0.9496685266494752,1.3421587944030762,0.423381358385086,0.0,0.0,1.0,183.0765380859375,156.0,4.643576622009277,-0.0,1398.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027579680085182,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999359413981437,-0.0999282225966453,0.0,0.0,0.0,0.0,3.726794242858887,0.0,0.0,0.0,0.2653788328170776,4.0,0.0,1.0
377880,293.3209533691406,297.1499938964844,293.1499938964844,0.3773656487464905,-6651.640625,304.1983337402344,0.6772509217262268,0.2375012636184692,0.2198924273252487,293.3968200683594,297.1499938964844,293.1499938964844,0.7129872441291809,-11154.3076171875,304.238037109375,0.7903900742530823,0.3818762898445129,0.3681590557098388,293.2596130371094,297.1499938964844,293.1499938964844,0.978954017162323,-10419.712890625,304.1709289550781,0.8535633087158203,0.4880568385124206,0.3448348045349121,293.0635986328125,297.1499938964844,293.1499938964844,1.0,-18473.798828125,300.5104675292969,0.9895948767662048,0.7555314302444458,0.7162822484970093,293.2098999023437,297.1499938964844,293.1499938964844,0.0508156716823577,-7855.06494140625,304.16412353515625,0.3711654245853424,0.0511926151812076,0.2600297033786773,279.175537109375,291.1499938964844,259.1878662109375,258.86358642578125,279.1779479980469,293.31689453125,279.1756286621094,1.0,0.5036474466323853,0.6152466535568237,0.6152466535568237,1.0,1.0,-2.2918272018432617,0.9496685266494752,1.3421587944030762,0.423381358385086,0.0,0.0,1.0,183.0765380859375,156.0,4.643576622009277,-0.0,1398.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027579680085182,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999359413981437,-0.0999282225966453,0.0,0.0,0.0,0.0,3.726794242858887,0.0,0.0,0.0,0.2653788328170776,4.0,0.0,1.0
377940,293.3211669921875,297.1499938964844,293.1499938964844,0.3675670921802521,-6522.638671875,304.19854736328125,0.6792545318603516,0.2331285774707794,0.215658351778984,293.40118408203125,297.1499938964844,293.1499938964844,0.6944206357002258,-10940.7021484375,304.2396240234375,0.7927052974700928,0.3747366666793823,0.3611398935317993,293.25994873046875,297.1499938964844,293.1499938964844,0.9710012078285216,-10353.638671875,304.1771545410156,0.8595324754714966,0.4852142930030823,0.3426147699356079,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-18476.3515625,300.5082397460937,0.9967586994171144,0.7561185956001282,0.7165791392326355,293.2100524902344,297.1499938964844,293.1499938964844,0.0475050956010818,-7604.158203125,304.15557861328125,0.3703494071960449,0.050000000745058,0.251975804567337,279.1791687011719,291.1499938964844,259.25,258.9171142578125,279.1817321777344,293.31768798828125,279.17926025390625,1.0,0.4946584701538086,0.6186162829399109,0.6186162829399109,1.0,1.0,-2.2663228511810303,0.9405937790870668,1.3257291316986084,0.4199749231338501,0.0,0.0,1.0,174.27035522460938,144.0,4.942707538604736,-0.0,1333.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027698442339897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999405831098556,-0.0999328643083572,0.0,0.0,0.0,0.0,3.726970672607422,0.0,0.0,0.0,0.2653793394565582,4.0,0.0,1.0
378000,293.3211669921875,297.1499938964844,293.1499938964844,0.3675670921802521,-6522.638671875,304.19854736328125,0.6792545318603516,0.2331285774707794,0.215658351778984,293.40118408203125,297.1499938964844,293.1499938964844,0.6944206357002258,-10940.7021484375,304.2396240234375,0.7927052974700928,0.3747366666793823,0.3611398935317993,293.25994873046875,297.1499938964844,293.1499938964844,0.9710012078285216,-10353.638671875,304.1771545410156,0.8595324754714966,0.4852142930030823,0.3426147699356079,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-18476.3515625,300.5082397460937,0.9967586994171144,0.7561185956001282,0.7165791392326355,293.2100524902344,297.1499938964844,293.1499938964844,0.0475050956010818,-7604.158203125,304.15557861328125,0.3703494071960449,0.050000000745058,0.251975804567337,279.1791687011719,291.1499938964844,259.25,258.9171142578125,279.1817321777344,293.31768798828125,279.17926025390625,1.0,0.4946584701538086,0.6186162829399109,0.6186162829399109,1.0,1.0,-2.2663228511810303,0.9405937790870668,1.3257291316986084,0.4199749231338501,0.0,0.0,1.0,174.27035522460938,144.0,4.942707538604736,-0.0,1333.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027698442339897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999405831098556,-0.0999328643083572,0.0,0.0,0.0,0.0,3.726970672607422,0.0,0.0,0.0,0.2653793394565582,4.0,0.0,1.0
378060,293.3201599121094,297.1499938964844,293.1499938964844,0.3581187427043915,-6397.6298828125,304.19805908203125,0.6819379925727844,0.2289903908967971,0.2115705907344818,293.40435791015625,297.1499938964844,293.1499938964844,0.6760016679763794,-10727.8193359375,304.2403869628906,0.7956348657608032,0.3677279651165008,0.3541708588600158,293.2589416503906,297.1499938964844,293.1499938964844,0.9631356596946716,-10290.0068359375,304.1811218261719,0.8664264678955078,0.4826249182224273,0.3405216038227081,293.07989501953125,297.1499938964844,293.1499938964844,1.0,-18300.666015625,300.65899658203125,0.9990000128746032,0.7564047574996948,0.7047764658927917,293.2098999023437,297.1499938964844,293.1499938964844,0.046349324285984,-7525.673828125,304.1132202148437,0.3751079440116882,0.050000000745058,0.2497852444648742,279.18377685546875,291.1499938964844,259.3175354003906,258.9750366210937,279.1875,293.3190612792969,279.1839599609375,1.0,0.4844529628753662,0.622606098651886,0.622606098651886,1.0,1.0,-2.2339346408843994,0.9286620020866394,1.3052725791931152,0.415427565574646,0.0,0.0,1.0,165.06312561035156,132.0,6.470883369445801,-0.0,1261.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027808561921119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999448969960212,-0.0999371781945228,0.0,0.0,0.0,0.0,3.7271344661712646,0.0,0.0,0.0,0.265379786491394,4.0,0.0,1.0
378120,293.3201599121094,297.1499938964844,293.1499938964844,0.3581187427043915,-6397.6298828125,304.19805908203125,0.6819379925727844,0.2289903908967971,0.2115705907344818,293.40435791015625,297.1499938964844,293.1499938964844,0.6760016679763794,-10727.8193359375,304.2403869628906,0.7956348657608032,0.3677279651165008,0.3541708588600158,293.2589416503906,297.1499938964844,293.1499938964844,0.9631356596946716,-10290.0068359375,304.1811218261719,0.8664264678955078,0.4826249182224273,0.3405216038227081,293.07989501953125,297.1499938964844,293.1499938964844,1.0,-18300.666015625,300.65899658203125,0.9990000128746032,0.7564047574996948,0.7047764658927917,293.2098999023437,297.1499938964844,293.1499938964844,0.046349324285984,-7525.673828125,304.1132202148437,0.3751079440116882,0.050000000745058,0.2497852444648742,279.18377685546875,291.1499938964844,259.3175354003906,258.9750366210937,279.1875,293.3190612792969,279.1839599609375,1.0,0.4844529628753662,0.622606098651886,0.622606098651886,1.0,1.0,-2.2339346408843994,0.9286620020866394,1.3052725791931152,0.415427565574646,0.0,0.0,1.0,165.06312561035156,132.0,6.470883369445801,-0.0,1261.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027808561921119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999448969960212,-0.0999371781945228,0.0,0.0,0.0,0.0,3.7271344661712646,0.0,0.0,0.0,0.265379786491394,4.0,0.0,1.0
378180,293.3184814453125,297.1499938964844,293.1499938964844,0.3491646945476532,-6278.5283203125,304.19696044921875,0.6850630044937134,0.2250194549560547,0.2076933532953262,293.4066467285156,297.1499938964844,293.1499938964844,0.6579883694648743,-10518.626953125,304.24029541015625,0.7988914847373962,0.3608197271823883,0.3473536372184753,293.257080078125,297.1499938964844,293.1499938964844,0.9556446075439452,-10230.7001953125,304.1831970214844,0.8739437460899353,0.4802423417568207,0.3386165201663971,293.0914611816406,297.1499938964844,293.1499938964844,1.0,-17971.623046875,300.9520568847656,0.9990000128746032,0.7558426856994629,0.6830314993858337,293.21002197265625,297.1499938964844,293.1499938964844,0.0454062037169933,-7465.40283203125,304.0704040527344,0.3807074725627899,0.050000000745058,0.2482761144638061,279.1898498535156,291.1499938964844,259.3857116699219,259.0326232910156,279.1940612792969,293.3207702636719,279.1900329589844,1.0,0.4728246331214905,0.6273500323295593,0.6273500323295593,1.0,1.0,-2.190671682357788,0.9121518731117249,1.278519868850708,0.4085364043712616,0.0,0.0,1.0,155.76715087890625,120.0,7.778413772583008,-0.0,1178.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027910709381103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999488905072212,-0.0999411717057228,0.0,0.0,0.0,0.0,3.727286100387573,0.0,0.0,0.0,0.2653802335262298,4.0,0.0,1.0
378240,293.3184814453125,297.1499938964844,293.1499938964844,0.3491646945476532,-6278.5283203125,304.19696044921875,0.6850630044937134,0.2250194549560547,0.2076933532953262,293.4066467285156,297.1499938964844,293.1499938964844,0.6579883694648743,-10518.626953125,304.24029541015625,0.7988914847373962,0.3608197271823883,0.3473536372184753,293.257080078125,297.1499938964844,293.1499938964844,0.9556446075439452,-10230.7001953125,304.1831970214844,0.8739437460899353,0.4802423417568207,0.3386165201663971,293.0914611816406,297.1499938964844,293.1499938964844,1.0,-17971.623046875,300.9520568847656,0.9990000128746032,0.7558426856994629,0.6830314993858337,293.21002197265625,297.1499938964844,293.1499938964844,0.0454062037169933,-7465.40283203125,304.0704040527344,0.3807074725627899,0.050000000745058,0.2482761144638061,279.1898498535156,291.1499938964844,259.3857116699219,259.0326232910156,279.1940612792969,293.3207702636719,279.1900329589844,1.0,0.4728246331214905,0.6273500323295593,0.6273500323295593,1.0,1.0,-2.190671682357788,0.9121518731117249,1.278519868850708,0.4085364043712616,0.0,0.0,1.0,155.76715087890625,120.0,7.778413772583008,-0.0,1178.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027910709381103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999488905072212,-0.0999411717057228,0.0,0.0,0.0,0.0,3.727286100387573,0.0,0.0,0.0,0.2653802335262298,4.0,0.0,1.0
378300,293.317626953125,297.1499938964844,293.1499938964844,0.3447499573230743,-6219.46337890625,304.19647216796875,0.6870568990707397,0.2230554670095443,0.205768421292305,293.40771484375,297.1499938964844,293.1499938964844,0.6490132212638855,-10413.76953125,304.2401733398437,0.800968587398529,0.3573576211929321,0.3439335227012634,293.2560729980469,297.1499938964844,293.1499938964844,0.951937973499298,-10201.5703125,304.18389892578125,0.8783086538314819,0.4790834784507751,0.337683618068695,293.0979309082031,297.1499938964844,293.1499938964844,1.0,-17789.13671875,301.1134033203125,0.9990000128746032,0.7553128600120544,0.6712037920951843,293.2102355957031,297.1499938964844,293.1499938964844,0.0449164249002933,-7433.8779296875,304.048583984375,0.3838581144809723,0.050000000745058,0.2474756091833114,279.1927490234375,291.1499938964844,259.4200134277344,259.061279296875,279.1968994140625,293.3215637207031,279.1929016113281,1.0,0.4666268527507782,0.6299124360084534,0.6299124360084534,1.0,1.0,-2.167964696884156,0.9034581184387208,1.264506459236145,0.4048769176006317,0.0,0.0,1.0,150.85134887695312,120.0,7.862348556518555,-0.0,1135.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027958989143371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999507755041122,-0.0999430567026138,0.0,0.0,0.0,0.0,3.727357864379883,0.0,0.0,0.0,0.2653804123401642,4.0,0.0,1.0
378360,293.3167419433594,297.1499938964844,293.1499938964844,0.3403723835945129,-6160.66796875,304.19598388671875,0.6893185377120972,0.2211046069860458,0.2038509100675583,293.4087829589844,297.1499938964844,293.1499938964844,0.6400485634803772,-10308.58984375,304.2400817871094,0.8033183217048645,0.353886067867279,0.3405007123947143,293.25506591796875,297.1499938964844,293.1499938964844,0.9482523202896118,-10172.69921875,304.1844482421875,0.8830599784851074,0.4779415726661682,0.3367601037025451,293.10455322265625,297.1499938964844,293.1499938964844,1.0,-17595.697265625,301.28436279296875,0.9990000128746032,0.7546743154525757,0.6588454842567444,293.2104797363281,297.1499938964844,293.1499938964844,0.0444189198315143,-7401.73876953125,304.0265197753906,0.3872279822826385,0.050000000745058,0.246654137969017,279.1955261230469,291.1499938964844,259.4544677734375,259.0898742675781,279.1996154785156,293.3223876953125,279.1956787109375,1.0,0.460210382938385,0.6325992345809937,0.6325992345809937,1.0,1.0,-2.1446001529693604,0.8944891691207886,1.250111103057861,0.4010795950889587,0.0,0.0,1.0,145.8130340576172,108.0,7.793453216552734,-0.0,1092.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028005480766296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999525934457779,-0.0999448746442794,0.0,0.0,0.0,0.0,3.7274270057678223,0.0,0.0,0.0,0.2653806209564209,4.0,0.0,1.0
378420,293.31494140625,297.1499938964844,293.1499938964844,0.3317350149154663,-6043.99267578125,304.1950378417969,0.6946521997451782,0.2172432392835617,0.2000425159931183,293.41082763671875,297.1499938964844,293.1499938964844,0.6221495270729065,-10097.2265625,304.2398986816406,0.808786153793335,0.3469118773937225,0.3335965573787689,293.2529602050781,297.1499938964844,293.1499938964844,0.9409481883049012,-10115.6796875,304.18511962890625,0.89373379945755,0.475702702999115,0.334938645362854,293.117431640625,297.1499938964844,293.1499938964844,1.0,-17176.625,301.65447998046875,0.9990000128746032,0.7532105445861816,0.6326954960823059,293.21112060546875,297.1499938964844,293.1499938964844,0.0434097535908222,-7336.212890625,303.9820251464844,0.394275039434433,0.050000000745058,0.2449662238359451,279.2008972167969,291.1499938964844,259.5238037109375,259.1468200683594,279.204833984375,293.3240966796875,279.2010192871094,1.0,0.4467956125736236,0.63834547996521,0.63834547996521,1.0,1.0,-2.0961132049560547,0.875800371170044,1.2203129529953003,0.3930975198745727,0.0,0.0,1.0,135.47349548339844,111.0,7.512498378753662,-0.0,1006.5634155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028093323111534,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999560356140136,-0.0999483168125152,0.0,0.0,0.0,0.0,3.72755765914917,0.0,0.0,0.0,0.2653809785842895,4.0,0.0,1.0
378480,293.31494140625,297.1499938964844,293.1499938964844,0.3317350149154663,-6043.99267578125,304.1950378417969,0.6946521997451782,0.2172432392835617,0.2000425159931183,293.41082763671875,297.1499938964844,293.1499938964844,0.6221495270729065,-10097.2265625,304.2398986816406,0.808786153793335,0.3469118773937225,0.3335965573787689,293.2529602050781,297.1499938964844,293.1499938964844,0.9409481883049012,-10115.6796875,304.18511962890625,0.89373379945755,0.475702702999115,0.334938645362854,293.117431640625,297.1499938964844,293.1499938964844,1.0,-17176.625,301.65447998046875,0.9990000128746032,0.7532105445861816,0.6326954960823059,293.21112060546875,297.1499938964844,293.1499938964844,0.0434097535908222,-7336.212890625,303.9820251464844,0.394275039434433,0.050000000745058,0.2449662238359451,279.2008972167969,291.1499938964844,259.5238037109375,259.1468200683594,279.204833984375,293.3240966796875,279.2010192871094,1.0,0.4467956125736236,0.63834547996521,0.63834547996521,1.0,1.0,-2.0961132049560547,0.875800371170044,1.2203129529953003,0.3930975198745727,0.0,0.0,1.0,135.47349548339844,111.0,7.512498378753662,-0.0,1006.5634155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028093323111534,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999560356140136,-0.0999483168125152,0.0,0.0,0.0,0.0,3.72755765914917,0.0,0.0,0.0,0.2653809785842895,4.0,0.0,1.0
378540,293.3134765625,297.1499938964844,293.1499938964844,0.3235003650188446,-5932.12109375,304.1937561035156,0.6965703368186951,0.2133629769086837,0.1963719874620437,293.4131774902344,297.1499938964844,293.1499938964844,0.604604959487915,-9888.6220703125,304.2391662597656,0.8102672696113586,0.3398307263851166,0.326750636100769,293.2511901855469,297.1499938964844,293.1499938964844,0.9340983629226683,-10062.7841796875,304.184814453125,0.9002541303634644,0.4734539985656738,0.33322873711586,293.1289367675781,297.1499938964844,293.1499938964844,1.0,-16906.830078125,301.89556884765625,0.9990000128746032,0.7517014145851135,0.6162887215614319,293.212158203125,297.1499938964844,293.1499938964844,0.0426477193832397,-7290.64306640625,303.9348449707031,0.3984273970127105,0.050000000745058,0.2439426183700561,279.2035827636719,291.1499938964844,259.5936889648437,259.2035217285156,279.205078125,293.3251342773437,279.2035522460937,1.0,0.4381501972675323,0.6438882946968079,0.6438882946968079,1.0,1.0,-2.0604803562164307,0.8627278804779053,1.1977524757385254,0.3877229690551758,0.0,0.0,1.0,129.04933166503906,114.0,4.306642532348633,-0.0,949.5375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028174832463264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999592244625091,-0.0999515056610107,0.0,0.0,0.0,0.0,3.7276787757873535,0.0,0.0,0.0,0.2653813362121582,4.0,0.0,1.0
378600,293.3134765625,297.1499938964844,293.1499938964844,0.3235003650188446,-5932.12109375,304.1937561035156,0.6965703368186951,0.2133629769086837,0.1963719874620437,293.4131774902344,297.1499938964844,293.1499938964844,0.604604959487915,-9888.6220703125,304.2391662597656,0.8102672696113586,0.3398307263851166,0.326750636100769,293.2511901855469,297.1499938964844,293.1499938964844,0.9340983629226683,-10062.7841796875,304.184814453125,0.9002541303634644,0.4734539985656738,0.33322873711586,293.1289367675781,297.1499938964844,293.1499938964844,1.0,-16906.830078125,301.89556884765625,0.9990000128746032,0.7517014145851135,0.6162887215614319,293.212158203125,297.1499938964844,293.1499938964844,0.0426477193832397,-7290.64306640625,303.9348449707031,0.3984273970127105,0.050000000745058,0.2439426183700561,279.2035827636719,291.1499938964844,259.5936889648437,259.2035217285156,279.205078125,293.3251342773437,279.2035522460937,1.0,0.4381501972675323,0.6438882946968079,0.6438882946968079,1.0,1.0,-2.0604803562164307,0.8627278804779053,1.1977524757385254,0.3877229690551758,0.0,0.0,1.0,129.04933166503906,114.0,4.306642532348633,-0.0,949.5375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028174832463264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999592244625091,-0.0999515056610107,0.0,0.0,0.0,0.0,3.7276787757873535,0.0,0.0,0.0,0.2653813362121582,4.0,0.0,1.0
