time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378660,293.3123474121094,297.1499938964844,293.1499938964844,0.3155283331871032,-5823.04345703125,304.1924743652344,0.6955094933509827,0.20945505797863,0.1927734464406967,293.415771484375,297.1499938964844,293.1499938964844,0.5872810482978821,-9680.8671875,304.2383117675781,0.808398425579071,0.3326357901096344,0.3199003934860229,293.2496643066406,297.1499938964844,293.1499938964844,0.9275974631309508,-10012.77734375,304.1840515136719,0.9031268358230592,0.4712031483650207,0.3315871357917785,293.1383972167969,297.1499938964844,293.1499938964844,1.0,-16762.03515625,302.02459716796875,0.9990000128746032,0.7503116130828857,0.60759437084198,293.2135009765625,297.1499938964844,293.1499938964844,0.0420714765787124,-7260.001953125,303.88531494140625,0.4005970358848572,0.050000000745058,0.2434114515781402,279.2038269042969,291.1499938964844,259.6640930175781,259.2599792480469,279.2035522460937,293.325927734375,279.2037048339844,1.0,0.4326128661632538,0.6491718292236328,0.6491718292236328,1.0,1.0,-2.03487515449524,0.853911280632019,1.1809638738632202,0.384520024061203,0.0,0.0,1.0,125.53958892822266,117.0,1.2685762643814087,-0.0,913.4268798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028250381350517,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999621823430061,-0.0999544635415077,0.0,0.0,0.0,0.0,3.7277910709381104,0.0,0.0,0.0,0.2653816640377044,4.0,0.0,1.0
378720,293.3123474121094,297.1499938964844,293.1499938964844,0.3155283331871032,-5823.04345703125,304.1924743652344,0.6955094933509827,0.20945505797863,0.1927734464406967,293.415771484375,297.1499938964844,293.1499938964844,0.5872810482978821,-9680.8671875,304.2383117675781,0.808398425579071,0.3326357901096344,0.3199003934860229,293.2496643066406,297.1499938964844,293.1499938964844,0.9275974631309508,-10012.77734375,304.1840515136719,0.9031268358230592,0.4712031483650207,0.3315871357917785,293.1383972167969,297.1499938964844,293.1499938964844,1.0,-16762.03515625,302.02459716796875,0.9990000128746032,0.7503116130828857,0.60759437084198,293.2135009765625,297.1499938964844,293.1499938964844,0.0420714765787124,-7260.001953125,303.88531494140625,0.4005970358848572,0.050000000745058,0.2434114515781402,279.2038269042969,291.1499938964844,259.6640930175781,259.2599792480469,279.2035522460937,293.325927734375,279.2037048339844,1.0,0.4326128661632538,0.6491718292236328,0.6491718292236328,1.0,1.0,-2.03487515449524,0.853911280632019,1.1809638738632202,0.384520024061203,0.0,0.0,1.0,125.53958892822266,117.0,1.2685762643814087,-0.0,913.4268798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028250381350517,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999621823430061,-0.0999544635415077,0.0,0.0,0.0,0.0,3.7277910709381104,0.0,0.0,0.0,0.2653816640377044,4.0,0.0,1.0
378780,293.3121643066406,297.1499938964844,293.1499938964844,0.3075476288795471,-5712.85693359375,304.1916198730469,0.6921768188476562,0.2053808569908142,0.1891259849071502,293.41949462890625,297.1499938964844,293.1499938964844,0.5698050260543823,-9468.962890625,304.238037109375,0.8038763999938965,0.3251495063304901,0.3128917813301086,293.24835205078125,297.1499938964844,293.1499938964844,0.9213345050811768,-9964.583984375,304.1831359863281,0.9033730030059814,0.4689454138278961,0.3299929499626159,293.1466064453125,297.1499938964844,293.1499938964844,1.0,-16705.3828125,302.0754699707031,0.9990000128746032,0.748942494392395,0.6041967868804932,293.2150573730469,297.1499938964844,293.1499938964844,0.0416128747165203,-7238.89404296875,303.8338317871094,0.4014453887939453,0.050000000745058,0.2432064116001129,279.2029724121094,291.1499938964844,259.7350158691406,259.3162536621094,279.20184326171875,293.3272705078125,279.2028503417969,1.0,0.4292874932289123,0.6542696356773376,0.6542696356773376,1.0,1.0,-2.015833139419556,0.8478565216064453,1.1679764986038208,0.382673442363739,0.0,0.0,1.0,123.95169830322266,120.0,-0.5022425651550293,-0.0,890.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028320491313934,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999649241566658,-0.0999572053551673,0.0,0.0,0.0,0.0,3.7278952598571777,0.0,0.0,0.0,0.2653819322586059,4.0,0.0,1.0
378840,293.3121643066406,297.1499938964844,293.1499938964844,0.3075476288795471,-5712.85693359375,304.1916198730469,0.6921768188476562,0.2053808569908142,0.1891259849071502,293.41949462890625,297.1499938964844,293.1499938964844,0.5698050260543823,-9468.962890625,304.238037109375,0.8038763999938965,0.3251495063304901,0.3128917813301086,293.24835205078125,297.1499938964844,293.1499938964844,0.9213345050811768,-9964.583984375,304.1831359863281,0.9033730030059814,0.4689454138278961,0.3299929499626159,293.1466064453125,297.1499938964844,293.1499938964844,1.0,-16705.3828125,302.0754699707031,0.9990000128746032,0.748942494392395,0.6041967868804932,293.2150573730469,297.1499938964844,293.1499938964844,0.0416128747165203,-7238.89404296875,303.8338317871094,0.4014453887939453,0.050000000745058,0.2432064116001129,279.2029724121094,291.1499938964844,259.7350158691406,259.3162536621094,279.20184326171875,293.3272705078125,279.2028503417969,1.0,0.4292874932289123,0.6542696356773376,0.6542696356773376,1.0,1.0,-2.015833139419556,0.8478565216064453,1.1679764986038208,0.382673442363739,0.0,0.0,1.0,123.95169830322266,120.0,-0.5022425651550293,-0.0,890.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028320491313934,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999649241566658,-0.0999572053551673,0.0,0.0,0.0,0.0,3.7278952598571777,0.0,0.0,0.0,0.2653819322586059,4.0,0.0,1.0
378900,293.3122253417969,297.1499938964844,293.1499938964844,0.3035228550434112,-5656.91796875,304.1913757324219,0.6898331642150879,0.2033098191022873,0.1872719824314117,293.421630859375,297.1499938964844,293.1499938964844,0.5609500408172607,-9360.685546875,304.2381286621094,0.800800621509552,0.3213205635547638,0.3093061149120331,293.24774169921875,297.1499938964844,293.1499938964844,0.9182668328285216,-9940.9365234375,304.18267822265625,0.902735471725464,0.4678171277046203,0.3292086720466614,293.1504211425781,297.1499938964844,293.1499938964844,1.0,-16702.234375,302.0785522460937,0.9990000128746032,0.7482360005378723,0.6039960980415344,293.2159118652344,297.1499938964844,293.1499938964844,0.0414146371185779,-7230.8896484375,303.8074035644531,0.4014957845211029,0.050000000745058,0.2431946992874145,279.2024230957031,291.1499938964844,259.7706604003906,259.34429931640625,279.2010803222656,293.3280944824219,279.2023010253906,1.0,0.4282430410385132,0.656766951084137,0.656766951084137,1.0,1.0,-2.0081021785736084,0.8455755114555359,1.1625267267227173,0.3821122944355011,0.0,0.0,1.0,123.69091033935548,120.0,-0.9791618585586548,-0.0,882.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102835364639759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999662205576896,-0.0999585017561912,0.0,0.0,0.0,0.0,3.727944612503052,0.0,0.0,0.0,0.2653820812702179,4.0,0.0,1.0
378960,293.31231689453125,297.1499938964844,293.1499938964844,0.2995259165763855,-5601.1611328125,304.1911315917969,0.6871663331985474,0.2012427300214767,0.1854238510131836,293.4237365722656,297.1499938964844,293.1499938964844,0.5520774126052856,-9251.67578125,304.2382202148437,0.7973223924636841,0.3174648284912109,0.3056958317756653,293.24713134765625,297.1499938964844,293.1499938964844,0.9152451753616332,-9917.623046875,304.1822509765625,0.9017114639282228,0.4666976928710937,0.3284350335597992,293.15411376953125,297.1499938964844,293.1499938964844,1.0,-16712.130859375,302.070068359375,0.9990000128746032,0.7475051879882812,0.6045705676078796,293.2168273925781,297.1499938964844,293.1499938964844,0.0412315651774406,-7224.15380859375,303.780517578125,0.4013526141643524,0.050000000745058,0.2432298213243484,279.20184326171875,291.1499938964844,259.8064270019531,259.3723449707031,279.2004089355469,293.328857421875,279.20172119140625,1.0,0.427526593208313,0.6592350006103516,0.6592350006103516,1.0,1.0,-2.0013489723205566,0.8436989188194275,1.1576499938964844,0.3817458748817444,0.0,0.0,1.0,123.70624542236328,123.0,-1.2738168239593506,-0.0,876.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028385534882545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999674648046493,-0.0999597460031509,0.0,0.0,0.0,0.0,3.727992057800293,0.0,0.0,0.0,0.2653822302818298,4.0,0.0,1.0
379020,293.312255859375,297.1499938964844,293.1499938964844,0.2916702628135681,-5490.99755859375,304.19049072265625,0.6811251044273376,0.1971419602632522,0.1817733198404312,293.42779541015625,297.1499938964844,293.1499938964844,0.5343659520149231,-9032.5859375,304.23834228515625,0.7894442081451416,0.3097049295902252,0.2984420955181122,293.24591064453125,297.1499938964844,293.1499938964844,0.9093492031097412,-9872.08984375,304.18133544921875,0.89876389503479,0.464485615491867,0.3269244432449341,293.1612243652344,297.1499938964844,293.1499938964844,1.0,-16762.583984375,302.02587890625,0.9990000128746032,0.7459538578987122,0.6075510382652283,293.2186889648437,297.1499938964844,293.1499938964844,0.0408999994397163,-7213.59912109375,303.7254638671875,0.4006095230579376,0.050000000745058,0.2434112429618835,279.20068359375,291.1499938964844,259.8782653808594,259.4283142089844,279.1993103027344,293.33026123046875,279.2005615234375,1.0,0.4268838465213775,0.6641050577163696,0.6641050577163696,1.0,1.0,-1.9902352094650269,0.8409299254417419,1.14930522441864,0.3814847469329834,0.0,0.0,1.0,124.3938446044922,126.0,-1.46026873588562,-0.0,869.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028445810079574,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999698266386985,-0.0999621078372001,0.0,0.0,0.0,0.0,3.728081703186035,0.0,0.0,0.0,0.2653824687004089,4.0,0.0,1.0
379080,293.312255859375,297.1499938964844,293.1499938964844,0.2916702628135681,-5490.99755859375,304.19049072265625,0.6811251044273376,0.1971419602632522,0.1817733198404312,293.42779541015625,297.1499938964844,293.1499938964844,0.5343659520149231,-9032.5859375,304.23834228515625,0.7894442081451416,0.3097049295902252,0.2984420955181122,293.24591064453125,297.1499938964844,293.1499938964844,0.9093492031097412,-9872.08984375,304.18133544921875,0.89876389503479,0.464485615491867,0.3269244432449341,293.1612243652344,297.1499938964844,293.1499938964844,1.0,-16762.583984375,302.02587890625,0.9990000128746032,0.7459538578987122,0.6075510382652283,293.2186889648437,297.1499938964844,293.1499938964844,0.0408999994397163,-7213.59912109375,303.7254638671875,0.4006095230579376,0.050000000745058,0.2434112429618835,279.20068359375,291.1499938964844,259.8782653808594,259.4283142089844,279.1993103027344,293.33026123046875,279.2005615234375,1.0,0.4268838465213775,0.6641050577163696,0.6641050577163696,1.0,1.0,-1.9902352094650269,0.8409299254417419,1.14930522441864,0.3814847469329834,0.0,0.0,1.0,124.3938446044922,126.0,-1.46026873588562,-0.0,869.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028445810079574,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999698266386985,-0.0999621078372001,0.0,0.0,0.0,0.0,3.728081703186035,0.0,0.0,0.0,0.2653824687004089,4.0,0.0,1.0
379140,293.3119201660156,297.1499938964844,293.1499938964844,0.2840140163898468,-5382.8671875,304.18975830078125,0.6744568347930908,0.1930974125862121,0.1781926155090332,293.4315795898437,297.1499938964844,293.1499938964844,0.5167480111122131,-8812.6328125,304.2382507324219,0.780700147151947,0.301902025938034,0.291165143251419,293.2447204589844,297.1499938964844,293.1499938964844,0.9035988450050354,-9827.5556640625,304.18048095703125,0.8949465751647949,0.4622958600521087,0.3254488408565521,293.1681213378906,297.1499938964844,293.1499938964844,1.0,-16842.98046875,301.955078125,0.9990000128746032,0.7442731261253357,0.6123469471931458,293.2206420898437,297.1499938964844,293.1499938964844,0.0406012535095214,-7205.8388671875,303.6689147949219,0.3994143307209015,0.050000000745058,0.2437045276165008,279.1997375488281,291.1499938964844,259.9505615234375,259.48419189453125,279.1986389160156,293.3314514160156,279.1996765136719,1.0,0.427036702632904,0.6689306497573853,0.6689306497573853,1.0,1.0,-1.9815343618392944,0.8391462564468384,1.142388105392456,0.3816929757595062,0.0,0.0,1.0,125.7420425415039,129.0,-1.2692065238952637,-0.0,865.9915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028501689434051,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999720096588134,-0.099964290857315,0.0,0.0,0.0,0.0,3.7281646728515625,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
379200,293.3119201660156,297.1499938964844,293.1499938964844,0.2840140163898468,-5382.8671875,304.18975830078125,0.6744568347930908,0.1930974125862121,0.1781926155090332,293.4315795898437,297.1499938964844,293.1499938964844,0.5167480111122131,-8812.6328125,304.2382507324219,0.780700147151947,0.301902025938034,0.291165143251419,293.2447204589844,297.1499938964844,293.1499938964844,0.9035988450050354,-9827.5556640625,304.18048095703125,0.8949465751647949,0.4622958600521087,0.3254488408565521,293.1681213378906,297.1499938964844,293.1499938964844,1.0,-16842.98046875,301.955078125,0.9990000128746032,0.7442731261253357,0.6123469471931458,293.2206420898437,297.1499938964844,293.1499938964844,0.0406012535095214,-7205.8388671875,303.6689147949219,0.3994143307209015,0.050000000745058,0.2437045276165008,279.1997375488281,291.1499938964844,259.9505615234375,259.48419189453125,279.1986389160156,293.3314514160156,279.1996765136719,1.0,0.427036702632904,0.6689306497573853,0.6689306497573853,1.0,1.0,-1.9815343618392944,0.8391462564468384,1.142388105392456,0.3816929757595062,0.0,0.0,1.0,125.7420425415039,129.0,-1.2692065238952637,-0.0,865.9915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028501689434051,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999720096588134,-0.099964290857315,0.0,0.0,0.0,0.0,3.7281646728515625,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
379260,293.31134033203125,297.1499938964844,293.1499938964844,0.276554524898529,-5276.7490234375,304.1889343261719,0.6674501299858093,0.1891141980886459,0.174681544303894,293.4350280761719,297.1499938964844,293.1499938964844,0.4992427229881286,-8591.9736328125,304.2380065917969,0.7714327573776245,0.294066309928894,0.2838711142539978,293.2436218261719,297.1499938964844,293.1499938964844,0.8979516625404358,-9783.662109375,304.1797180175781,0.890561044216156,0.4601225256919861,0.3239975869655609,293.1747436523437,297.1499938964844,293.1499938964844,1.0,-16943.529296875,301.86639404296875,0.9990000128746032,0.742466926574707,0.6184021830558777,293.2226257324219,297.1499938964844,293.1499938964844,0.0403239913284778,-7199.92822265625,303.6110534667969,0.3979020416736603,0.050000000745058,0.2440779060125351,279.1991577148437,291.1499938964844,260.02325439453125,259.5399780273437,279.1984558105469,293.3324279785156,279.1990966796875,1.0,0.4277532696723938,0.6737629175186157,0.6737629175186157,1.0,1.0,-1.9745349884033203,0.8380520343780518,1.1364829540252686,0.3822270929813385,0.0,0.0,1.0,127.56208801269533,132.0,-0.8490781784057617,-0.0,865.9369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028553619980812,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999740436673164,-0.099966324865818,0.0,0.0,0.0,0.0,3.728241920471192,0.0,0.0,0.0,0.2653829157352447,4.0,0.0,1.0
379320,293.31134033203125,297.1499938964844,293.1499938964844,0.276554524898529,-5276.7490234375,304.1889343261719,0.6674501299858093,0.1891141980886459,0.174681544303894,293.4350280761719,297.1499938964844,293.1499938964844,0.4992427229881286,-8591.9736328125,304.2380065917969,0.7714327573776245,0.294066309928894,0.2838711142539978,293.2436218261719,297.1499938964844,293.1499938964844,0.8979516625404358,-9783.662109375,304.1797180175781,0.890561044216156,0.4601225256919861,0.3239975869655609,293.1747436523437,297.1499938964844,293.1499938964844,1.0,-16943.529296875,301.86639404296875,0.9990000128746032,0.742466926574707,0.6184021830558777,293.2226257324219,297.1499938964844,293.1499938964844,0.0403239913284778,-7199.92822265625,303.6110534667969,0.3979020416736603,0.050000000745058,0.2440779060125351,279.1991577148437,291.1499938964844,260.02325439453125,259.5399780273437,279.1984558105469,293.3324279785156,279.1990966796875,1.0,0.4277532696723938,0.6737629175186157,0.6737629175186157,1.0,1.0,-1.9745349884033203,0.8380520343780518,1.1364829540252686,0.3822270929813385,0.0,0.0,1.0,127.56208801269533,132.0,-0.8490781784057617,-0.0,865.9369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028553619980812,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999740436673164,-0.099966324865818,0.0,0.0,0.0,0.0,3.728241920471192,0.0,0.0,0.0,0.2653829157352447,4.0,0.0,1.0
379380,293.3104858398437,297.1499938964844,293.1499938964844,0.2692887485027313,-5172.62255859375,304.1880798339844,0.6603167057037354,0.1851961314678192,0.1712394803762436,293.4382019042969,297.1499938964844,293.1499938964844,0.48185795545578,-8370.626953125,304.2376403808594,0.7619011402130127,0.2862021625041961,0.276560366153717,293.2425537109375,297.1499938964844,293.1499938964844,0.8923857808113098,-9740.2431640625,304.1791076660156,0.8858203291893005,0.4579641222953796,0.3225658237934112,293.1811218261719,297.1499938964844,293.1499938964844,1.0,-17057.51171875,301.7657775878906,0.9990000128746032,0.7405456900596619,0.6253373622894287,293.2245788574219,297.1499938964844,293.1499938964844,0.0400607287883758,-7195.2421875,303.5520935058594,0.3961574137210846,0.050000000745058,0.2445099353790283,279.198974609375,291.1499938964844,260.0963134765625,259.59576416015625,279.19873046875,293.33331298828125,279.198974609375,1.0,0.4288747310638428,0.678646981716156,0.678646981716156,1.0,1.0,-1.9687492847442627,0.8374465107917786,1.131302833557129,0.382990688085556,0.0,0.0,1.0,129.72662353515625,135.0,-0.3146839439868927,-0.0,868.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028601676225662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999759286642074,-0.0999682024121284,0.0,0.0,0.0,0.0,3.728313446044922,0.0,0.0,0.0,0.2653831243515014,4.0,0.0,1.0
379440,293.3104858398437,297.1499938964844,293.1499938964844,0.2692887485027313,-5172.62255859375,304.1880798339844,0.6603167057037354,0.1851961314678192,0.1712394803762436,293.4382019042969,297.1499938964844,293.1499938964844,0.48185795545578,-8370.626953125,304.2376403808594,0.7619011402130127,0.2862021625041961,0.276560366153717,293.2425537109375,297.1499938964844,293.1499938964844,0.8923857808113098,-9740.2431640625,304.1791076660156,0.8858203291893005,0.4579641222953796,0.3225658237934112,293.1811218261719,297.1499938964844,293.1499938964844,1.0,-17057.51171875,301.7657775878906,0.9990000128746032,0.7405456900596619,0.6253373622894287,293.2245788574219,297.1499938964844,293.1499938964844,0.0400607287883758,-7195.2421875,303.5520935058594,0.3961574137210846,0.050000000745058,0.2445099353790283,279.198974609375,291.1499938964844,260.0963134765625,259.59576416015625,279.19873046875,293.33331298828125,279.198974609375,1.0,0.4288747310638428,0.678646981716156,0.678646981716156,1.0,1.0,-1.9687492847442627,0.8374465107917786,1.131302833557129,0.382990688085556,0.0,0.0,1.0,129.72662353515625,135.0,-0.3146839439868927,-0.0,868.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028601676225662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999759286642074,-0.0999682024121284,0.0,0.0,0.0,0.0,3.728313446044922,0.0,0.0,0.0,0.2653831243515014,4.0,0.0,1.0
379500,293.3099975585937,297.1499938964844,293.1499938964844,0.2657290399074554,-5121.3232421875,304.1876220703125,0.6567542552947998,0.1832630783319473,0.1695448160171508,293.4396667480469,297.1499938964844,293.1499938964844,0.4732133150100708,-8259.7041015625,304.2374267578125,0.7571002244949341,0.2822605669498443,0.2728988230228424,293.2420654296875,297.1499938964844,293.1499938964844,0.8896292448043823,-9718.68359375,304.1788330078125,0.8833673596382141,0.4568905234336853,0.3218564689159393,293.1842041015625,297.1499938964844,293.1499938964844,1.0,-17117.974609375,301.7123718261719,0.9990000128746032,0.7395458221435547,0.6290460228919983,293.2255249023437,297.1499938964844,293.1499938964844,0.0399326235055923,-7193.21337890625,303.5221862792969,0.3952155113220215,0.050000000745058,0.2447429150342941,279.1990661621094,291.1499938964844,260.13299560546875,259.6236877441406,279.19903564453125,293.3337097167969,279.1990661621094,1.0,0.4295501112937927,0.6811216473579407,0.6811216473579407,1.0,1.0,-1.9661985635757449,0.8372809886932373,1.128917574882507,0.3834366202354431,0.0,0.0,1.0,130.90829467773438,135.0,-0.0338289439678192,-0.0,869.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028624400496482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999768152832984,-0.0999690964818,0.0,0.0,0.0,0.0,3.728347063064575,0.0,0.0,0.0,0.2653832137584686,4.0,0.0,1.0
379560,293.3094177246094,297.1499938964844,293.1499938964844,0.2622168958187103,-5070.52099609375,304.1871643066406,0.6532171964645386,0.1813476830720901,0.1678672581911087,293.44110107421875,297.1499938964844,293.1499938964844,0.4646018743515014,-8148.62353515625,304.2371826171875,0.7523041367530823,0.2783136665821075,0.2692333161830902,293.2415771484375,297.1499938964844,293.1499938964844,0.8868880867958069,-9697.2099609375,304.1785583496094,0.8808833956718445,0.4558206498622894,0.3211509585380554,293.18719482421875,297.1499938964844,293.1499938964844,1.0,-17180.001953125,301.6575622558594,0.9990000128746032,0.7385229468345642,0.6328719258308411,293.2265014648437,297.1499938964844,293.1499938964844,0.0398060865700244,-7191.32568359375,303.4920959472656,0.3942350745201111,0.050000000745058,0.2449846863746643,279.1992492675781,291.1499938964844,260.16973876953125,259.6515808105469,279.1994323730469,293.3340759277344,279.1992492675781,1.0,0.4302834868431091,0.6836247444152832,0.6836247444152832,1.0,1.0,-1.9638196229934688,0.8371835947036743,1.126636028289795,0.3839139640331268,0.0,0.0,1.0,132.14134216308594,123.0,0.2503722012042999,-0.0,871.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028646230697631,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999776721000671,-0.0999699532985687,0.0,0.0,0.0,0.0,3.728379487991333,0.0,0.0,0.0,0.2653833329677582,4.0,0.0,1.0
379620,293.3077697753906,297.1499938964844,293.1499938964844,0.2551048696041107,-4966.89404296875,304.1866455078125,0.6499152183532715,0.1776435822248459,0.1644630879163742,293.4433898925781,297.1499938964844,293.1499938964844,0.4471975862979889,-7921.98876953125,304.2371520996094,0.7468432784080505,0.2704715430736542,0.2617824375629425,293.2403259277344,297.1499938964844,293.1499938964844,0.8810804486274719,-9651.162109375,304.1787414550781,0.8810827732086182,0.4537537693977356,0.3196686804294586,293.1932678222656,297.1499938964844,293.1499938964844,1.0,-17124.251953125,301.7040710449219,0.9990000128746032,0.7363532185554504,0.629532516002655,293.2279968261719,297.1499938964844,293.1499938964844,0.0393104329705238,-7166.92919921875,303.4335632324219,0.3950921893119812,0.050000000745058,0.2447744458913803,279.2025451660156,291.1499938964844,260.2435302734375,259.7074584960937,279.2061462402344,293.33544921875,279.2027893066406,1.0,0.4264316856861114,0.6895401477813721,0.6895401477813721,1.0,1.0,-1.9447557926177976,0.8305466771125793,1.1142091751098633,0.3816870748996734,0.0,0.0,1.0,130.55325317382812,111.0,4.125382423400879,-0.0,849.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102868765592575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999792888760566,-0.0999715700745582,0.0,0.0,0.0,0.0,3.72844123840332,0.0,0.0,0.0,0.2653834819793701,4.0,0.0,1.0
379680,293.3077697753906,297.1499938964844,293.1499938964844,0.2551048696041107,-4966.89404296875,304.1866455078125,0.6499152183532715,0.1776435822248459,0.1644630879163742,293.4433898925781,297.1499938964844,293.1499938964844,0.4471975862979889,-7921.98876953125,304.2371520996094,0.7468432784080505,0.2704715430736542,0.2617824375629425,293.2403259277344,297.1499938964844,293.1499938964844,0.8810804486274719,-9651.162109375,304.1787414550781,0.8810827732086182,0.4537537693977356,0.3196686804294586,293.1932678222656,297.1499938964844,293.1499938964844,1.0,-17124.251953125,301.7040710449219,0.9990000128746032,0.7363532185554504,0.629532516002655,293.2279968261719,297.1499938964844,293.1499938964844,0.0393104329705238,-7166.92919921875,303.4335632324219,0.3950921893119812,0.050000000745058,0.2447744458913803,279.2025451660156,291.1499938964844,260.2435302734375,259.7074584960937,279.2061462402344,293.33544921875,279.2027893066406,1.0,0.4264316856861114,0.6895401477813721,0.6895401477813721,1.0,1.0,-1.9447557926177976,0.8305466771125793,1.1142091751098633,0.3816870748996734,0.0,0.0,1.0,130.55325317382812,111.0,4.125382423400879,-0.0,849.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102868765592575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999792888760566,-0.0999715700745582,0.0,0.0,0.0,0.0,3.72844123840332,0.0,0.0,0.0,0.2653834819793701,4.0,0.0,1.0
379740,293.3055419921875,297.1499938964844,293.1499938964844,0.2480880320072174,-4863.83251953125,304.1861267089844,0.6495718955993652,0.1740942299365997,0.1610977947711944,293.4451599121094,297.1499938964844,293.1499938964844,0.4297830164432525,-7692.611328125,304.23712158203125,0.7444766163825989,0.2626796960830688,0.2542720437049866,293.2388916015625,297.1499938964844,293.1499938964844,0.8750534057617188,-9603.13671875,304.17919921875,0.8854073286056519,0.4517562985420227,0.3181586861610412,293.2003479003906,297.1499938964844,293.1499938964844,1.0,-16926.30859375,301.8778381347656,0.9990000128746032,0.7338255047798157,0.6176350712776184,293.2290344238281,297.1499938964844,293.1499938964844,0.0386305376887321,-7126.5263671875,303.37677001953125,0.3980962634086609,0.050000000745058,0.2440331429243087,279.2091369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2154846191406,293.33709716796875,279.2095031738281,1.0,0.4190790355205536,0.6965444684028625,0.6965444684028625,1.0,1.0,-1.9147117137908936,0.819062352180481,1.0956493616104126,0.3768706917762756,0.0,0.0,1.0,125.863037109375,114.0,8.126261711120605,-0.0,808.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028726026415824,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999807938933372,-0.0999730750918388,0.0,0.0,0.0,0.0,3.7284982204437256,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
379800,293.3055419921875,297.1499938964844,293.1499938964844,0.2480880320072174,-4863.83251953125,304.1861267089844,0.6495718955993652,0.1740942299365997,0.1610977947711944,293.4451599121094,297.1499938964844,293.1499938964844,0.4297830164432525,-7692.611328125,304.23712158203125,0.7444766163825989,0.2626796960830688,0.2542720437049866,293.2388916015625,297.1499938964844,293.1499938964844,0.8750534057617188,-9603.13671875,304.17919921875,0.8854073286056519,0.4517562985420227,0.3181586861610412,293.2003479003906,297.1499938964844,293.1499938964844,1.0,-16926.30859375,301.8778381347656,0.9990000128746032,0.7338255047798157,0.6176350712776184,293.2290344238281,297.1499938964844,293.1499938964844,0.0386305376887321,-7126.5263671875,303.37677001953125,0.3980962634086609,0.050000000745058,0.2440331429243087,279.2091369628906,291.1499938964844,260.3175964355469,259.763427734375,279.2154846191406,293.33709716796875,279.2095031738281,1.0,0.4190790355205536,0.6965444684028625,0.6965444684028625,1.0,1.0,-1.9147117137908936,0.819062352180481,1.0956493616104126,0.3768706917762756,0.0,0.0,1.0,125.863037109375,114.0,8.126261711120605,-0.0,808.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028726026415824,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999807938933372,-0.0999730750918388,0.0,0.0,0.0,0.0,3.7284982204437256,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
379860,293.30328369140625,297.1499938964844,293.1499938964844,0.2414417564868927,-4765.623046875,304.1851501464844,0.6475079655647278,0.1706136763095855,0.1578882038593292,293.4468078613281,297.1499938964844,293.1499938964844,0.4127323031425476,-7465.7158203125,304.2364807128906,0.7400062084197998,0.2548687756061554,0.2468363940715789,293.2376403808594,297.1499938964844,293.1499938964844,0.8692619800567627,-9557.298828125,304.1791076660156,0.8872062563896179,0.4497559070587158,0.3167156279087066,293.2080993652344,297.1499938964844,293.1499938964844,1.0,-16817.033203125,301.9766845703125,0.9990000128746032,0.7309754490852356,0.6111974120140076,293.2300720214844,297.1499938964844,293.1499938964844,0.0380739606916904,-7096.16845703125,303.3190612792969,0.3997041583061218,0.050000000745058,0.2436384111642837,279.2149658203125,291.1499938964844,260.3919677734375,259.8195495605469,279.2200927734375,293.3382568359375,279.2151794433594,1.0,0.4146904051303863,0.7038113474845886,0.7038113474845886,1.0,1.0,-1.8919801712036133,0.8109501004219055,1.0810301303863523,0.3736493587493896,0.0,0.0,1.0,123.20500946044922,117.0,7.646973609924316,-0.0,781.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028761640191078,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999821871519088,-0.0999744683504104,0.0,0.0,0.0,0.0,3.728551149368286,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
379920,293.30328369140625,297.1499938964844,293.1499938964844,0.2414417564868927,-4765.623046875,304.1851501464844,0.6475079655647278,0.1706136763095855,0.1578882038593292,293.4468078613281,297.1499938964844,293.1499938964844,0.4127323031425476,-7465.7158203125,304.2364807128906,0.7400062084197998,0.2548687756061554,0.2468363940715789,293.2376403808594,297.1499938964844,293.1499938964844,0.8692619800567627,-9557.298828125,304.1791076660156,0.8872062563896179,0.4497559070587158,0.3167156279087066,293.2080993652344,297.1499938964844,293.1499938964844,1.0,-16817.033203125,301.9766845703125,0.9990000128746032,0.7309754490852356,0.6111974120140076,293.2300720214844,297.1499938964844,293.1499938964844,0.0380739606916904,-7096.16845703125,303.3190612792969,0.3997041583061218,0.050000000745058,0.2436384111642837,279.2149658203125,291.1499938964844,260.3919677734375,259.8195495605469,279.2200927734375,293.3382568359375,279.2151794433594,1.0,0.4146904051303863,0.7038113474845886,0.7038113474845886,1.0,1.0,-1.8919801712036133,0.8109501004219055,1.0810301303863523,0.3736493587493896,0.0,0.0,1.0,123.20500946044922,117.0,7.646973609924316,-0.0,781.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028761640191078,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999821871519088,-0.0999744683504104,0.0,0.0,0.0,0.0,3.728551149368286,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
379980,293.301025390625,297.1499938964844,293.1499938964844,0.2350787073373794,-4670.94873046875,304.1840515136719,0.6439107656478882,0.1671903878450393,0.1547823995351791,293.4483337402344,297.1499938964844,293.1499938964844,0.3959956765174866,-7240.46484375,304.23553466796875,0.7336905002593994,0.2470377534627914,0.2394348978996276,293.236572265625,297.1499938964844,293.1499938964844,0.8636906743049622,-9513.3095703125,304.1786804199219,0.8867090344429016,0.4477550387382507,0.3153119087219238,293.2157287597656,297.1499938964844,293.1499938964844,1.0,-16786.841796875,302.0041809082031,0.9990000128746032,0.727958619594574,0.6094857454299927,293.2311706542969,297.1499938964844,293.1499938964844,0.0376237072050571,-7074.58203125,303.2600402832031,0.4001313745975494,0.050000000745058,0.2435346692800521,279.2187805175781,291.1499938964844,260.46661376953125,259.8758850097656,279.2225646972656,293.3391418457031,279.21893310546875,1.0,0.4121792614459991,0.7112013697624207,0.7112013697624207,1.0,1.0,-1.875494122505188,0.8055985569953918,1.0698955059051514,0.3719204068183899,0.0,0.0,1.0,122.25942993164062,120.0,5.790085315704346,-0.0,764.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028794720768928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999834761023521,-0.0999757573008537,0.0,0.0,0.0,0.0,3.728600263595581,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
380040,293.301025390625,297.1499938964844,293.1499938964844,0.2350787073373794,-4670.94873046875,304.1840515136719,0.6439107656478882,0.1671903878450393,0.1547823995351791,293.4483337402344,297.1499938964844,293.1499938964844,0.3959956765174866,-7240.46484375,304.23553466796875,0.7336905002593994,0.2470377534627914,0.2394348978996276,293.236572265625,297.1499938964844,293.1499938964844,0.8636906743049622,-9513.3095703125,304.1786804199219,0.8867090344429016,0.4477550387382507,0.3153119087219238,293.2157287597656,297.1499938964844,293.1499938964844,1.0,-16786.841796875,302.0041809082031,0.9990000128746032,0.727958619594574,0.6094857454299927,293.2311706542969,297.1499938964844,293.1499938964844,0.0376237072050571,-7074.58203125,303.2600402832031,0.4001313745975494,0.050000000745058,0.2435346692800521,279.2187805175781,291.1499938964844,260.46661376953125,259.8758850097656,279.2225646972656,293.3391418457031,279.21893310546875,1.0,0.4121792614459991,0.7112013697624207,0.7112013697624207,1.0,1.0,-1.875494122505188,0.8055985569953918,1.0698955059051514,0.3719204068183899,0.0,0.0,1.0,122.25942993164062,120.0,5.790085315704346,-0.0,764.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028794720768928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999834761023521,-0.0999757573008537,0.0,0.0,0.0,0.0,3.728600263595581,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
380100,293.29986572265625,297.1499938964844,293.1499938964844,0.2319938540458679,-4624.8056640625,304.1834716796875,0.6417393088340759,0.1655033528804779,0.1532659232616424,293.4490661621094,297.1499938964844,293.1499938964844,0.3877352476119995,-7128.30029296875,304.2350158691406,0.7300488352775574,0.2431176751852035,0.2357446104288101,293.2360534667969,297.1499938964844,293.1499938964844,0.8609730005264282,-9491.8583984375,304.17840576171875,0.8858608603477478,0.4467567205429077,0.3146229088306427,293.21942138671875,297.1499938964844,293.1499938964844,1.0,-16792.404296875,301.9996032714844,0.9990000128746032,0.7263978123664856,0.6098572611808777,293.2317199707031,297.1499938964844,293.1499938964844,0.0374249704182148,-7065.98095703125,303.2301025390625,0.4000390172004699,0.050000000745058,0.2435576766729354,279.22021484375,291.1499938964844,260.5039978027344,259.90411376953125,279.22344970703125,293.33953857421875,279.2203674316406,1.0,0.4114620387554168,0.7149413228034973,0.7149413228034973,1.0,1.0,-1.868887186050415,0.8036379218101501,1.0652493238449097,0.3714222311973572,0.0,0.0,1.0,122.22679901123048,120.0,4.934624195098877,-0.0,759.4269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028810292482376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099984087049961,-0.0999763682484626,0.0,0.0,0.0,0.0,3.728623390197754,0.0,0.0,0.0,0.2653840184211731,4.0,0.0,1.0
380160,293.2987060546875,297.1499938964844,293.1499938964844,0.2289699912071228,-4579.4130859375,304.182861328125,0.6393832564353943,0.1638340801000595,0.1517727822065353,293.4497375488281,297.1499938964844,293.1499938964844,0.3795424997806549,-7016.375,304.23443603515625,0.7261322736740112,0.239195629954338,0.2320599257946014,293.235595703125,297.1499938964844,293.1499938964844,0.8582938313484192,-9470.7021484375,304.1781311035156,0.8846942186355591,0.4457601010799408,0.3139411509037018,293.2230834960937,297.1499938964844,293.1499938964844,1.0,-16809.00390625,301.9851989746094,0.9990000128746032,0.7248027920722961,0.6108857989311218,293.2322998046875,297.1499938964844,293.1499938964844,0.037240020930767,-7058.5283203125,303.19989013671875,0.3997828364372253,0.050000000745058,0.2436207979917526,279.2214660644531,291.1499938964844,260.5414733886719,259.93243408203125,279.2242431640625,293.33990478515625,279.2215881347656,1.0,0.4110347330570221,0.7187139987945557,0.7187139987945557,1.0,1.0,-1.8631610870361328,0.8020582795143127,1.0611027479171753,0.3711173832416534,0.0,0.0,1.0,122.42987823486328,123.0,4.218512058258057,-0.0,755.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028825342655181,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999846756458282,-0.0999769568443298,0.0,0.0,0.0,0.0,3.7286458015441895,0.0,0.0,0.0,0.2653840780258178,4.0,0.0,1.0
380220,293.2962951660156,297.1499938964844,293.1499938964844,0.2230978459119796,-4490.79052734375,304.18170166015625,0.6342778205871582,0.1605524718761444,0.1488553285598755,293.45098876953125,297.1499938964844,293.1499938964844,0.3633534908294678,-6793.1357421875,304.2332763671875,0.717509925365448,0.2313489764928817,0.2247061878442764,293.2347106933594,297.1499938964844,293.1499938964844,0.8530312180519104,-9429.0888671875,304.1775207519531,0.8816234469413757,0.4437721967697143,0.3125960230827331,293.23016357421875,297.1499938964844,293.1499938964844,1.0,-16868.068359375,301.9334411621094,0.9990000128746032,0.7215123772621155,0.614496648311615,293.2334899902344,297.1499938964844,293.1499938964844,0.0369021221995353,-7046.27978515625,303.1387939453125,0.3988826274871826,0.050000000745058,0.2438427209854126,279.2235717773437,291.1499938964844,260.6165771484375,259.9892883300781,279.225830078125,293.3406677246094,279.2236633300781,1.0,0.4108721315860748,0.7263768315315247,0.7263768315315247,1.0,1.0,-1.8538131713867188,0.7998000383377075,1.0540131330490112,0.3709601759910583,0.0,0.0,1.0,123.39768981933594,126.0,3.268080472946167,-0.0,751.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028853729367256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999857857823371,-0.0999780669808387,0.0,0.0,0.0,0.0,3.7286880016326895,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
380280,293.2962951660156,297.1499938964844,293.1499938964844,0.2230978459119796,-4490.79052734375,304.18170166015625,0.6342778205871582,0.1605524718761444,0.1488553285598755,293.45098876953125,297.1499938964844,293.1499938964844,0.3633534908294678,-6793.1357421875,304.2332763671875,0.717509925365448,0.2313489764928817,0.2247061878442764,293.2347106933594,297.1499938964844,293.1499938964844,0.8530312180519104,-9429.0888671875,304.1775207519531,0.8816234469413757,0.4437721967697143,0.3125960230827331,293.23016357421875,297.1499938964844,293.1499938964844,1.0,-16868.068359375,301.9334411621094,0.9990000128746032,0.7215123772621155,0.614496648311615,293.2334899902344,297.1499938964844,293.1499938964844,0.0369021221995353,-7046.27978515625,303.1387939453125,0.3988826274871826,0.050000000745058,0.2438427209854126,279.2235717773437,291.1499938964844,260.6165771484375,259.9892883300781,279.225830078125,293.3406677246094,279.2236633300781,1.0,0.4108721315860748,0.7263768315315247,0.7263768315315247,1.0,1.0,-1.8538131713867188,0.7998000383377075,1.0540131330490112,0.3709601759910583,0.0,0.0,1.0,123.39768981933594,126.0,3.268080472946167,-0.0,751.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028853729367256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999857857823371,-0.0999780669808387,0.0,0.0,0.0,0.0,3.7286880016326895,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
380340,293.2938232421875,297.1499938964844,293.1499938964844,0.2174486368894577,-4404.91943359375,304.1805419921875,0.6288251280784607,0.1573495715856552,0.1460273712873459,293.4520568847656,297.1499938964844,293.1499938964844,0.3474182784557342,-6570.56982421875,304.2320861816406,0.7076002955436707,0.2235043197870254,0.2173718363046646,293.23388671875,297.1499938964844,293.1499938964844,0.8478677868843079,-9388.1572265625,304.17694091796875,0.8778472542762756,0.4417916536331177,0.311270922422409,293.23699951171875,297.1499938964844,293.1499938964844,1.0,-16952.52734375,301.8591003417969,0.9990000128746032,0.7180941104888916,0.6196621656417847,293.23468017578125,297.1499938964844,293.1499938964844,0.0365955382585525,-7036.61083984375,303.0768737792969,0.3975909352302551,0.050000000745058,0.2441621571779251,279.2255249023437,291.1499938964844,260.6918334960937,260.0464782714844,279.2276916503906,293.3414611816406,279.22564697265625,1.0,0.4114120602607727,0.7342385649681091,0.7342385649681091,1.0,1.0,-1.8466044664382928,0.798446536064148,1.048157811164856,0.3712517321109772,0.0,0.0,1.0,124.93743133544922,114.0,2.91160249710083,-0.0,750.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028880029916763,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999868139624595,-0.0999790951609611,0.0,0.0,0.0,0.0,3.728727102279663,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
380400,293.2938232421875,297.1499938964844,293.1499938964844,0.2174486368894577,-4404.91943359375,304.1805419921875,0.6288251280784607,0.1573495715856552,0.1460273712873459,293.4520568847656,297.1499938964844,293.1499938964844,0.3474182784557342,-6570.56982421875,304.2320861816406,0.7076002955436707,0.2235043197870254,0.2173718363046646,293.23388671875,297.1499938964844,293.1499938964844,0.8478677868843079,-9388.1572265625,304.17694091796875,0.8778472542762756,0.4417916536331177,0.311270922422409,293.23699951171875,297.1499938964844,293.1499938964844,1.0,-16952.52734375,301.8591003417969,0.9990000128746032,0.7180941104888916,0.6196621656417847,293.23468017578125,297.1499938964844,293.1499938964844,0.0365955382585525,-7036.61083984375,303.0768737792969,0.3975909352302551,0.050000000745058,0.2441621571779251,279.2255249023437,291.1499938964844,260.6918334960937,260.0464782714844,279.2276916503906,293.3414611816406,279.22564697265625,1.0,0.4114120602607727,0.7342385649681091,0.7342385649681091,1.0,1.0,-1.8466044664382928,0.798446536064148,1.048157811164856,0.3712517321109772,0.0,0.0,1.0,124.93743133544922,114.0,2.91160249710083,-0.0,750.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028880029916763,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999868139624595,-0.0999790951609611,0.0,0.0,0.0,0.0,3.728727102279663,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
