time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380460,293.2908935546875,297.1499938964844,293.1499938964844,0.2117904126644134,-4318.1318359375,304.1798095703125,0.6265639066696167,0.1542957574129104,0.1431841850280761,293.4526672363281,297.1499938964844,293.1499938964844,0.3314745128154754,-6344.6865234375,304.2312927246094,0.7009955048561096,0.2157312780618667,0.2099489718675613,293.2328491210937,297.1499938964844,293.1499938964844,0.842411458492279,-9344.3388671875,304.1770935058594,0.8789421319961548,0.4398778676986694,0.3098807334899902,293.2437438964844,297.1499938964844,293.1499938964844,1.0,-16867.25,301.93170166015625,0.9990000128746032,0.7145254611968994,0.6146350502967834,293.23553466796875,297.1499938964844,293.1499938964844,0.0360822156071662,-7008.49365234375,303.0164794921875,0.3988490402698517,0.050000000745058,0.2438523769378662,279.23046875,291.1499938964844,260.7673034667969,260.10406494140625,279.2365417480469,293.3428039550781,279.2308654785156,1.0,0.4069539606571197,0.7432898283004761,0.7432898283004761,1.0,1.0,-1.8262126445770264,0.7909913063049316,1.0352213382720947,0.3684218525886535,0.0,0.0,1.0,122.8191375732422,102.0,6.689211368560791,-0.0,727.5330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028904467821121,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999877750873565,-0.0999800562858581,0.0,0.0,0.0,0.0,3.7287635803222656,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
380520,293.2908935546875,297.1499938964844,293.1499938964844,0.2117904126644134,-4318.1318359375,304.1798095703125,0.6265639066696167,0.1542957574129104,0.1431841850280761,293.4526672363281,297.1499938964844,293.1499938964844,0.3314745128154754,-6344.6865234375,304.2312927246094,0.7009955048561096,0.2157312780618667,0.2099489718675613,293.2328491210937,297.1499938964844,293.1499938964844,0.842411458492279,-9344.3388671875,304.1770935058594,0.8789421319961548,0.4398778676986694,0.3098807334899902,293.2437438964844,297.1499938964844,293.1499938964844,1.0,-16867.25,301.93170166015625,0.9990000128746032,0.7145254611968994,0.6146350502967834,293.23553466796875,297.1499938964844,293.1499938964844,0.0360822156071662,-7008.49365234375,303.0164794921875,0.3988490402698517,0.050000000745058,0.2438523769378662,279.23046875,291.1499938964844,260.7673034667969,260.10406494140625,279.2365417480469,293.3428039550781,279.2308654785156,1.0,0.4069539606571197,0.7432898283004761,0.7432898283004761,1.0,1.0,-1.8262126445770264,0.7909913063049316,1.0352213382720947,0.3684218525886535,0.0,0.0,1.0,122.8191375732422,102.0,6.689211368560791,-0.0,727.5330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028904467821121,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999877750873565,-0.0999800562858581,0.0,0.0,0.0,0.0,3.7287635803222656,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
380580,293.2875671386719,297.1499938964844,293.1499938964844,0.2062368690967559,-4232.2734375,304.1791381835937,0.6269707083702087,0.1514041423797607,0.1403929740190506,293.4527587890625,297.1499938964844,293.1499938964844,0.3156422972679138,-6117.2275390625,304.2305908203125,0.6974371671676636,0.2080404311418533,0.2025027722120285,293.23162841796875,297.1499938964844,293.1499938964844,0.8367133736610413,-9298.318359375,304.17755126953125,0.8841009736061096,0.4380261898040771,0.3084627389907837,293.2510681152344,297.1499938964844,293.1499938964844,1.0,-16642.201171875,302.12939453125,0.9990000128746032,0.7106654047966003,0.601405143737793,293.2359924316406,297.1499938964844,293.1499938964844,0.0354092866182327,-6965.59765625,302.95806884765625,0.402150958776474,0.050000000745058,0.2430484890937805,279.23944091796875,291.1499938964844,260.8428955078125,260.162109375,279.2493591308594,293.3445129394531,279.2400207519531,1.0,0.3991324305534363,0.7538460493087769,0.7538460493087769,1.0,1.0,-1.795371651649475,0.7787837386131287,1.0165878534317017,0.3629674315452575,0.0,0.0,1.0,117.8289566040039,105.0,11.475737571716309,-0.0,688.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028927117586135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886617064476,-0.0999809429049491,0.0,0.0,0.0,0.0,3.728797197341919,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
380640,293.2875671386719,297.1499938964844,293.1499938964844,0.2062368690967559,-4232.2734375,304.1791381835937,0.6269707083702087,0.1514041423797607,0.1403929740190506,293.4527587890625,297.1499938964844,293.1499938964844,0.3156422972679138,-6117.2275390625,304.2305908203125,0.6974371671676636,0.2080404311418533,0.2025027722120285,293.23162841796875,297.1499938964844,293.1499938964844,0.8367133736610413,-9298.318359375,304.17755126953125,0.8841009736061096,0.4380261898040771,0.3084627389907837,293.2510681152344,297.1499938964844,293.1499938964844,1.0,-16642.201171875,302.12939453125,0.9990000128746032,0.7106654047966003,0.601405143737793,293.2359924316406,297.1499938964844,293.1499938964844,0.0354092866182327,-6965.59765625,302.95806884765625,0.402150958776474,0.050000000745058,0.2430484890937805,279.23944091796875,291.1499938964844,260.8428955078125,260.162109375,279.2493591308594,293.3445129394531,279.2400207519531,1.0,0.3991324305534363,0.7538460493087769,0.7538460493087769,1.0,1.0,-1.795371651649475,0.7787837386131287,1.0165878534317017,0.3629674315452575,0.0,0.0,1.0,117.8289566040039,105.0,11.475737571716309,-0.0,688.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028927117586135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886617064476,-0.0999809429049491,0.0,0.0,0.0,0.0,3.728797197341919,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
380700,293.285888671875,297.1499938964844,293.1499938964844,0.2036006599664688,-4191.34521484375,304.1786193847656,0.626617968082428,0.1499915421009063,0.1390654593706131,293.4527893066406,297.1499938964844,293.1499938964844,0.3078945279121399,-6004.826171875,304.2300109863281,0.6948082447052002,0.2042033225297927,0.198825404047966,293.2310791015625,297.1499938964844,293.1499938964844,0.833932101726532,-9275.9716796875,304.1776123046875,0.8857619762420654,0.437099277973175,0.3077812790870666,293.25494384765625,297.1499938964844,293.1499938964844,1.0,-16562.111328125,302.2020263671875,0.9990000128746032,0.7086273431777954,0.5967903733253479,293.2361755371094,297.1499938964844,293.1499938964844,0.0351150892674922,-6947.59033203125,302.9288024902344,0.4033094346523285,0.050000000745058,0.2427723854780197,279.2442932128906,291.1499938964844,260.8807373046875,260.1913146972656,279.25396728515625,293.3453369140625,279.24481201171875,1.0,0.396487832069397,0.7593975067138672,0.7593975067138672,1.0,1.0,-1.7826635837554932,0.7739537954330444,1.0087097883224487,0.3608089983463287,0.0,0.0,1.0,116.06770324707033,105.0,12.209936141967772,-0.0,673.7577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028937846422195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099989078938961,-0.0999813601374626,0.0,0.0,0.0,0.0,3.728813171386719,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
380760,293.28424072265625,297.1499938964844,293.1499938964844,0.2010404020547866,-4151.470703125,304.1780700683594,0.6257376670837402,0.1485926508903503,0.1377686411142349,293.4527893066406,297.1499938964844,293.1499938964844,0.3002519607543945,-5893.18896484375,304.2293701171875,0.6914297342300415,0.2003673762083053,0.1951668560504913,293.2305908203125,297.1499938964844,293.1499938964844,0.8312117457389832,-9254.158203125,304.1775207519531,0.8865801095962524,0.4361682534217834,0.3071099817752838,293.2587890625,297.1499938964844,293.1499938964844,1.0,-16510.96484375,302.247802734375,0.9990000128746032,0.7065384387969971,0.5938839912414551,293.2364196777344,297.1499938964844,293.1499938964844,0.0348582789301872,-6932.72607421875,302.89923095703125,0.4040430784225464,0.050000000745058,0.2425996959209442,279.2484741210937,291.1499938964844,260.9186096191406,260.2206420898437,279.2577514648437,293.3460693359375,279.2489318847656,1.0,0.3944088816642761,0.765073299407959,0.765073299407959,1.0,1.0,-1.7722084522247314,0.7701312899589539,1.0020771026611328,0.3592404425144195,0.0,0.0,1.0,114.9130401611328,108.0,11.873072624206545,-0.0,662.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028948202729225,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999894812703132,-0.0999817624688148,0.0,0.0,0.0,0.0,3.728828430175781,0.0,0.0,0.0,0.2653845846652984,4.0,0.0,1.0
380820,293.281005859375,297.1499938964844,293.1499938964844,0.1961157321929931,-4074.40380859375,304.1769104003906,0.6229820251464844,0.1458464413881302,0.1352574825286865,293.4527282714844,297.1499938964844,293.1499938964844,0.2852528393268585,-5671.76708984375,304.2279052734375,0.6832078695297241,0.1927099525928497,0.1879005581140518,293.2297058105469,297.1499938964844,293.1499938964844,0.8259050846099854,-9211.658203125,304.1771850585937,0.886602520942688,0.4343046545982361,0.3057943880558014,293.2664794921875,297.1499938964844,293.1499938964844,1.0,-16463.724609375,302.2905578613281,0.9990000128746032,0.7022274136543274,0.5912962555885315,293.2369079589844,297.1499938964844,293.1499938964844,0.0344119258224964,-6908.64794921875,302.8394775390625,0.4046998023986816,0.050000000745058,0.2424469739198684,279.2557983398437,291.1499938964844,260.9944152832031,260.2797546386719,279.2641296386719,293.3475952148437,279.2562255859375,1.0,0.3916694223880768,0.776813805103302,0.776813805103302,1.0,1.0,-1.7555949687957764,0.7644020915031433,0.9911928772926332,0.3571090400218963,0.0,0.0,1.0,113.73200225830078,111.0,10.569539070129396,-0.0,646.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028967648744583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902486801147,-0.0999825298786163,0.0,0.0,0.0,0.0,3.728857517242432,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
380880,293.281005859375,297.1499938964844,293.1499938964844,0.1961157321929931,-4074.40380859375,304.1769104003906,0.6229820251464844,0.1458464413881302,0.1352574825286865,293.4527282714844,297.1499938964844,293.1499938964844,0.2852528393268585,-5671.76708984375,304.2279052734375,0.6832078695297241,0.1927099525928497,0.1879005581140518,293.2297058105469,297.1499938964844,293.1499938964844,0.8259050846099854,-9211.658203125,304.1771850585937,0.886602520942688,0.4343046545982361,0.3057943880558014,293.2664794921875,297.1499938964844,293.1499938964844,1.0,-16463.724609375,302.2905578613281,0.9990000128746032,0.7022274136543274,0.5912962555885315,293.2369079589844,297.1499938964844,293.1499938964844,0.0344119258224964,-6908.64794921875,302.8394775390625,0.4046998023986816,0.050000000745058,0.2424469739198684,279.2557983398437,291.1499938964844,260.9944152832031,260.2797546386719,279.2641296386719,293.3475952148437,279.2562255859375,1.0,0.3916694223880768,0.776813805103302,0.776813805103302,1.0,1.0,-1.7555949687957764,0.7644020915031433,0.9911928772926332,0.3571090400218963,0.0,0.0,1.0,113.73200225830078,111.0,10.569539070129396,-0.0,646.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028967648744583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902486801147,-0.0999825298786163,0.0,0.0,0.0,0.0,3.728857517242432,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
380940,293.27783203125,297.1499938964844,293.1499938964844,0.1914337426424026,-4000.658203125,304.1757507324219,0.6191835999488831,0.1431739926338195,0.132850244641304,293.4525451660156,297.1499938964844,293.1499938964844,0.2706181406974792,-5452.5595703125,304.226318359375,0.6735132336616516,0.1850785017013549,0.18069688975811,293.2289428710937,297.1499938964844,293.1499938964844,0.8207491636276245,-9170.3681640625,304.1767272949219,0.8849577307701111,0.4324415624141693,0.3045088648796081,293.2740783691406,297.1499938964844,293.1499938964844,1.0,-16473.251953125,302.2829284667969,0.9990000128746032,0.6977328658103943,0.5920158624649048,293.2374572753906,297.1499938964844,293.1499938964844,0.0340326242148876,-6890.21240234375,302.7789611816406,0.4045173823833465,0.050000000745058,0.2424901574850082,279.26226806640625,291.1499938964844,261.0703125,260.3394775390625,279.26983642578125,293.34918212890625,279.2626647949219,1.0,0.3903937041759491,0.7890879511833191,0.7890879511833191,1.0,1.0,-1.7434254884719849,0.7606273889541626,0.9827980995178224,0.3559919893741607,0.0,0.0,1.0,113.69798278808594,114.0,9.388619422912598,-0.0,638.1746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028985753655433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909564852714,-0.099983237683773,0.0,0.0,0.0,0.0,3.728884220123291,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
381000,293.27783203125,297.1499938964844,293.1499938964844,0.1914337426424026,-4000.658203125,304.1757507324219,0.6191835999488831,0.1431739926338195,0.132850244641304,293.4525451660156,297.1499938964844,293.1499938964844,0.2706181406974792,-5452.5595703125,304.226318359375,0.6735132336616516,0.1850785017013549,0.18069688975811,293.2289428710937,297.1499938964844,293.1499938964844,0.8207491636276245,-9170.3681640625,304.1767272949219,0.8849577307701111,0.4324415624141693,0.3045088648796081,293.2740783691406,297.1499938964844,293.1499938964844,1.0,-16473.251953125,302.2829284667969,0.9990000128746032,0.6977328658103943,0.5920158624649048,293.2374572753906,297.1499938964844,293.1499938964844,0.0340326242148876,-6890.21240234375,302.7789611816406,0.4045173823833465,0.050000000745058,0.2424901574850082,279.26226806640625,291.1499938964844,261.0703125,260.3394775390625,279.26983642578125,293.34918212890625,279.2626647949219,1.0,0.3903937041759491,0.7890879511833191,0.7890879511833191,1.0,1.0,-1.7434254884719849,0.7606273889541626,0.9827980995178224,0.3559919893741607,0.0,0.0,1.0,113.69798278808594,114.0,9.388619422912598,-0.0,638.1746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028985753655433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909564852714,-0.099983237683773,0.0,0.0,0.0,0.0,3.728884220123291,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
381060,293.274658203125,297.1499938964844,293.1499938964844,0.1869743019342422,-3929.95947265625,304.1745910644531,0.6145614385604858,0.1405802518129348,0.1305407881736755,293.4522399902344,297.1499938964844,293.1499938964844,0.2563253939151764,-5235.22705078125,304.2247009277344,0.6628727912902832,0.1774758696556091,0.1735485643148422,293.228271484375,297.1499938964844,293.1499938964844,0.8157051205635071,-9129.91015625,304.1762084960937,0.8821253776550293,0.4305804073810577,0.3032463192939758,293.2816772460937,297.1499938964844,293.1499938964844,1.0,-16523.515625,302.2391662597656,0.9990000128746032,0.693046510219574,0.5951228141784668,293.2380676269531,297.1499938964844,293.1499938964844,0.0337003916501998,-6875.7119140625,302.71783447265625,0.4037312567234039,0.050000000745058,0.242675170302391,279.26837158203125,291.1499938964844,261.146240234375,260.3998718261719,279.2757263183594,293.3510131835937,279.2687683105469,1.0,0.3901855051517486,0.8019567131996155,0.8019567131996155,1.0,1.0,-1.7345049381256104,0.7582558989524841,0.9762490391731262,0.3555911183357239,0.0,0.0,1.0,114.4938735961914,102.0,8.795001983642578,-0.0,634.1975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029002517461776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916121363639,-0.0999838933348655,0.0,0.0,0.0,0.0,3.7289092540740967,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
381120,293.274658203125,297.1499938964844,293.1499938964844,0.1869743019342422,-3929.95947265625,304.1745910644531,0.6145614385604858,0.1405802518129348,0.1305407881736755,293.4522399902344,297.1499938964844,293.1499938964844,0.2563253939151764,-5235.22705078125,304.2247009277344,0.6628727912902832,0.1774758696556091,0.1735485643148422,293.228271484375,297.1499938964844,293.1499938964844,0.8157051205635071,-9129.91015625,304.1762084960937,0.8821253776550293,0.4305804073810577,0.3032463192939758,293.2816772460937,297.1499938964844,293.1499938964844,1.0,-16523.515625,302.2391662597656,0.9990000128746032,0.693046510219574,0.5951228141784668,293.2380676269531,297.1499938964844,293.1499938964844,0.0337003916501998,-6875.7119140625,302.71783447265625,0.4037312567234039,0.050000000745058,0.242675170302391,279.26837158203125,291.1499938964844,261.146240234375,260.3998718261719,279.2757263183594,293.3510131835937,279.2687683105469,1.0,0.3901855051517486,0.8019567131996155,0.8019567131996155,1.0,1.0,-1.7345049381256104,0.7582558989524841,0.9762490391731262,0.3555911183357239,0.0,0.0,1.0,114.4938735961914,102.0,8.795001983642578,-0.0,634.1975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029002517461776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916121363639,-0.0999838933348655,0.0,0.0,0.0,0.0,3.7289092540740967,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
381180,293.2711181640625,297.1499938964844,293.1499938964844,0.1825207769870758,-3858.7548828125,304.173828125,0.6131584644317627,0.1381367594003677,0.1282282471656799,293.45147705078125,297.1499938964844,293.1499938964844,0.2421294599771499,-5015.78759765625,304.2234802246094,0.6558294892311096,0.1699676066637039,0.166345402598381,293.22735595703125,297.1499938964844,293.1499938964844,0.8103775382041931,-9086.646484375,304.1763916015625,0.884165346622467,0.4287780821323395,0.3019221723079681,293.2890014648437,297.1499938964844,293.1499938964844,1.0,-16407.03125,302.3392333984375,0.9990000128746032,0.688227117061615,0.5885276794433594,293.2384033203125,297.1499938964844,293.1499938964844,0.033191367983818,-6844.5732421875,302.6582946777344,0.405407190322876,0.050000000745058,0.2422852516174316,279.2775573730469,291.1499938964844,261.2221984863281,260.46099853515625,279.28973388671875,293.353271484375,279.2783203125,1.0,0.3851792216300964,0.816571831703186,0.816571831703186,1.0,1.0,-1.7131149768829346,0.749977707862854,0.9631372690200806,0.3520778715610504,0.0,0.0,1.0,111.95890045166016,90.0,12.87784194946289,-0.0,611.7954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029018089175224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922156333923,-0.0999844968318939,0.0,0.0,0.0,0.0,3.7289323806762695,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
381240,293.2711181640625,297.1499938964844,293.1499938964844,0.1825207769870758,-3858.7548828125,304.173828125,0.6131584644317627,0.1381367594003677,0.1282282471656799,293.45147705078125,297.1499938964844,293.1499938964844,0.2421294599771499,-5015.78759765625,304.2234802246094,0.6558294892311096,0.1699676066637039,0.166345402598381,293.22735595703125,297.1499938964844,293.1499938964844,0.8103775382041931,-9086.646484375,304.1763916015625,0.884165346622467,0.4287780821323395,0.3019221723079681,293.2890014648437,297.1499938964844,293.1499938964844,1.0,-16407.03125,302.3392333984375,0.9990000128746032,0.688227117061615,0.5885276794433594,293.2384033203125,297.1499938964844,293.1499938964844,0.033191367983818,-6844.5732421875,302.6582946777344,0.405407190322876,0.050000000745058,0.2422852516174316,279.2775573730469,291.1499938964844,261.2221984863281,260.46099853515625,279.28973388671875,293.353271484375,279.2783203125,1.0,0.3851792216300964,0.816571831703186,0.816571831703186,1.0,1.0,-1.7131149768829346,0.749977707862854,0.9631372690200806,0.3520778715610504,0.0,0.0,1.0,111.95890045166016,90.0,12.87784194946289,-0.0,611.7954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029018089175224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922156333923,-0.0999844968318939,0.0,0.0,0.0,0.0,3.7289323806762695,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
381300,293.2691955566406,297.1499938964844,293.1499938964844,0.1803304553031921,-3823.534912109375,304.1734924316406,0.6136151552200317,0.1369779258966446,0.1270937621593475,293.4509582519531,297.1499938964844,293.1499938964844,0.2351016998291015,-4905.798828125,304.222900390625,0.6534436941146851,0.1662542968988418,0.1627450883388519,293.22686767578125,297.1499938964844,293.1499938964844,0.8076082468032837,-9064.0458984375,304.1766052246094,0.8868405222892761,0.4278987944126129,0.3012491464614868,293.2925109863281,297.1499938964844,293.1499938964844,1.0,-16292.8291015625,302.439453125,0.9990000128746032,0.6857771277427673,0.5820507407188416,293.23846435546875,297.1499938964844,293.1499938964844,0.0328799337148666,-6823.4541015625,302.62921142578125,0.407078742980957,0.050000000745058,0.2419063746929168,279.2840881347656,291.1499938964844,261.2601928710937,260.49188232421875,279.2989807128906,293.3544921875,279.2850341796875,1.0,0.3813913762569427,0.8247123956680298,0.8247123956680298,1.0,1.0,-1.6983931064605713,0.7439555525779724,0.9544376134872437,0.3492475748062134,0.0,0.0,1.0,109.62554168701172,90.0,15.795439720153809,-0.0,594.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029025390744209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999925062060356,-0.0999847874045372,0.0,0.0,0.0,0.0,3.728943347930908,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
381360,293.2672119140625,297.1499938964844,293.1499938964844,0.1781719475984573,-3788.699462890625,304.1731262207031,0.6146965026855469,0.1358582228422165,0.1259770393371582,293.4503173828125,297.1499938964844,293.1499938964844,0.2281337529420852,-4795.82958984375,304.2223205566406,0.6516300439834595,0.162567600607872,0.1591504514217376,293.226318359375,297.1499938964844,293.1499938964844,0.8047806620597839,-9040.9208984375,304.1769104003906,0.8904260993003845,0.4270317554473877,0.3005710244178772,293.2958679199219,297.1499938964844,293.1499938964844,1.0,-16148.7900390625,302.5660400390625,0.9990000128746032,0.6833134293556213,0.5739423036575317,293.23846435546875,297.1499938964844,293.1499938964844,0.0325425527989864,-6799.646484375,302.6005859375,0.4092187881469726,0.050000000745058,0.2414379268884658,279.291748046875,291.1499938964844,261.29815673828125,260.52294921875,279.30938720703125,293.3557434082031,279.2928161621094,1.0,0.3769008219242096,0.8334647417068481,0.8334647417068481,1.0,1.0,-1.6816266775131226,0.7369692325592041,0.9446574449539183,0.3458762466907501,0.0,0.0,1.0,106.77418518066406,93.0,18.80686378479004,-0.0,575.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029032468795776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999927818775177,-0.0999850630760192,0.0,0.0,0.0,0.0,3.7289538383483887,0.0,0.0,0.0,0.2653849422931671,4.0,0.0,1.0
381420,293.2633972167969,297.1499938964844,293.1499938964844,0.1741253286600113,-3723.112060546875,304.17218017578125,0.6144096851348877,0.1336642950773239,0.1238959208130836,293.4490661621094,297.1499938964844,293.1499938964844,0.2145852595567703,-4579.369140625,304.2207946777344,0.6451975107192993,0.1552150994539261,0.1520927399396896,293.2254333496094,297.1499938964844,293.1499938964844,0.7991954684257507,-8995.3974609375,304.1772766113281,0.8937867283821106,0.4252761006355285,0.2992823123931885,293.3023681640625,297.1499938964844,293.1499938964844,1.0,-15988.2177734375,302.710693359375,0.9990000128746032,0.6782976388931274,0.5652435421943665,293.2385559082031,297.1499938964844,293.1499938964844,0.0320003069937229,-6763.25927734375,302.5426940917969,0.4115882813930511,0.050000000745058,0.2409430593252182,279.31024169921875,291.1499938964844,261.3741149902344,260.5857849121094,279.3419494628906,293.3580322265625,279.3124389648437,1.0,0.3718132078647613,0.8411893248558044,0.8411893248558044,1.0,1.0,-1.6580593585968018,0.7266975045204163,0.9313618540763856,0.3405617177486419,0.0,0.0,1.0,103.64263916015624,96.0,28.4144344329834,-0.0,551.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904587984085,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933034181594,-0.099985584616661,0.0,0.0,0.0,0.0,3.728973627090454,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
381480,293.2633972167969,297.1499938964844,293.1499938964844,0.1741253286600113,-3723.112060546875,304.17218017578125,0.6144096851348877,0.1336642950773239,0.1238959208130836,293.4490661621094,297.1499938964844,293.1499938964844,0.2145852595567703,-4579.369140625,304.2207946777344,0.6451975107192993,0.1552150994539261,0.1520927399396896,293.2254333496094,297.1499938964844,293.1499938964844,0.7991954684257507,-8995.3974609375,304.1772766113281,0.8937867283821106,0.4252761006355285,0.2992823123931885,293.3023681640625,297.1499938964844,293.1499938964844,1.0,-15988.2177734375,302.710693359375,0.9990000128746032,0.6782976388931274,0.5652435421943665,293.2385559082031,297.1499938964844,293.1499938964844,0.0320003069937229,-6763.25927734375,302.5426940917969,0.4115882813930511,0.050000000745058,0.2409430593252182,279.31024169921875,291.1499938964844,261.3741149902344,260.5857849121094,279.3419494628906,293.3580322265625,279.3124389648437,1.0,0.3718132078647613,0.8411893248558044,0.8411893248558044,1.0,1.0,-1.6580593585968018,0.7266975045204163,0.9313618540763856,0.3405617177486419,0.0,0.0,1.0,103.64263916015624,96.0,28.4144344329834,-0.0,551.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904587984085,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933034181594,-0.099985584616661,0.0,0.0,0.0,0.0,3.728973627090454,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
381540,293.2597351074219,297.1499938964844,293.1499938964844,0.1701890677213668,-3658.70947265625,304.1713256835937,0.6123691201210022,0.1315358579158783,0.121929682791233,293.44775390625,297.1499938964844,293.1499938964844,0.2013066411018371,-4363.33349609375,304.2193298339844,0.636842668056488,0.147905170917511,0.1451316028833389,293.22479248046875,297.1499938964844,293.1499938964844,0.7930847406387329,-8945.2421875,304.1783752441406,0.8944137096405029,0.4234995245933532,0.2980228662490845,293.309326171875,297.1499938964844,293.1499938964844,1.0,-15911.3603515625,302.780517578125,0.9990000128746032,0.6730316877365112,0.5617168545722961,293.2388000488281,297.1499938964844,293.1499938964844,0.0315221101045608,-6730.6513671875,302.48504638671875,0.4125744700431824,0.050000000745058,0.2407448887825012,279.34521484375,291.1499938964844,261.45001220703125,260.6495361328125,279.3889465332031,293.3604431152344,279.34796142578125,1.0,0.3688187003135681,0.8402857780456543,0.8402857780456543,1.0,1.0,-1.6413534879684448,0.7187439203262329,0.9226095080375672,0.3361813127994537,0.0,0.0,1.0,102.2441635131836,99.0,44.413421630859375,-0.0,536.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029058247804641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999937951564788,-0.0999860763549804,0.0,0.0,0.0,0.0,3.728992223739624,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
381600,293.2597351074219,297.1499938964844,293.1499938964844,0.1701890677213668,-3658.70947265625,304.1713256835937,0.6123691201210022,0.1315358579158783,0.121929682791233,293.44775390625,297.1499938964844,293.1499938964844,0.2013066411018371,-4363.33349609375,304.2193298339844,0.636842668056488,0.147905170917511,0.1451316028833389,293.22479248046875,297.1499938964844,293.1499938964844,0.7930847406387329,-8945.2421875,304.1783752441406,0.8944137096405029,0.4234995245933532,0.2980228662490845,293.309326171875,297.1499938964844,293.1499938964844,1.0,-15911.3603515625,302.780517578125,0.9990000128746032,0.6730316877365112,0.5617168545722961,293.2388000488281,297.1499938964844,293.1499938964844,0.0315221101045608,-6730.6513671875,302.48504638671875,0.4125744700431824,0.050000000745058,0.2407448887825012,279.34521484375,291.1499938964844,261.45001220703125,260.6495361328125,279.3889465332031,293.3604431152344,279.34796142578125,1.0,0.3688187003135681,0.8402857780456543,0.8402857780456543,1.0,1.0,-1.6413534879684448,0.7187439203262329,0.9226095080375672,0.3361813127994537,0.0,0.0,1.0,102.2441635131836,99.0,44.413421630859375,-0.0,536.5682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029058247804641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999937951564788,-0.0999860763549804,0.0,0.0,0.0,0.0,3.728992223739624,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
381660,293.25616455078125,297.1499938964844,293.1499938964844,0.1664480417966842,-3597.08935546875,304.17047119140625,0.6090562343597412,0.1294805258512497,0.1200674027204513,293.4463195800781,297.1499938964844,293.1499938964844,0.1884244382381439,-4149.97412109375,304.2176818847656,0.627217173576355,0.1406480073928833,0.1382589936256408,293.2242431640625,297.1499938964844,293.1499938964844,0.7868916392326355,-8894.498046875,304.1792297363281,0.8931323885917664,0.4217116236686706,0.2967841029167175,293.3169860839844,297.1499938964844,293.1499938964844,1.0,-15895.58984375,302.79638671875,0.9990000128746032,0.6674449443817139,0.561721920967102,293.2391967773437,297.1499938964844,293.1499938964844,0.0310991965234279,-6702.42822265625,302.4267578125,0.4125733971595764,0.050000000745058,0.2407456934452057,279.3837890625,291.1499938964844,261.5260314941406,260.71392822265625,279.4329833984375,293.3633117675781,279.38671875,1.0,0.3673885464668274,0.8395581245422363,0.8395581245422363,1.0,1.0,-1.62938392162323,0.71303790807724,0.91634601354599,0.3330549299716949,0.0,0.0,1.0,102.00756072998048,102.0,51.84456634521485,-0.0,528.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029069796204567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942421913147,-0.0999865233898162,0.0,0.0,0.0,0.0,3.7290093898773193,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
381720,293.25616455078125,297.1499938964844,293.1499938964844,0.1664480417966842,-3597.08935546875,304.17047119140625,0.6090562343597412,0.1294805258512497,0.1200674027204513,293.4463195800781,297.1499938964844,293.1499938964844,0.1884244382381439,-4149.97412109375,304.2176818847656,0.627217173576355,0.1406480073928833,0.1382589936256408,293.2242431640625,297.1499938964844,293.1499938964844,0.7868916392326355,-8894.498046875,304.1792297363281,0.8931323885917664,0.4217116236686706,0.2967841029167175,293.3169860839844,297.1499938964844,293.1499938964844,1.0,-15895.58984375,302.79638671875,0.9990000128746032,0.6674449443817139,0.561721920967102,293.2391967773437,297.1499938964844,293.1499938964844,0.0310991965234279,-6702.42822265625,302.4267578125,0.4125733971595764,0.050000000745058,0.2407456934452057,279.3837890625,291.1499938964844,261.5260314941406,260.71392822265625,279.4329833984375,293.3633117675781,279.38671875,1.0,0.3673885464668274,0.8395581245422363,0.8395581245422363,1.0,1.0,-1.62938392162323,0.71303790807724,0.91634601354599,0.3330549299716949,0.0,0.0,1.0,102.00756072998048,102.0,51.84456634521485,-0.0,528.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029069796204567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942421913147,-0.0999865233898162,0.0,0.0,0.0,0.0,3.7290093898773193,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
381780,293.25262451171875,297.1499938964844,293.1499938964844,0.1629097461700439,-3538.445068359375,304.1695251464844,0.6048262119293213,0.1275074928998947,0.1183049604296684,293.4447937011719,297.1499938964844,293.1499938964844,0.1759556829929351,-3939.6474609375,304.2159118652344,0.6163255572319031,0.1334536075592041,0.1314727663993835,293.22381591796875,297.1499938964844,293.1499938964844,0.7807052731513977,-8843.8896484375,304.1797790527344,0.89046710729599,0.4199214875698089,0.2955648601055145,293.3252258300781,297.1499938964844,293.1499938964844,1.0,-15924.841796875,302.7723999023437,0.9990000128746032,0.6615419387817383,0.5643072724342346,293.23974609375,297.1499938964844,293.1499938964844,0.0307175517082214,-6677.61572265625,302.3676452636719,0.4118495881557464,0.050000000745058,0.2408917695283889,279.4237060546875,291.1499938964844,261.6024169921875,260.7785949707031,279.47528076171875,293.36676025390625,279.4267272949219,1.0,0.3671137392520904,0.8388304710388184,0.8388304710388184,1.0,1.0,-1.6209343671798706,0.7089880704879761,0.9119463562965392,0.3308468461036682,0.0,0.0,1.0,102.6190414428711,105.0,54.971412658691406,-0.0,524.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102908045053482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946594238281,-0.0999869406223297,0.0,0.0,0.0,0.0,3.72902512550354,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
381840,293.25262451171875,297.1499938964844,293.1499938964844,0.1629097461700439,-3538.445068359375,304.1695251464844,0.6048262119293213,0.1275074928998947,0.1183049604296684,293.4447937011719,297.1499938964844,293.1499938964844,0.1759556829929351,-3939.6474609375,304.2159118652344,0.6163255572319031,0.1334536075592041,0.1314727663993835,293.22381591796875,297.1499938964844,293.1499938964844,0.7807052731513977,-8843.8896484375,304.1797790527344,0.89046710729599,0.4199214875698089,0.2955648601055145,293.3252258300781,297.1499938964844,293.1499938964844,1.0,-15924.841796875,302.7723999023437,0.9990000128746032,0.6615419387817383,0.5643072724342346,293.23974609375,297.1499938964844,293.1499938964844,0.0307175517082214,-6677.61572265625,302.3676452636719,0.4118495881557464,0.050000000745058,0.2408917695283889,279.4237060546875,291.1499938964844,261.6024169921875,260.7785949707031,279.47528076171875,293.36676025390625,279.4267272949219,1.0,0.3671137392520904,0.8388304710388184,0.8388304710388184,1.0,1.0,-1.6209343671798706,0.7089880704879761,0.9119463562965392,0.3308468461036682,0.0,0.0,1.0,102.6190414428711,105.0,54.971412658691406,-0.0,524.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102908045053482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946594238281,-0.0999869406223297,0.0,0.0,0.0,0.0,3.72902512550354,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
381900,293.2508544921875,297.1499938964844,293.1499938964844,0.1612220257520675,-3510.348388671875,304.1690673828125,0.6024595499038696,0.126556783914566,0.1174634546041488,293.4439392089844,297.1499938964844,293.1499938964844,0.1698797047138214,-3835.70361328125,304.2149658203125,0.6101342439651489,0.1298837065696716,0.1281128823757171,293.2236022949219,297.1499938964844,293.1499938964844,0.7776278853416443,-8818.732421875,304.1799621582031,0.8887473344802856,0.4190269410610199,0.294961929321289,293.3295288085937,297.1499938964844,293.1499938964844,1.0,-15952.31640625,302.7490539550781,0.9990000128746032,0.6584782004356384,0.566340446472168,293.2400817871094,297.1499938964844,293.1499938964844,0.0305386558175086,-6666.21533203125,302.3377685546875,0.4112860858440399,0.050000000745058,0.2410069555044174,279.44384765625,291.1499938964844,261.6407165527344,260.8110046386719,279.4959716796875,293.3686828613281,279.4468994140625,1.0,0.367312878370285,0.8384667038917542,0.8384667038917542,1.0,1.0,-1.617745041847229,0.7074494957923889,0.9102954864501952,0.3300122320652008,0.0,0.0,1.0,103.17091369628906,105.0,55.660377502441406,-0.0,524.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029085516929626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999948605895042,-0.0999871417880058,0.0,0.0,0.0,0.0,3.7290327548980713,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
381960,293.2490539550781,297.1499938964844,293.1499938964844,0.1595862507820129,-3483.036865234375,304.1685485839844,0.5999616384506226,0.125627726316452,0.1166469827294349,293.44305419921875,297.1499938964844,293.1499938964844,0.1639113426208496,-3732.621337890625,304.2139892578125,0.6034378409385681,0.1263354271650314,0.1247763559222221,293.223388671875,297.1499938964844,293.1499938964844,0.7745643854141235,-8793.6923828125,304.1800842285156,0.8868283033370972,0.4181331992149353,0.294362872838974,293.3339233398437,297.1499938964844,293.1499938964844,1.0,-15986.55859375,302.7196960449219,0.9990000128746032,0.6553447246551514,0.5687685608863831,293.2404479980469,297.1499938964844,293.1499938964844,0.0303662158548831,-6655.36181640625,302.3076477050781,0.4106195271015167,0.050000000745058,0.2411449998617172,279.4640197753906,291.1499938964844,261.6791076660156,260.8434753417969,279.5164794921875,293.3707580566406,279.46710205078125,1.0,0.3676940202713012,0.8380478024482727,0.8380478024482727,1.0,1.0,-1.6151200532913208,0.7061709761619568,0.908949077129364,0.329319417476654,0.0,0.0,1.0,103.85628509521484,93.0,56.042781829833984,-0.0,524.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029090359807014,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999950468540191,-0.0999873280525207,0.0,0.0,0.0,0.0,3.729039907455444,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
382020,293.2452392578125,297.1499938964844,293.1499938964844,0.1562691628932953,-3427.309814453125,304.1679077148437,0.5990116596221924,0.123894602060318,0.1149869337677955,293.4408264160156,297.1499938964844,293.1499938964844,0.1521101891994476,-3525.66162109375,304.2123413085937,0.5933487415313721,0.119360513985157,0.1180742383003234,293.2227783203125,297.1499938964844,293.1499938964844,0.7681312561035156,-8740.69140625,304.1807861328125,0.8885818719863892,0.4164017140865326,0.2930982410907745,293.3421630859375,297.1499938964844,293.1499938964844,1.0,-15868.47265625,302.8218688964844,0.9990000128746032,0.6490097641944885,0.5630679726600647,293.240966796875,297.1499938964844,293.1499938964844,0.0298526734113693,-6616.76953125,302.2489013671875,0.4121963381767273,0.050000000745058,0.2408227026462555,279.5074768066406,291.1499938964844,261.75604248046875,260.9085998535156,279.5663452148437,293.37506103515625,279.510986328125,1.0,0.3632659316062927,0.8372101187705994,0.8372101187705994,1.0,1.0,-1.59634268283844,0.697241485118866,0.899101197719574,0.3245495855808258,0.0,0.0,1.0,101.76985168457033,81.0,60.86272048950195,-0.0,507.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099524021148,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954044818878,-0.0999876856803894,0.0,0.0,0.0,0.0,3.729053497314453,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
382080,293.2452392578125,297.1499938964844,293.1499938964844,0.1562691628932953,-3427.309814453125,304.1679077148437,0.5990116596221924,0.123894602060318,0.1149869337677955,293.4408264160156,297.1499938964844,293.1499938964844,0.1521101891994476,-3525.66162109375,304.2123413085937,0.5933487415313721,0.119360513985157,0.1180742383003234,293.2227783203125,297.1499938964844,293.1499938964844,0.7681312561035156,-8740.69140625,304.1807861328125,0.8885818719863892,0.4164017140865326,0.2930982410907745,293.3421630859375,297.1499938964844,293.1499938964844,1.0,-15868.47265625,302.8218688964844,0.9990000128746032,0.6490097641944885,0.5630679726600647,293.240966796875,297.1499938964844,293.1499938964844,0.0298526734113693,-6616.76953125,302.2489013671875,0.4121963381767273,0.050000000745058,0.2408227026462555,279.5074768066406,291.1499938964844,261.75604248046875,260.9085998535156,279.5663452148437,293.37506103515625,279.510986328125,1.0,0.3632659316062927,0.8372101187705994,0.8372101187705994,1.0,1.0,-1.59634268283844,0.697241485118866,0.899101197719574,0.3245495855808258,0.0,0.0,1.0,101.76985168457033,81.0,60.86272048950195,-0.0,507.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099524021148,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999954044818878,-0.0999876856803894,0.0,0.0,0.0,0.0,3.729053497314453,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
382140,293.2412109375,297.1499938964844,293.1499938964844,0.1530177891254425,-3372.292724609375,304.1673583984375,0.6015112996101379,0.122295081615448,0.1133691892027854,293.438232421875,297.1499938964844,293.1499938964844,0.140615627169609,-3319.852783203125,304.2107238769531,0.5859010219573975,0.1125227957963943,0.1114103719592094,293.221923828125,297.1499938964844,293.1499938964844,0.7614193558692932,-8685.15234375,304.18170166015625,0.8950024247169495,0.4147263467311859,0.2918053269386291,293.3491516113281,297.1499938964844,293.1499938964844,1.0,-15597.4931640625,303.0606689453125,0.9990000128746032,0.6427257061004639,0.548945426940918,293.2411804199219,297.1499938964844,293.1499938964844,0.0292129069566726,-6564.5732421875,302.1921081542969,0.4162889719009399,0.050000000745058,0.2400378137826919,279.55633544921875,291.1499938964844,261.833251953125,260.9739074707031,279.6222839355469,293.3782653808594,279.56024169921875,1.0,0.3553691208362579,0.836372435092926,0.836372435092926,1.0,1.0,-1.5669552087783811,0.6833805441856384,0.8835746049880981,0.3169984221458435,0.0,0.0,1.0,97.01195526123048,69.0,67.32665252685547,-0.0,477.0379028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108017683029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957397580146,-0.0999880209565162,0.0,0.0,0.0,0.0,3.7290661334991455,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
382200,293.2412109375,297.1499938964844,293.1499938964844,0.1530177891254425,-3372.292724609375,304.1673583984375,0.6015112996101379,0.122295081615448,0.1133691892027854,293.438232421875,297.1499938964844,293.1499938964844,0.140615627169609,-3319.852783203125,304.2107238769531,0.5859010219573975,0.1125227957963943,0.1114103719592094,293.221923828125,297.1499938964844,293.1499938964844,0.7614193558692932,-8685.15234375,304.18170166015625,0.8950024247169495,0.4147263467311859,0.2918053269386291,293.3491516113281,297.1499938964844,293.1499938964844,1.0,-15597.4931640625,303.0606689453125,0.9990000128746032,0.6427257061004639,0.548945426940918,293.2411804199219,297.1499938964844,293.1499938964844,0.0292129069566726,-6564.5732421875,302.1921081542969,0.4162889719009399,0.050000000745058,0.2400378137826919,279.55633544921875,291.1499938964844,261.833251953125,260.9739074707031,279.6222839355469,293.3782653808594,279.56024169921875,1.0,0.3553691208362579,0.836372435092926,0.836372435092926,1.0,1.0,-1.5669552087783811,0.6833805441856384,0.8835746049880981,0.3169984221458435,0.0,0.0,1.0,97.01195526123048,69.0,67.32665252685547,-0.0,477.0379028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108017683029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957397580146,-0.0999880209565162,0.0,0.0,0.0,0.0,3.7290661334991455,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
