time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382260,293.2372741699219,297.1499938964844,293.1499938964844,0.1498037427663803,-3317.527099609375,304.1669311523437,0.6066652536392212,0.1207818165421485,0.1117710396647453,293.4352722167969,297.1499938964844,293.1499938964844,0.1294812262058258,-3116.174072265625,304.20904541015625,0.5804970264434814,0.1058197394013404,0.1048079878091812,293.2209777832031,297.1499938964844,293.1499938964844,0.7545226216316223,-8627.953125,304.1826477050781,0.9052855372428894,0.4130981266498565,0.2904987633228302,293.3540344238281,297.1499938964844,293.1499938964844,1.0,-15208.18359375,303.4037780761719,0.9990000128746032,0.636685311794281,0.5286847949028015,293.2411193847656,297.1499938964844,293.1499938964844,0.0285018645226955,-6503.6552734375,302.1373291015625,0.4227271974086761,0.050000000745058,0.2389464825391769,279.6092224121094,291.1499938964844,261.91064453125,261.0393981933594,279.6820373535156,293.3800048828125,279.61346435546875,1.0,0.3448286056518554,0.8357114195823669,0.8357114195823669,1.0,1.0,-1.5299110412597656,0.6660008430480957,0.8639101982116699,0.3075148165225982,0.0,0.0,1.0,90.4866943359375,72.0,73.12859344482422,-0.0,438.7975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029115915298461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960526823997,-0.0999883338809013,0.0,0.0,0.0,0.0,3.7290778160095215,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
382320,293.2372741699219,297.1499938964844,293.1499938964844,0.1498037427663803,-3317.527099609375,304.1669311523437,0.6066652536392212,0.1207818165421485,0.1117710396647453,293.4352722167969,297.1499938964844,293.1499938964844,0.1294812262058258,-3116.174072265625,304.20904541015625,0.5804970264434814,0.1058197394013404,0.1048079878091812,293.2209777832031,297.1499938964844,293.1499938964844,0.7545226216316223,-8627.953125,304.1826477050781,0.9052855372428894,0.4130981266498565,0.2904987633228302,293.3540344238281,297.1499938964844,293.1499938964844,1.0,-15208.18359375,303.4037780761719,0.9990000128746032,0.636685311794281,0.5286847949028015,293.2411193847656,297.1499938964844,293.1499938964844,0.0285018645226955,-6503.6552734375,302.1373291015625,0.4227271974086761,0.050000000745058,0.2389464825391769,279.6092224121094,291.1499938964844,261.91064453125,261.0393981933594,279.6820373535156,293.3800048828125,279.61346435546875,1.0,0.3448286056518554,0.8357114195823669,0.8357114195823669,1.0,1.0,-1.5299110412597656,0.6660008430480957,0.8639101982116699,0.3075148165225982,0.0,0.0,1.0,90.4866943359375,72.0,73.12859344482422,-0.0,438.7975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029115915298461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960526823997,-0.0999883338809013,0.0,0.0,0.0,0.0,3.7290778160095215,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
382380,293.233642578125,297.1499938964844,293.1499938964844,0.146845057606697,-3266.86083984375,304.1662292480469,0.609325110912323,0.11930912733078,0.1103062480688095,293.4322509765625,297.1499938964844,293.1499938964844,0.1189141497015953,-2918.654296875,304.2069702148437,0.5717350840568542,0.0992008224129676,0.0983858481049537,293.2201843261719,297.1499938964844,293.1499938964844,0.7478271722793579,-8572.6884765625,304.1828918457031,0.9123138785362244,0.4114619493484497,0.2892611622810364,293.3572692871094,297.1499938964844,293.1499938964844,1.0,-14940.99609375,303.643798828125,0.9990000128746032,0.6308560371398926,0.5154156684875488,293.24102783203125,297.1499938964844,293.1499938964844,0.0279148984700441,-6453.6904296875,302.0826416015625,0.4273756146430969,0.050000000745058,0.2382542639970779,279.6624755859375,291.1499938964844,261.9882202148437,261.10504150390625,279.7352600097656,293.38067626953125,279.6666259765625,1.0,0.3379763662815094,0.8350504040718079,0.8350504040718079,1.0,1.0,-1.502186894416809,0.653037965297699,0.8491488695144653,0.3003457188606262,0.0,0.0,1.0,86.27761840820312,75.0,73.58978271484375,-0.0,412.9144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123291373252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963358044624,-0.099988617002964,0.0,0.0,0.0,0.0,3.72908878326416,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
382440,293.233642578125,297.1499938964844,293.1499938964844,0.146845057606697,-3266.86083984375,304.1662292480469,0.609325110912323,0.11930912733078,0.1103062480688095,293.4322509765625,297.1499938964844,293.1499938964844,0.1189141497015953,-2918.654296875,304.2069702148437,0.5717350840568542,0.0992008224129676,0.0983858481049537,293.2201843261719,297.1499938964844,293.1499938964844,0.7478271722793579,-8572.6884765625,304.1828918457031,0.9123138785362244,0.4114619493484497,0.2892611622810364,293.3572692871094,297.1499938964844,293.1499938964844,1.0,-14940.99609375,303.643798828125,0.9990000128746032,0.6308560371398926,0.5154156684875488,293.24102783203125,297.1499938964844,293.1499938964844,0.0279148984700441,-6453.6904296875,302.0826416015625,0.4273756146430969,0.050000000745058,0.2382542639970779,279.6624755859375,291.1499938964844,261.9882202148437,261.10504150390625,279.7352600097656,293.38067626953125,279.6666259765625,1.0,0.3379763662815094,0.8350504040718079,0.8350504040718079,1.0,1.0,-1.502186894416809,0.653037965297699,0.8491488695144653,0.3003457188606262,0.0,0.0,1.0,86.27761840820312,75.0,73.58978271484375,-0.0,412.9144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123291373252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963358044624,-0.099988617002964,0.0,0.0,0.0,0.0,3.72908878326416,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
382500,293.23193359375,297.1499938964844,293.1499938964844,0.1454428732395172,-3242.76123046875,304.1658020019531,0.609707236289978,0.118583507835865,0.1096082255244255,293.4307556152344,297.1499938964844,293.1499938964844,0.1138247698545456,-2821.92529296875,304.20587158203125,0.5660401582717896,0.0959209501743316,0.0952283069491386,293.2198486328125,297.1499938964844,293.1499938964844,0.7445762753486633,-8545.9091796875,304.1828308105469,0.9143908619880676,0.4106396734714508,0.2886582314968109,293.3589782714844,297.1499938964844,293.1499938964844,1.0,-14852.9423828125,303.7228088378906,0.9990000128746032,0.6278966665267944,0.5112507939338684,293.24102783203125,297.1499938964844,293.1499938964844,0.0276637561619281,-6432.638671875,302.0550842285156,0.4289130866527557,0.050000000745058,0.2380406856536865,279.6880187988281,291.1499938964844,262.0270690917969,261.137939453125,279.7598571777344,293.3809814453125,279.6921081542969,1.0,0.3355429768562317,0.8347198963165283,0.8347198963165283,1.0,1.0,-1.491576075553894,0.6480704545974731,0.8435055613517761,0.2976247668266296,0.0,0.0,1.0,84.94453430175781,75.0,72.38443756103516,-0.0,403.9230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029126718640327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999964699149131,-0.0999887511134147,0.0,0.0,0.0,0.0,3.729094028472901,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
382560,293.2303161621094,297.1499938964844,293.1499938964844,0.1440870612859726,-3219.403076171875,304.1654052734375,0.6096050143241882,0.1178667470812797,0.1089307144284248,293.4292297363281,297.1499938964844,293.1499938964844,0.108857624232769,-2726.4638671875,304.2047424316406,0.5596283674240112,0.0926631242036819,0.0921041369438171,293.21954345703125,297.1499938964844,293.1499938964844,0.7413856983184814,-8519.6416015625,304.1826477050781,0.9156673550605774,0.4098161160945892,0.2880641520023346,293.36090087890625,297.1499938964844,293.1499938964844,1.0,-14788.3388671875,303.7810974121094,0.9990000128746032,0.624874472618103,0.5083308219909668,293.24102783203125,297.1499938964844,293.1499938964844,0.0274332333356142,-6413.5234375,302.02740478515625,0.4300144612789154,0.050000000745058,0.2378920465707779,279.7128601074219,291.1499938964844,262.0659484863281,261.1708374023437,279.7832946777344,293.3813781738281,279.71685791015625,1.0,0.3336573541164398,0.8344985246658325,0.8344985246658325,1.0,1.0,-1.4826135635375977,0.6438811421394348,0.8387324213981628,0.2953398525714874,0.0,0.0,1.0,83.98946380615234,78.0,70.74513244628906,-0.0,396.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029130071401596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966040253639,-0.0999888852238655,0.0,0.0,0.0,0.0,3.7290990352630615,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
382620,293.2272033691406,297.1499938964844,293.1499938964844,0.1415053457021713,-3174.768798828125,304.1645812988281,0.6081720590591431,0.1164616495370864,0.1076325923204422,293.4261169433594,297.1499938964844,293.1499938964844,0.0992571040987968,-2539.306884765625,304.2024841308594,0.5450188517570496,0.086220383644104,0.0859558060765266,293.218994140625,297.1499938964844,293.1499938964844,0.7351803779602051,-8468.556640625,304.1820983886719,0.9161317944526672,0.4081664979457855,0.2868985831737518,293.3656311035156,297.1499938964844,293.1499938964844,1.0,-14718.53125,303.8451232910156,0.9990000128746032,0.6185744404792786,0.5056020021438599,293.2411499023437,297.1499938964844,293.1499938964844,0.0270224474370479,-6380.09228515625,301.97149658203125,0.431061714887619,0.050000000745058,0.2377541214227676,279.7603759765625,291.1499938964844,262.143798828125,261.2367553710937,279.8277587890625,293.3825378417969,279.7641906738281,1.0,0.3312584459781647,0.8340559005737305,0.8340559005737305,1.0,1.0,-1.4688304662704468,0.6374313831329346,0.8313990831375122,0.2918392717838287,0.0,0.0,1.0,83.00735473632812,81.0,67.02497863769531,-0.0,387.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136329889297,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968498945236,-0.0999891310930252,0.0,0.0,0.0,0.0,3.729108333587648,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
382680,293.2272033691406,297.1499938964844,293.1499938964844,0.1415053457021713,-3174.768798828125,304.1645812988281,0.6081720590591431,0.1164616495370864,0.1076325923204422,293.4261169433594,297.1499938964844,293.1499938964844,0.0992571040987968,-2539.306884765625,304.2024841308594,0.5450188517570496,0.086220383644104,0.0859558060765266,293.218994140625,297.1499938964844,293.1499938964844,0.7351803779602051,-8468.556640625,304.1820983886719,0.9161317944526672,0.4081664979457855,0.2868985831737518,293.3656311035156,297.1499938964844,293.1499938964844,1.0,-14718.53125,303.8451232910156,0.9990000128746032,0.6185744404792786,0.5056020021438599,293.2411499023437,297.1499938964844,293.1499938964844,0.0270224474370479,-6380.09228515625,301.97149658203125,0.431061714887619,0.050000000745058,0.2377541214227676,279.7603759765625,291.1499938964844,262.143798828125,261.2367553710937,279.8277587890625,293.3825378417969,279.7641906738281,1.0,0.3312584459781647,0.8340559005737305,0.8340559005737305,1.0,1.0,-1.4688304662704468,0.6374313831329346,0.8313990831375122,0.2918392717838287,0.0,0.0,1.0,83.00735473632812,81.0,67.02497863769531,-0.0,387.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136329889297,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968498945236,-0.0999891310930252,0.0,0.0,0.0,0.0,3.729108333587648,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
382740,293.22430419921875,297.1499938964844,293.1499938964844,0.1390780806541443,-3132.60791015625,304.16375732421875,0.6054184436798096,0.1150953769683837,0.1064024791121482,293.4228515625,297.1499938964844,293.1499938964844,0.0900072380900383,-2357.117919921875,304.2004089355469,0.528783917427063,0.0798876509070396,0.0799423158168792,293.218505859375,297.1499938964844,293.1499938964844,0.7291818261146545,-8419.1103515625,304.181396484375,0.9143542051315308,0.4065145850181579,0.2857569754123688,293.3717346191406,297.1499938964844,293.1499938964844,1.0,-14711.9609375,303.8531799316406,0.9990000128746032,0.6118741035461426,0.5061658620834351,293.2414245605469,297.1499938964844,293.1499938964844,0.0266631320118904,-6351.63232421875,301.914794921875,0.4308443069458008,0.050000000745058,0.2377830296754837,279.805419921875,291.1499938964844,262.22174072265625,261.30279541015625,279.869873046875,293.3843994140625,279.8091125488281,1.0,0.3303198218345642,0.8336132764816284,0.8336132764816284,1.0,1.0,-1.4594738483428955,0.6330375671386719,0.8264363408088684,0.289475679397583,0.0,0.0,1.0,82.99700164794922,84.0,63.51501083374024,-0.0,382.5412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142215847969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970734119415,-0.0999893546104431,0.0,0.0,0.0,0.0,3.729116916656494,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
382800,293.22430419921875,297.1499938964844,293.1499938964844,0.1390780806541443,-3132.60791015625,304.16375732421875,0.6054184436798096,0.1150953769683837,0.1064024791121482,293.4228515625,297.1499938964844,293.1499938964844,0.0900072380900383,-2357.117919921875,304.2004089355469,0.528783917427063,0.0798876509070396,0.0799423158168792,293.218505859375,297.1499938964844,293.1499938964844,0.7291818261146545,-8419.1103515625,304.181396484375,0.9143542051315308,0.4065145850181579,0.2857569754123688,293.3717346191406,297.1499938964844,293.1499938964844,1.0,-14711.9609375,303.8531799316406,0.9990000128746032,0.6118741035461426,0.5061658620834351,293.2414245605469,297.1499938964844,293.1499938964844,0.0266631320118904,-6351.63232421875,301.914794921875,0.4308443069458008,0.050000000745058,0.2377830296754837,279.805419921875,291.1499938964844,262.22174072265625,261.30279541015625,279.869873046875,293.3843994140625,279.8091125488281,1.0,0.3303198218345642,0.8336132764816284,0.8336132764816284,1.0,1.0,-1.4594738483428955,0.6330375671386719,0.8264363408088684,0.289475679397583,0.0,0.0,1.0,82.99700164794922,84.0,63.51501083374024,-0.0,382.5412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142215847969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970734119415,-0.0999893546104431,0.0,0.0,0.0,0.0,3.729116916656494,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
382860,293.2215576171875,297.1499938964844,293.1499938964844,0.1367848664522171,-3092.58935546875,304.1629943847656,0.601668119430542,0.1137677580118179,0.1052320078015327,293.4193420410156,297.1499938964844,293.1499938964844,0.08091851323843,-2180.05615234375,304.1987609863281,0.5120057463645935,0.0736857876181602,0.0740724802017211,293.2181091308594,297.1499938964844,293.1499938964844,0.7233564257621765,-8370.9716796875,304.1806335449219,0.910963535308838,0.4048609435558319,0.2846333086490631,293.379150390625,297.1499938964844,293.1499938964844,1.0,-14752.31640625,303.8197326660156,0.9990000128746032,0.6047561168670654,0.5091840028762817,293.2417907714844,297.1499938964844,293.1499938964844,0.0263411421328783,-6326.8046875,301.8572998046875,0.4296916723251343,0.050000000745058,0.2379366308450698,279.8485412597656,291.1499938964844,262.2997131347656,261.368896484375,279.9105834960937,293.3870544433594,279.8520812988281,1.0,0.3304821252822876,0.833018958568573,0.833018958568573,1.0,1.0,-1.4534794092178345,0.6301888227462769,0.8232905864715576,0.2879589796066284,0.0,0.0,1.0,83.71273803710938,87.0,60.64498901367188,-0.0,381.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147654771804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972894787788,-0.0999895706772804,0.0,0.0,0.0,0.0,3.729125022888184,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
382920,293.2215576171875,297.1499938964844,293.1499938964844,0.1367848664522171,-3092.58935546875,304.1629943847656,0.601668119430542,0.1137677580118179,0.1052320078015327,293.4193420410156,297.1499938964844,293.1499938964844,0.08091851323843,-2180.05615234375,304.1987609863281,0.5120057463645935,0.0736857876181602,0.0740724802017211,293.2181091308594,297.1499938964844,293.1499938964844,0.7233564257621765,-8370.9716796875,304.1806335449219,0.910963535308838,0.4048609435558319,0.2846333086490631,293.379150390625,297.1499938964844,293.1499938964844,1.0,-14752.31640625,303.8197326660156,0.9990000128746032,0.6047561168670654,0.5091840028762817,293.2417907714844,297.1499938964844,293.1499938964844,0.0263411421328783,-6326.8046875,301.8572998046875,0.4296916723251343,0.050000000745058,0.2379366308450698,279.8485412597656,291.1499938964844,262.2997131347656,261.368896484375,279.9105834960937,293.3870544433594,279.8520812988281,1.0,0.3304821252822876,0.833018958568573,0.833018958568573,1.0,1.0,-1.4534794092178345,0.6301888227462769,0.8232905864715576,0.2879589796066284,0.0,0.0,1.0,83.71273803710938,87.0,60.64498901367188,-0.0,381.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147654771804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972894787788,-0.0999895706772804,0.0,0.0,0.0,0.0,3.729125022888184,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
382980,293.218994140625,297.1499938964844,293.1499938964844,0.1346113085746765,-3054.484375,304.16229248046875,0.5971707105636597,0.1124792248010635,0.1041156351566314,293.4154052734375,297.1499938964844,293.1499938964844,0.0718660354614257,-2008.89306640625,304.1976318359375,0.4955428838729858,0.0676619783043861,0.0683761686086654,293.2177734375,297.1499938964844,293.1499938964844,0.7176770567893982,-8323.888671875,304.1799011230469,0.9065057635307312,0.4032059013843536,0.2835233509540558,293.3876342773437,297.1499938964844,293.1499938964844,1.0,-14827.31640625,303.75555419921875,0.9990000128746032,0.5972332954406738,0.5140448808670044,293.2423095703125,297.1499938964844,293.1499938964844,0.0260468944907188,-6304.6826171875,301.7989501953125,0.4278789460659027,0.050000000745058,0.238185703754425,279.8900756835937,291.1499938964844,262.3777160644531,261.4350891113281,279.9500427246094,293.3903503417969,279.8935241699219,1.0,0.3314878642559051,0.8324246406555176,0.8324246406555176,1.0,1.0,-1.4501018524169922,0.6285512447357178,0.8215506076812744,0.2871094942092895,0.0,0.0,1.0,84.98454284667969,75.0,58.30887985229492,-0.0,382.7447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152646660804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974831938743,-0.0999897643923759,0.0,0.0,0.0,0.0,3.729132413864136,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
383040,293.218994140625,297.1499938964844,293.1499938964844,0.1346113085746765,-3054.484375,304.16229248046875,0.5971707105636597,0.1124792248010635,0.1041156351566314,293.4154052734375,297.1499938964844,293.1499938964844,0.0718660354614257,-2008.89306640625,304.1976318359375,0.4955428838729858,0.0676619783043861,0.0683761686086654,293.2177734375,297.1499938964844,293.1499938964844,0.7176770567893982,-8323.888671875,304.1799011230469,0.9065057635307312,0.4032059013843536,0.2835233509540558,293.3876342773437,297.1499938964844,293.1499938964844,1.0,-14827.31640625,303.75555419921875,0.9990000128746032,0.5972332954406738,0.5140448808670044,293.2423095703125,297.1499938964844,293.1499938964844,0.0260468944907188,-6304.6826171875,301.7989501953125,0.4278789460659027,0.050000000745058,0.238185703754425,279.8900756835937,291.1499938964844,262.3777160644531,261.4350891113281,279.9500427246094,293.3903503417969,279.8935241699219,1.0,0.3314878642559051,0.8324246406555176,0.8324246406555176,1.0,1.0,-1.4501018524169922,0.6285512447357178,0.8215506076812744,0.2871094942092895,0.0,0.0,1.0,84.98454284667969,75.0,58.30887985229492,-0.0,382.7447814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152646660804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974831938743,-0.0999897643923759,0.0,0.0,0.0,0.0,3.729132413864136,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
383100,293.2176513671875,297.1499938964844,293.1499938964844,0.1334997713565826,-3034.90673828125,304.1620788574219,0.5965356230735779,0.1118693351745605,0.103538267314434,293.4131164550781,297.1499938964844,293.1499938964844,0.0672727301716804,-1924.72119140625,304.19732666015625,0.4886802732944488,0.0647475272417068,0.0655681937932968,293.217529296875,297.1499938964844,293.1499938964844,0.7147766947746277,-8299.6376953125,304.17974853515625,0.9067273139953612,0.4023948907852173,0.2829425036907196,293.39178466796875,297.1499938964844,293.1499938964844,1.0,-14793.05078125,303.7834777832031,0.9990000128746032,0.5934078097343445,0.5126429200172424,293.2425231933594,297.1499938964844,293.1499938964844,0.0258540790528059,-6288.53369140625,301.7701110839844,0.4283965229988098,0.050000000745058,0.2381138205528259,279.9109191894531,291.1499938964844,262.4167175292969,261.4682006835937,279.972900390625,293.3919677734375,279.9145202636719,1.0,0.3299390077590942,0.8321275115013123,0.8321275115013123,1.0,1.0,-1.4435789585113523,0.6254723072052002,0.8181065917015076,0.2855359613895416,0.0,0.0,1.0,84.49006652832031,75.0,58.7406120300293,-0.0,378.25885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.55633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029155030846595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975800514221,-0.0999898612499237,0.0,0.0,0.0,0.0,3.7291359901428223,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
383160,293.2162170410156,297.1499938964844,293.1499938964844,0.1323865205049514,-3015.23876953125,304.1618957519531,0.5971377491950989,0.1112907752394676,0.1029621288180351,293.4107360839844,297.1499938964844,293.1499938964844,0.0626190677285194,-1841.500244140625,304.1971740722656,0.4824348986148834,0.0618859604001045,0.0627907365560531,293.2172241210937,297.1499938964844,293.1499938964844,0.7118120193481445,-8274.7314453125,304.1797180175781,0.908760905265808,0.4015979170799255,0.2823514938354492,293.3951721191406,297.1499938964844,293.1499938964844,1.0,-14705.5,303.86004638671875,0.9990000128746032,0.5896793007850647,0.5084246397018433,293.2426452636719,297.1499938964844,293.1499938964844,0.025626715272665,-6268.3828125,301.7418212890625,0.4299803674221039,0.050000000745058,0.2378985732793808,279.9330139160156,291.1499938964844,262.4557189941406,261.5013122558594,279.99774169921875,293.39312744140625,279.93682861328125,1.0,0.3273562490940094,0.8318004012107849,0.8318004012107849,1.0,1.0,-1.4335241317749023,0.6207706928253174,0.812753438949585,0.2830339670181274,0.0,0.0,1.0,83.16838073730469,63.0,60.60986709594727,-0.0,370.0439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102915734052658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976694583892,-0.0999899506568908,0.0,0.0,0.0,0.0,3.7291393280029297,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
383220,293.21343994140625,297.1499938964844,293.1499938964844,0.1301475167274475,-2975.500732421875,304.16168212890625,0.6010794639587402,0.1101783812046051,0.1018049791455268,293.4061279296875,297.1499938964844,293.1499938964844,0.0529924519360065,-1675.9571533203125,304.197509765625,0.4696581959724426,0.0562144592404365,0.0572567023336887,293.21661376953125,297.1499938964844,293.1499938964844,0.7057167291641235,-8223.2421875,304.17999267578125,0.917227029800415,0.4000195860862732,0.2811402976512909,293.3992004394531,297.1499938964844,293.1499938964844,1.0,-14412.3232421875,304.1153564453125,0.9990000128746032,0.5826433300971985,0.4939104318618774,293.24267578125,297.1499938964844,293.1499938964844,0.0251079220324754,-6220.0,301.6868896484375,0.4357499480247497,0.050000000745058,0.237171396613121,279.9801940917969,291.1499938964844,262.53369140625,261.56756591796875,280.0514221191406,293.39385986328125,279.984375,1.0,0.3195542097091675,0.8311462998390198,0.8311462998390198,1.0,1.0,-1.4057458639144895,0.6078395247459412,0.7979062795639038,0.2761217355728149,0.0,0.0,1.0,78.81529235839844,66.0,65.46359252929688,-0.0,346.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161661863327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099997840821743,-0.099990114569664,0.0,0.0,0.0,0.0,3.729145765304565,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
383280,293.21343994140625,297.1499938964844,293.1499938964844,0.1301475167274475,-2975.500732421875,304.16168212890625,0.6010794639587402,0.1101783812046051,0.1018049791455268,293.4061279296875,297.1499938964844,293.1499938964844,0.0529924519360065,-1675.9571533203125,304.197509765625,0.4696581959724426,0.0562144592404365,0.0572567023336887,293.21661376953125,297.1499938964844,293.1499938964844,0.7057167291641235,-8223.2421875,304.17999267578125,0.917227029800415,0.4000195860862732,0.2811402976512909,293.3992004394531,297.1499938964844,293.1499938964844,1.0,-14412.3232421875,304.1153564453125,0.9990000128746032,0.5826433300971985,0.4939104318618774,293.24267578125,297.1499938964844,293.1499938964844,0.0251079220324754,-6220.0,301.6868896484375,0.4357499480247497,0.050000000745058,0.237171396613121,279.9801940917969,291.1499938964844,262.53369140625,261.56756591796875,280.0514221191406,293.39385986328125,279.984375,1.0,0.3195542097091675,0.8311462998390198,0.8311462998390198,1.0,1.0,-1.4057458639144895,0.6078395247459412,0.7979062795639038,0.2761217355728149,0.0,0.0,1.0,78.81529235839844,66.0,65.46359252929688,-0.0,346.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161661863327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099997840821743,-0.099990114569664,0.0,0.0,0.0,0.0,3.729145765304565,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
383340,293.2108154296875,297.1499938964844,293.1499938964844,0.1280741840600967,-2938.553955078125,304.1612243652344,0.6028831601142883,0.1091048493981361,0.1007410436868667,293.4019470214844,297.1499938964844,293.1499938964844,0.0431117452681064,-1513.6693115234375,304.1981506347656,0.4487914443016052,0.0505733713507652,0.0518128685653209,293.2161865234375,297.1499938964844,293.1499938964844,0.6997334361076355,-8172.744140625,304.1799621582031,0.9223642945289612,0.3984164595603943,0.2799647748470306,293.39556884765625,297.1499938964844,293.1499938964844,0.9785414338111876,-14142.7177734375,304.1639099121094,0.9990000128746032,0.5770473480224609,0.4847849607467651,293.2425537109375,297.1499938964844,293.1499938964844,0.0246697217226028,-6179.19140625,301.6327514648437,0.4396438598632812,0.050000000745058,0.2367252260446548,280.0279235839844,291.1499938964844,262.611572265625,261.63385009765625,280.09814453125,293.3902893066406,280.0319519042969,1.0,0.3147220313549042,0.8304921388626099,0.8304921388626099,1.0,1.0,-1.385024905204773,0.5982185006141663,0.7868064045906067,0.2709132134914398,0.0,0.0,1.0,76.08655548095703,69.0,65.5788803100586,-0.0,330.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165610671043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979972839355,-0.0999902784824371,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
383400,293.2108154296875,297.1499938964844,293.1499938964844,0.1280741840600967,-2938.553955078125,304.1612243652344,0.6028831601142883,0.1091048493981361,0.1007410436868667,293.4019470214844,297.1499938964844,293.1499938964844,0.0431117452681064,-1513.6693115234375,304.1981506347656,0.4487914443016052,0.0505733713507652,0.0518128685653209,293.2161865234375,297.1499938964844,293.1499938964844,0.6997334361076355,-8172.744140625,304.1799621582031,0.9223642945289612,0.3984164595603943,0.2799647748470306,293.39556884765625,297.1499938964844,293.1499938964844,0.9785414338111876,-14142.7177734375,304.1639099121094,0.9990000128746032,0.5770473480224609,0.4847849607467651,293.2425537109375,297.1499938964844,293.1499938964844,0.0246697217226028,-6179.19140625,301.6327514648437,0.4396438598632812,0.050000000745058,0.2367252260446548,280.0279235839844,291.1499938964844,262.611572265625,261.63385009765625,280.09814453125,293.3902893066406,280.0319519042969,1.0,0.3147220313549042,0.8304921388626099,0.8304921388626099,1.0,1.0,-1.385024905204773,0.5982185006141663,0.7868064045906067,0.2709132134914398,0.0,0.0,1.0,76.08655548095703,69.0,65.5788803100586,-0.0,330.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165610671043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979972839355,-0.0999902784824371,0.0,0.0,0.0,0.0,3.729151725769043,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
383460,293.2081298828125,297.1499938964844,293.1499938964844,0.1262059360742569,-2905.15869140625,304.1605834960937,0.6030709147453308,0.1081084683537483,0.0997793525457382,293.3993835449219,297.1499938964844,293.1499938964844,0.0382598713040351,-1444.0518798828125,304.0559387207031,0.4419421851634979,0.050000000745058,0.0498653203248977,293.2159118652344,297.1499938964844,293.1499938964844,0.6939625144004822,-8124.05908203125,304.1795654296875,0.9246241450309752,0.3967980146408081,0.2788053452968597,293.38946533203125,297.1499938964844,293.1499938964844,0.9647879004478456,-13980.6748046875,304.1817626953125,0.9990000128746032,0.572068452835083,0.4797491133213043,293.2423095703125,297.1499938964844,293.1499938964844,0.0242974776774644,-6145.02783203125,301.5790710449219,0.441884309053421,0.050000000745058,0.2364825755357742,280.07183837890625,291.1499938964844,262.6893615722656,261.7001342773437,280.1376953125,293.3855895996094,280.0755615234375,1.0,0.3120216429233551,0.8301098942756653,0.8301098942756653,1.0,1.0,-1.373799443244934,0.5929974317550659,0.7808020710945129,0.2681385278701782,0.0,0.0,1.0,74.60682678222656,72.0,61.56107711791992,-0.0,321.5327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169335961341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981388449668,-0.0999904200434684,0.0,0.0,0.0,0.0,3.729157447814941,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
383520,293.2081298828125,297.1499938964844,293.1499938964844,0.1262059360742569,-2905.15869140625,304.1605834960937,0.6030709147453308,0.1081084683537483,0.0997793525457382,293.3993835449219,297.1499938964844,293.1499938964844,0.0382598713040351,-1444.0518798828125,304.0559387207031,0.4419421851634979,0.050000000745058,0.0498653203248977,293.2159118652344,297.1499938964844,293.1499938964844,0.6939625144004822,-8124.05908203125,304.1795654296875,0.9246241450309752,0.3967980146408081,0.2788053452968597,293.38946533203125,297.1499938964844,293.1499938964844,0.9647879004478456,-13980.6748046875,304.1817626953125,0.9990000128746032,0.572068452835083,0.4797491133213043,293.2423095703125,297.1499938964844,293.1499938964844,0.0242974776774644,-6145.02783203125,301.5790710449219,0.441884309053421,0.050000000745058,0.2364825755357742,280.07183837890625,291.1499938964844,262.6893615722656,261.7001342773437,280.1376953125,293.3855895996094,280.0755615234375,1.0,0.3120216429233551,0.8301098942756653,0.8301098942756653,1.0,1.0,-1.373799443244934,0.5929974317550659,0.7808020710945129,0.2681385278701782,0.0,0.0,1.0,74.60682678222656,72.0,61.56107711791992,-0.0,321.5327453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169335961341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981388449668,-0.0999904200434684,0.0,0.0,0.0,0.0,3.729157447814941,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
383580,293.2054138183594,297.1499938964844,293.1499938964844,0.1245313510298729,-2875.129150390625,304.15985107421875,0.6019653677940369,0.1071848720312118,0.0989177227020263,293.40313720703125,297.1499938964844,293.1499938964844,0.0367371737957,-1428.9346923828125,303.8666381835937,0.4426819980144501,0.050000000745058,0.0498353913426399,293.21563720703125,297.1499938964844,293.1499938964844,0.6884032487869263,-8077.1396484375,304.1789855957031,0.9244773983955384,0.3951826095581054,0.2776695787906647,293.3856201171875,297.1499938964844,293.1499938964844,0.9576524496078492,-13906.35546875,304.1827087402344,0.9990000128746032,0.566786527633667,0.4779896140098572,293.2421264648437,297.1499938964844,293.1499938964844,0.0239725802093744,-6115.7880859375,301.5251159667969,0.4426828026771545,0.050000000745058,0.2363984286785125,280.1126403808594,291.1499938964844,262.7669982910156,261.7663879394531,280.1752319335937,293.3847961425781,280.1162109375,1.0,0.3110412359237671,0.8297276496887207,0.8297276496887207,1.0,1.0,-1.3691502809524536,0.5907987952232361,0.7783514857292175,0.2670266628265381,0.0,0.0,1.0,74.08322143554688,75.0,57.77085876464844,-0.0,318.2338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172837734222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982729554176,-0.0999905541539192,0.0,0.0,0.0,0.0,3.729162454605103,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
383640,293.2054138183594,297.1499938964844,293.1499938964844,0.1245313510298729,-2875.129150390625,304.15985107421875,0.6019653677940369,0.1071848720312118,0.0989177227020263,293.40313720703125,297.1499938964844,293.1499938964844,0.0367371737957,-1428.9346923828125,303.8666381835937,0.4426819980144501,0.050000000745058,0.0498353913426399,293.21563720703125,297.1499938964844,293.1499938964844,0.6884032487869263,-8077.1396484375,304.1789855957031,0.9244773983955384,0.3951826095581054,0.2776695787906647,293.3856201171875,297.1499938964844,293.1499938964844,0.9576524496078492,-13906.35546875,304.1827087402344,0.9990000128746032,0.566786527633667,0.4779896140098572,293.2421264648437,297.1499938964844,293.1499938964844,0.0239725802093744,-6115.7880859375,301.5251159667969,0.4426828026771545,0.050000000745058,0.2363984286785125,280.1126403808594,291.1499938964844,262.7669982910156,261.7663879394531,280.1752319335937,293.3847961425781,280.1162109375,1.0,0.3110412359237671,0.8297276496887207,0.8297276496887207,1.0,1.0,-1.3691502809524536,0.5907987952232361,0.7783514857292175,0.2670266628265381,0.0,0.0,1.0,74.08322143554688,75.0,57.77085876464844,-0.0,318.2338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172837734222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982729554176,-0.0999905541539192,0.0,0.0,0.0,0.0,3.729162454605103,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
383700,293.2041015625,297.1499938964844,293.1499938964844,0.1237505599856376,-2861.0859375,304.15948486328125,0.6009290218353271,0.106740303337574,0.0985169783234596,293.40673828125,297.1499938964844,293.1499938964844,0.0359870344400405,-1421.57470703125,303.7640991210937,0.442549467086792,0.050000000745058,0.0498385168612003,293.21551513671875,297.1499938964844,293.1499938964844,0.6856869459152222,-8054.18310546875,304.1786499023437,0.9235339760780334,0.3943760395050049,0.2771115303039551,293.3854675292969,297.1499938964844,293.1499938964844,0.9566422700881958,-13901.025390625,304.1785583496094,0.9990000128746032,0.5638361573219299,0.4782822728157043,293.2420959472656,297.1499938964844,293.1499938964844,0.0238241553306579,-6102.6572265625,301.49774169921875,0.442549467086792,0.050000000745058,0.2364124655723571,280.1324768066406,291.1499938964844,262.8057556152344,261.79949951171875,280.1940002441406,293.3861999511719,280.1360168457031,1.0,0.3110668361186981,0.829536497592926,0.829536497592926,1.0,1.0,-1.3683704137802124,0.5904096961021423,0.7779607772827148,0.2668565511703491,0.0,0.0,1.0,74.14644622802734,75.0,56.4874382019043,-0.0,318.0341491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174402356147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998340010643,-0.0999906212091445,0.0,0.0,0.0,0.0,3.7291648387908936,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
383760,293.2028503417969,297.1499938964844,293.1499938964844,0.1229946762323379,-2847.462158203125,304.1591491699219,0.5996171236038208,0.1063012853264808,0.0981291532516479,293.4110412597656,297.1499938964844,293.1499938964844,0.0352370887994766,-1414.1842041015625,303.6576538085937,0.4421253800392151,0.050000000745058,0.0498479530215263,293.21539306640625,297.1499938964844,293.1499938964844,0.6830019354820251,-8031.45751953125,304.1783142089844,0.9221177101135254,0.3935694098472595,0.2765583395957947,293.3866271972656,297.1499938964844,293.1499938964844,0.9571070075035096,-13913.306640625,304.1725158691406,0.9990000128746032,0.5606272220611572,0.4792162775993347,293.2421875,297.1499938964844,293.1499938964844,0.0236824993044137,-6090.25537109375,301.4700012207031,0.4421253800392151,0.050000000745058,0.2364572286605835,280.152099609375,291.1499938964844,262.844482421875,261.8326110839844,280.2130126953125,293.38873291015625,280.1556396484375,1.0,0.311373621225357,0.8292637467384338,0.8292637467384338,1.0,1.0,-1.3684264421463013,0.5903977155685425,0.778028666973114,0.2668877243995666,0.0,0.0,1.0,74.38740539550781,63.0,55.60011672973633,-0.0,318.6203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029175966978073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983996152877,-0.0999906808137893,0.0,0.0,0.0,0.0,3.729167222976685,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
383820,293.2001647949219,297.1499938964844,293.1499938964844,0.1214003786444664,-2818.59033203125,304.15875244140625,0.6017413139343262,0.1055051386356353,0.0973037183284759,293.4208374023437,297.1499938964844,293.1499938964844,0.0335659720003604,-1395.93310546875,303.4373779296875,0.4460943639278412,0.050000000745058,0.049762338399887,293.2149658203125,297.1499938964844,293.1499938964844,0.6774277091026306,-7983.84375,304.1781921386719,0.9270802736282348,0.3920013904571533,0.2753956019878387,293.385498046875,297.1499938964844,293.1499938964844,0.9359126091003418,-13658.4599609375,304.201416015625,0.9990000128746032,0.5548319220542908,0.4706661701202392,293.2423095703125,297.1499938964844,293.1499938964844,0.0232919137924909,-6052.39013671875,301.4151611328125,0.4460943639278412,0.050000000745058,0.2360511124134063,280.1934814453125,291.1499938964844,262.9217834472656,261.8987731933594,280.2592468261719,293.39306640625,280.1973571777344,1.0,0.3068536520004272,0.8287181854248047,0.8287181854248047,1.0,1.0,-1.3551955223083496,0.5842004418373108,0.770995020866394,0.2637630701065063,0.0,0.0,1.0,72.01000213623047,66.0,58.21831893920898,-0.0,307.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029178947210311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
383880,293.2001647949219,297.1499938964844,293.1499938964844,0.1214003786444664,-2818.59033203125,304.15875244140625,0.6017413139343262,0.1055051386356353,0.0973037183284759,293.4208374023437,297.1499938964844,293.1499938964844,0.0335659720003604,-1395.93310546875,303.4373779296875,0.4460943639278412,0.050000000745058,0.049762338399887,293.2149658203125,297.1499938964844,293.1499938964844,0.6774277091026306,-7983.84375,304.1781921386719,0.9270802736282348,0.3920013904571533,0.2753956019878387,293.385498046875,297.1499938964844,293.1499938964844,0.9359126091003418,-13658.4599609375,304.201416015625,0.9990000128746032,0.5548319220542908,0.4706661701202392,293.2423095703125,297.1499938964844,293.1499938964844,0.0232919137924909,-6052.39013671875,301.4151611328125,0.4460943639278412,0.050000000745058,0.2360511124134063,280.1934814453125,291.1499938964844,262.9217834472656,261.8987731933594,280.2592468261719,293.39306640625,280.1973571777344,1.0,0.3068536520004272,0.8287181854248047,0.8287181854248047,1.0,1.0,-1.3551955223083496,0.5842004418373108,0.770995020866394,0.2637630701065063,0.0,0.0,1.0,72.01000213623047,66.0,58.21831893920898,-0.0,307.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029178947210311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
383940,293.1972961425781,297.1499938964844,293.1499938964844,0.1200311332941055,-2793.705078125,304.1581115722656,0.6025601029396057,0.1048156097531318,0.0966174453496933,293.4313049316406,297.1499938964844,293.1499938964844,0.0319765359163284,-1378.2298583984375,303.2094421386719,0.4485282599925995,0.050000000745058,0.0497125796973705,293.2145690917969,297.1499938964844,293.1499938964844,0.6719739437103271,-7937.25439453125,304.1778869628906,0.9295032620429992,0.3904353380203247,0.2742747366428375,293.3773498535156,297.1499938964844,293.1499938964844,0.9207549095153807,-13492.0078125,304.2087707519531,0.9990000128746032,0.5505204200744629,0.4656213521957397,293.242431640625,297.1499938964844,293.1499938964844,0.0229440182447433,-6018.67041015625,301.3604736328125,0.4485282599925995,0.050000000745058,0.2358150631189346,280.23590087890625,291.1499938964844,262.99884033203125,261.96490478515625,280.3006896972656,293.3943176269531,280.2396240234375,1.0,0.3046706914901733,0.8281726241111755,0.8281726241111755,1.0,1.0,-1.3466206789016724,0.580188512802124,0.7664321660995483,0.2616698145866394,0.0,0.0,1.0,70.61324310302734,69.0,58.33110427856445,-0.0,300.3672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181703925132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986231327056,-0.0999909043312072,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
384000,293.1972961425781,297.1499938964844,293.1499938964844,0.1200311332941055,-2793.705078125,304.1581115722656,0.6025601029396057,0.1048156097531318,0.0966174453496933,293.4313049316406,297.1499938964844,293.1499938964844,0.0319765359163284,-1378.2298583984375,303.2094421386719,0.4485282599925995,0.050000000745058,0.0497125796973705,293.2145690917969,297.1499938964844,293.1499938964844,0.6719739437103271,-7937.25439453125,304.1778869628906,0.9295032620429992,0.3904353380203247,0.2742747366428375,293.3773498535156,297.1499938964844,293.1499938964844,0.9207549095153807,-13492.0078125,304.2087707519531,0.9990000128746032,0.5505204200744629,0.4656213521957397,293.242431640625,297.1499938964844,293.1499938964844,0.0229440182447433,-6018.67041015625,301.3604736328125,0.4485282599925995,0.050000000745058,0.2358150631189346,280.23590087890625,291.1499938964844,262.99884033203125,261.96490478515625,280.3006896972656,293.3943176269531,280.2396240234375,1.0,0.3046706914901733,0.8281726241111755,0.8281726241111755,1.0,1.0,-1.3466206789016724,0.580188512802124,0.7664321660995483,0.2616698145866394,0.0,0.0,1.0,70.61324310302734,69.0,58.33110427856445,-0.0,300.3672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181703925132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986231327056,-0.0999909043312072,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
