time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384060,293.19451904296875,297.1499938964844,293.1499938964844,0.1188385933637619,-2771.952392578125,304.15740966796875,0.6016882061958313,0.1041835024952888,0.096030443906784,293.4423217773437,297.1499938964844,293.1499938964844,0.0304785352200269,-1361.27490234375,302.9736022949219,0.4490204155445099,0.050000000745058,0.049702763557434,293.2142639160156,297.1499938964844,293.1499938964844,0.6666771769523621,-7891.95654296875,304.1773986816406,0.9288313388824464,0.3888634443283081,0.2731764316558838,293.3727111816406,297.1499938964844,293.1499938964844,0.9143498539924622,-13434.9638671875,304.1995849609375,0.9990000128746032,0.5457102060317993,0.4646184146404266,293.2426452636719,297.1499938964844,293.1499938964844,0.0226444043219089,-5990.17333984375,301.30523681640625,0.4490204155445099,0.050000000745058,0.235768511891365,280.2765197753906,291.1499938964844,263.0756225585937,262.0309143066406,280.3399963378906,293.3980407714844,280.2801818847656,1.0,0.3040686547756195,0.8276675939559937,0.8276675939559937,1.0,1.0,-1.3433241844177246,0.578594446182251,0.7647296786308289,0.2609182298183441,0.0,0.0,1.0,70.31449890136719,72.0,56.9193229675293,-0.0,298.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184237122535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987199902534,-0.099991001188755,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384120,293.19451904296875,297.1499938964844,293.1499938964844,0.1188385933637619,-2771.952392578125,304.15740966796875,0.6016882061958313,0.1041835024952888,0.096030443906784,293.4423217773437,297.1499938964844,293.1499938964844,0.0304785352200269,-1361.27490234375,302.9736022949219,0.4490204155445099,0.050000000745058,0.049702763557434,293.2142639160156,297.1499938964844,293.1499938964844,0.6666771769523621,-7891.95654296875,304.1773986816406,0.9288313388824464,0.3888634443283081,0.2731764316558838,293.3727111816406,297.1499938964844,293.1499938964844,0.9143498539924622,-13434.9638671875,304.1995849609375,0.9990000128746032,0.5457102060317993,0.4646184146404266,293.2426452636719,297.1499938964844,293.1499938964844,0.0226444043219089,-5990.17333984375,301.30523681640625,0.4490204155445099,0.050000000745058,0.235768511891365,280.2765197753906,291.1499938964844,263.0756225585937,262.0309143066406,280.3399963378906,293.3980407714844,280.2801818847656,1.0,0.3040686547756195,0.8276675939559937,0.8276675939559937,1.0,1.0,-1.3433241844177246,0.578594446182251,0.7647296786308289,0.2609182298183441,0.0,0.0,1.0,70.31449890136719,72.0,56.9193229675293,-0.0,298.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184237122535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987199902534,-0.099991001188755,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384180,293.1919860839844,297.1499938964844,293.1499938964844,0.1177359074354171,-2751.7578125,304.1567687988281,0.5995718836784363,0.1035660654306411,0.0954916253685951,293.4539794921875,297.1499938964844,293.1499938964844,0.0290469974279403,-1344.592041015625,302.7289428710937,0.4481333792209625,0.050000000745058,0.0497205629944801,293.2139892578125,297.1499938964844,293.1499938964844,0.6614978909492493,-7847.5634765625,304.1769104003906,0.9259925484657288,0.387288749217987,0.2720963656902313,293.3736572265625,297.1499938964844,293.1499938964844,0.9144816994667052,-13455.486328125,304.1827392578125,0.9990000128746032,0.5398883819580078,0.4664304852485657,293.2430419921875,297.1499938964844,293.1499938964844,0.0223740972578525,-5964.89404296875,301.2489013671875,0.4481333792209625,0.050000000745058,0.2358529418706894,280.3162841796875,291.1499938964844,263.1521301269531,262.09686279296875,280.3785400390625,293.4049072265625,280.3199157714844,1.0,0.304695576429367,0.8271626234054565,0.8271626234054565,1.0,1.0,-1.343677282333374,0.578677237033844,0.76500004529953,0.2610620260238647,0.0,0.0,1.0,70.77355194091797,60.0,55.670166015625,-0.0,299.4739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186621308326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729182958602905,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384240,293.1919860839844,297.1499938964844,293.1499938964844,0.1177359074354171,-2751.7578125,304.1567687988281,0.5995718836784363,0.1035660654306411,0.0954916253685951,293.4539794921875,297.1499938964844,293.1499938964844,0.0290469974279403,-1344.592041015625,302.7289428710937,0.4481333792209625,0.050000000745058,0.0497205629944801,293.2139892578125,297.1499938964844,293.1499938964844,0.6614978909492493,-7847.5634765625,304.1769104003906,0.9259925484657288,0.387288749217987,0.2720963656902313,293.3736572265625,297.1499938964844,293.1499938964844,0.9144816994667052,-13455.486328125,304.1827392578125,0.9990000128746032,0.5398883819580078,0.4664304852485657,293.2430419921875,297.1499938964844,293.1499938964844,0.0223740972578525,-5964.89404296875,301.2489013671875,0.4481333792209625,0.050000000745058,0.2358529418706894,280.3162841796875,291.1499938964844,263.1521301269531,262.09686279296875,280.3785400390625,293.4049072265625,280.3199157714844,1.0,0.304695576429367,0.8271626234054565,0.8271626234054565,1.0,1.0,-1.343677282333374,0.578677237033844,0.76500004529953,0.2610620260238647,0.0,0.0,1.0,70.77355194091797,60.0,55.670166015625,-0.0,299.4739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186621308326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729182958602905,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384300,293.1907653808594,297.1499938964844,293.1499938964844,0.1171435937285423,-2740.868408203125,304.1566162109375,0.6001731753349304,0.1032749488949775,0.0951949954032898,293.4599304199219,297.1499938964844,293.1499938964844,0.0282975547015666,-1335.1185302734375,302.60382080078125,0.4494595527648926,0.050000000745058,0.0496940575540065,293.2138061523437,297.1499938964844,293.1499938964844,0.6588485240936279,-7824.689453125,304.17681884765625,0.9273438453674316,0.3865160346031189,0.2715340852737427,293.3747253417969,297.1499938964844,293.1499938964844,0.9073030948638916,-13370.7607421875,304.1900939941406,0.9990000128746032,0.5368436574935913,0.4637282490730285,293.2432861328125,297.1499938964844,293.1499938964844,0.0222053099423646,-5947.95263671875,301.2206726074219,0.4494595527648926,0.050000000745058,0.2357272207736969,280.3364562988281,291.1499938964844,263.1902770996094,262.1297912597656,280.4012145996094,293.4089660644531,280.3402404785156,1.0,0.3030456006526947,0.8269100785255432,0.8269100785255432,1.0,1.0,-1.3392267227172852,0.5765671133995056,0.7626596689224243,0.260080486536026,0.0,0.0,1.0,70.03526306152344,60.0,56.55195236206055,-0.0,295.8901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187738895416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988615512847,-0.0999911427497863,0.0,0.0,0.0,0.0,3.729184627532959,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384360,293.189453125,297.1499938964844,293.1499938964844,0.1165439262986183,-2729.815185546875,304.156494140625,0.6021138429641724,0.103017657995224,0.0948974266648292,293.46588134765625,297.1499938964844,293.1499938964844,0.0275239683687686,-1324.761962890625,302.4771423339844,0.4522066116333008,0.050000000745058,0.0496408715844154,293.2135314941406,297.1499938964844,293.1499938964844,0.6561388373374939,-7801.19970703125,304.1768798828125,0.930879294872284,0.3857570588588714,0.2709633409976959,293.3727111816406,297.1499938964844,293.1499938964844,0.8939799070358276,-13210.5712890625,304.20709228515625,0.9990000128746032,0.5343911647796631,0.4582554399967193,293.24346923828125,297.1499938964844,293.1499938964844,0.0220109988003969,-5927.56396484375,301.1928100585937,0.4522066116333008,0.050000000745058,0.2354749143123626,280.3579406738281,291.1499938964844,263.22833251953125,262.1626892089844,280.42578125,293.4120788574219,280.3619689941406,1.0,0.3003851473331451,0.8266337513923645,0.8266337513923645,1.0,1.0,-1.331250786781311,0.5728420615196228,0.7584087252616882,0.2582217156887054,0.0,0.0,1.0,68.56499481201172,48.0,58.707645416259766,-0.0,289.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029188856482505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988988041877,-0.0999911800026893,0.0,0.0,0.0,0.0,3.7291862964630127,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
384420,293.186279296875,297.1499938964844,293.1499938964844,0.1154388114809989,-2709.361572265625,304.1561584472656,0.6092021465301514,0.1026584208011627,0.0943703353404998,293.47784423828125,297.1499938964844,293.1499938964844,0.0259554013609886,-1302.2086181640625,302.21929931640625,0.4612962901592254,0.050000000745058,0.0494792088866233,293.2129211425781,297.1499938964844,293.1499938964844,0.6505952477455139,-7752.94287109375,304.1771545410156,0.9430131316184998,0.3842719793319702,0.2698054313659668,293.3567199707031,297.1499938964844,293.1499938964844,0.8531783819198608,-12720.962890625,304.2564697265625,0.9990000128746032,0.5319531559944153,0.4412040710449219,293.2435607910156,297.1499938964844,293.1499938964844,0.0215788148343563,-5880.09912109375,301.1390991210937,0.4612962901592254,0.050000000745058,0.2347080558538437,280.40386962890625,291.1499938964844,263.3041687011719,262.2283935546875,280.4789123535156,293.415283203125,280.40826416015625,1.0,0.2924522757530212,0.8260811567306519,0.8260811567306519,1.0,1.0,-1.3076496124267578,0.5618607401847839,0.7457888126373291,0.2527588009834289,0.0,0.0,1.0,64.1104965209961,51.0,63.8138427734375,-0.0,269.5235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190868139267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384480,293.186279296875,297.1499938964844,293.1499938964844,0.1154388114809989,-2709.361572265625,304.1561584472656,0.6092021465301514,0.1026584208011627,0.0943703353404998,293.47784423828125,297.1499938964844,293.1499938964844,0.0259554013609886,-1302.2086181640625,302.21929931640625,0.4612962901592254,0.050000000745058,0.0494792088866233,293.2129211425781,297.1499938964844,293.1499938964844,0.6505952477455139,-7752.94287109375,304.1771545410156,0.9430131316184998,0.3842719793319702,0.2698054313659668,293.3567199707031,297.1499938964844,293.1499938964844,0.8531783819198608,-12720.962890625,304.2564697265625,0.9990000128746032,0.5319531559944153,0.4412040710449219,293.2435607910156,297.1499938964844,293.1499938964844,0.0215788148343563,-5880.09912109375,301.1390991210937,0.4612962901592254,0.050000000745058,0.2347080558538437,280.40386962890625,291.1499938964844,263.3041687011719,262.2283935546875,280.4789123535156,293.415283203125,280.40826416015625,1.0,0.2924522757530212,0.8260811567306519,0.8260811567306519,1.0,1.0,-1.3076496124267578,0.5618607401847839,0.7457888126373291,0.2527588009834289,0.0,0.0,1.0,64.1104965209961,51.0,63.8138427734375,-0.0,269.5235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190868139267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384540,293.1825256347656,297.1499938964844,293.1499938964844,0.1147072985768318,-2695.71337890625,304.15533447265625,0.6142042279243469,0.1024974808096885,0.0940863266587257,293.4898681640625,297.1499938964844,293.1499938964844,0.0245245024561882,-1280.7110595703125,301.9545288085937,0.4675877392292022,0.050000000745058,0.0493733584880828,293.21240234375,297.1499938964844,293.1499938964844,0.6451643705368042,-7705.7138671875,304.1771545410156,0.9509230852127076,0.382784754037857,0.2686980962753296,293.33087158203125,297.1499938964844,293.1499938964844,0.8222486972808838,-12371.064453125,304.271484375,0.9990000128746032,0.5319557785987854,0.4296700954437256,293.24322509765625,297.1499938964844,293.1499938964844,0.0212146881967782,-5839.59326171875,301.08770751953125,0.4675877392292022,0.050000000745058,0.2342059463262558,280.4514465332031,291.1499938964844,263.3796081542969,262.2939453125,280.528076171875,293.41943359375,280.45587158203125,1.0,0.2875659167766571,0.8255285024642944,0.8255285024642944,1.0,1.0,-1.2913973331451416,0.5542815327644348,0.737115740776062,0.249045267701149,0.0,0.0,1.0,61.18637466430664,69.0,65.67388153076172,-0.0,256.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192730784416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384600,293.1825256347656,297.1499938964844,293.1499938964844,0.1147072985768318,-2695.71337890625,304.15533447265625,0.6142042279243469,0.1024974808096885,0.0940863266587257,293.4898681640625,297.1499938964844,293.1499938964844,0.0245245024561882,-1280.7110595703125,301.9545288085937,0.4675877392292022,0.050000000745058,0.0493733584880828,293.21240234375,297.1499938964844,293.1499938964844,0.6451643705368042,-7705.7138671875,304.1771545410156,0.9509230852127076,0.382784754037857,0.2686980962753296,293.33087158203125,297.1499938964844,293.1499938964844,0.8222486972808838,-12371.064453125,304.271484375,0.9990000128746032,0.5319557785987854,0.4296700954437256,293.24322509765625,297.1499938964844,293.1499938964844,0.0212146881967782,-5839.59326171875,301.08770751953125,0.4675877392292022,0.050000000745058,0.2342059463262558,280.4514465332031,291.1499938964844,263.3796081542969,262.2939453125,280.528076171875,293.41943359375,280.45587158203125,1.0,0.2875659167766571,0.8255285024642944,0.8255285024642944,1.0,1.0,-1.2913973331451416,0.5542815327644348,0.737115740776062,0.249045267701149,0.0,0.0,1.0,61.18637466430664,69.0,65.67388153076172,-0.0,256.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192730784416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384660,293.1791687011719,297.1499938964844,293.1499938964844,0.1143589913845062,-2689.102294921875,304.1541442871094,0.610996663570404,0.102361299097538,0.0940322130918502,293.502197265625,297.1499938964844,293.1499938964844,0.0233399271965026,-1263.195068359375,301.6811828613281,0.4642167091369629,0.050000000745058,0.0494310334324836,293.2121887207031,297.1499938964844,293.1499938964844,0.6401500105857849,-7662.3798828125,304.17645263671875,0.9444409608840942,0.3812475204467773,0.2676839828491211,293.31671142578125,297.1499938964844,293.1499938964844,0.8291530609130859,-12501.08984375,304.21783447265625,0.9990000128746032,0.5303010940551758,0.4359866380691528,293.2429504394531,297.1499938964844,293.1499938964844,0.0210115667432546,-5819.2421875,301.03570556640625,0.4642167091369629,0.050000000745058,0.2344795316457748,280.49530029296875,291.1499938964844,263.45465087890625,262.3593444824219,280.56231689453125,293.4281921386719,280.49908447265625,1.0,0.2908041775226593,0.8252145648002625,0.8252145648002625,1.0,1.0,-1.2980817556381226,0.5573232769966125,0.7407584190368652,0.250596135854721,0.0,0.0,1.0,62.747650146484375,87.0,60.18330383300781,-0.0,262.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194518923759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194641113281,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384720,293.1791687011719,297.1499938964844,293.1499938964844,0.1143589913845062,-2689.102294921875,304.1541442871094,0.610996663570404,0.102361299097538,0.0940322130918502,293.502197265625,297.1499938964844,293.1499938964844,0.0233399271965026,-1263.195068359375,301.6811828613281,0.4642167091369629,0.050000000745058,0.0494310334324836,293.2121887207031,297.1499938964844,293.1499938964844,0.6401500105857849,-7662.3798828125,304.17645263671875,0.9444409608840942,0.3812475204467773,0.2676839828491211,293.31671142578125,297.1499938964844,293.1499938964844,0.8291530609130859,-12501.08984375,304.21783447265625,0.9990000128746032,0.5303010940551758,0.4359866380691528,293.2429504394531,297.1499938964844,293.1499938964844,0.0210115667432546,-5819.2421875,301.03570556640625,0.4642167091369629,0.050000000745058,0.2344795316457748,280.49530029296875,291.1499938964844,263.45465087890625,262.3593444824219,280.56231689453125,293.4281921386719,280.49908447265625,1.0,0.2908041775226593,0.8252145648002625,0.8252145648002625,1.0,1.0,-1.2980817556381226,0.5573232769966125,0.7407584190368652,0.250596135854721,0.0,0.0,1.0,62.747650146484375,87.0,60.18330383300781,-0.0,262.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194518923759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991223216056,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194641113281,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384780,293.1772766113281,297.1499938964844,293.1499938964844,0.1140481680631637,-2683.205322265625,304.1532897949219,0.6005860567092896,0.1020062938332557,0.093965008854866,293.514892578125,297.1499938964844,293.1499938964844,0.0223491117358207,-1249.1082763671875,301.3982238769531,0.4529062509536743,0.050000000745058,0.0496277697384357,293.2122497558594,297.1499938964844,293.1499938964844,0.635647714138031,-7623.720703125,304.17510986328125,0.9262690544128418,0.3796589374542236,0.2667336761951446,293.3316650390625,297.1499938964844,293.1499938964844,0.8693036437034607,-13031.568359375,304.12774658203125,0.9990000128746032,0.5231063365936279,0.4568876028060913,293.24346923828125,297.1499938964844,293.1499938964844,0.0209334716200828,-5816.173828125,300.97882080078125,0.4529062509536743,0.050000000745058,0.2354127764701843,280.53009033203125,291.1499938964844,263.5292358398437,262.4245910644531,280.5823669433594,293.4361877441406,280.5329895019531,1.0,0.3001531660556793,0.8249006867408752,0.8249006867408752,1.0,1.0,-1.3232988119125366,0.5689006447792053,0.7543981671333313,0.2565324008464813,0.0,0.0,1.0,68.1172103881836,90.0,48.93736267089844,-0.0,284.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384840,293.1772766113281,297.1499938964844,293.1499938964844,0.1140481680631637,-2683.205322265625,304.1532897949219,0.6005860567092896,0.1020062938332557,0.093965008854866,293.514892578125,297.1499938964844,293.1499938964844,0.0223491117358207,-1249.1082763671875,301.3982238769531,0.4529062509536743,0.050000000745058,0.0496277697384357,293.2122497558594,297.1499938964844,293.1499938964844,0.635647714138031,-7623.720703125,304.17510986328125,0.9262690544128418,0.3796589374542236,0.2667336761951446,293.3316650390625,297.1499938964844,293.1499938964844,0.8693036437034607,-13031.568359375,304.12774658203125,0.9990000128746032,0.5231063365936279,0.4568876028060913,293.24346923828125,297.1499938964844,293.1499938964844,0.0209334716200828,-5816.173828125,300.97882080078125,0.4529062509536743,0.050000000745058,0.2354127764701843,280.53009033203125,291.1499938964844,263.5292358398437,262.4245910644531,280.5823669433594,293.4361877441406,280.5329895019531,1.0,0.3001531660556793,0.8249006867408752,0.8249006867408752,1.0,1.0,-1.3232988119125366,0.5689006447792053,0.7543981671333313,0.2565324008464813,0.0,0.0,1.0,68.1172103881836,90.0,48.93736267089844,-0.0,284.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384900,293.177001953125,297.1499938964844,293.1499938964844,0.1137533634901046,-2677.687744140625,304.1532287597656,0.5953431129455566,0.1017137020826339,0.0938293114304542,293.5213317871094,297.1499938964844,293.1499938964844,0.0218681134283542,-1241.9893798828125,301.2533569335937,0.4478368163108825,0.050000000745058,0.0497266501188278,293.2123107910156,297.1499938964844,293.1499938964844,0.6334808468818665,-7605.05322265625,304.17449951171875,0.917762815952301,0.378861516714096,0.2662504911422729,293.34912109375,297.1499938964844,293.1499938964844,0.8902604579925537,-13294.3232421875,304.09393310546875,0.9990000128746032,0.5173812508583069,0.4670409560203552,293.244140625,297.1499938964844,293.1499938964844,0.0208911392837762,-5814.69189453125,300.9479064941406,0.4478368163108825,0.050000000745058,0.235881820321083,280.544677734375,291.1499938964844,263.5663452148437,262.4571533203125,280.5939025878906,293.4417724609375,280.54742431640625,1.0,0.3043084740638733,0.8247437477111816,0.8247437477111816,1.0,1.0,-1.3354299068450928,0.5744436383247375,0.7609862685203552,0.2595067322254181,0.0,0.0,1.0,70.81390380859375,90.0,44.7211799621582,-0.0,296.0544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919690310955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992191791534,-0.099991500377655,0.0,0.0,0.0,0.0,3.729198217391968,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
384960,293.1770935058594,297.1499938964844,293.1499938964844,0.1133528053760528,-2670.208984375,304.15338134765625,0.5904190540313721,0.1013578698039054,0.0936253815889358,293.5278015136719,297.1499938964844,293.1499938964844,0.0213865973055362,-1234.5115966796875,301.1065368652344,0.4434706270694732,0.050000000745058,0.0498184449970722,293.2123413085937,297.1499938964844,293.1499938964844,0.631309449672699,-7586.25634765625,304.1739807128906,0.910364866256714,0.3780657052993774,0.2657648026943207,293.369140625,297.1499938964844,293.1499938964844,0.9098788499832152,-13534.068359375,304.06854248046875,0.9990000128746032,0.5109298825263977,0.4762722551822662,293.2451171875,297.1499938964844,293.1499938964844,0.0208482220768928,-5811.77392578125,300.9154052734375,0.4434706270694732,0.050000000745058,0.2363172471523285,280.5595092773437,291.1499938964844,263.60333251953125,262.4896545410156,280.608154296875,293.44976806640625,280.5623474121094,1.0,0.3082543611526489,0.8243631720542908,0.8243631720542908,1.0,1.0,-1.3463168144226074,0.5794031023979187,0.766913652420044,0.2621584236621856,0.0,0.0,1.0,73.31288146972656,93.0,43.21775436401367,-0.0,306.4247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919764816761,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992489814758,-0.0999915301799774,0.0,0.0,0.0,0.0,3.7291994094848633,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
385020,293.17755126953125,297.1499938964844,293.1499938964844,0.1124482080340385,-2653.27783203125,304.1537475585937,0.5780020356178284,0.1005745530128479,0.0931689590215683,293.5407409667969,297.1499938964844,293.1499938964844,0.0202789492905139,-1220.76806640625,300.8084411621094,0.4331595301628113,0.050000000745058,0.0500657111406326,293.2122497558594,297.1499938964844,293.1499938964844,0.6269986629486084,-7548.7939453125,304.1731872558594,0.893754243850708,0.3765012919902801,0.2648553252220154,293.40289306640625,297.1499938964844,293.1499938964844,0.910337507724762,-13507.65625,304.0990905761719,0.9871399998664856,0.4984778463840484,0.4754262268543243,293.24761962890625,297.1499938964844,293.1499938964844,0.0204349420964717,-5812.6943359375,300.8482971191406,0.4331595301628113,0.050000000745058,0.237490177154541,280.5942077636719,291.1499938964844,263.67694091796875,262.55450439453125,280.6543884277344,293.46954345703125,280.5979919433594,1.0,0.3149085640907287,0.823602020740509,0.823602020740509,1.0,1.0,-1.3452986478805542,0.5787736177444458,0.7665249705314636,0.2621166706085205,0.0,0.0,1.0,79.56621551513672,96.0,50.09050750732422,-0.0,320.3157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385080,293.17755126953125,297.1499938964844,293.1499938964844,0.1124482080340385,-2653.27783203125,304.1537475585937,0.5780020356178284,0.1005745530128479,0.0931689590215683,293.5407409667969,297.1499938964844,293.1499938964844,0.0202789492905139,-1220.76806640625,300.8084411621094,0.4331595301628113,0.050000000745058,0.0500657111406326,293.2122497558594,297.1499938964844,293.1499938964844,0.6269986629486084,-7548.7939453125,304.1731872558594,0.893754243850708,0.3765012919902801,0.2648553252220154,293.40289306640625,297.1499938964844,293.1499938964844,0.910337507724762,-13507.65625,304.0990905761719,0.9871399998664856,0.4984778463840484,0.4754262268543243,293.24761962890625,297.1499938964844,293.1499938964844,0.0204349420964717,-5812.6943359375,300.8482971191406,0.4331595301628113,0.050000000745058,0.237490177154541,280.5942077636719,291.1499938964844,263.67694091796875,262.55450439453125,280.6543884277344,293.46954345703125,280.5979919433594,1.0,0.3149085640907287,0.823602020740509,0.823602020740509,1.0,1.0,-1.3452986478805542,0.5787736177444458,0.7665249705314636,0.2621166706085205,0.0,0.0,1.0,79.56621551513672,96.0,50.09050750732422,-0.0,320.3157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385140,293.1774597167969,297.1499938964844,293.1499938964844,0.1115513369441032,-2636.395263671875,304.15399169921875,0.5670590996742249,0.0998928323388099,0.0927434265613555,293.5539855957031,297.1499938964844,293.1499938964844,0.0196164716035127,-1204.869384765625,300.5022888183594,0.4250178337097168,0.050000000745058,0.0503004156053066,293.2124328613281,297.1499938964844,293.1499938964844,0.6224182844161987,-7508.47509765625,304.173095703125,0.8797677159309387,0.3748877346515655,0.2639195024967193,293.4109191894531,297.1499938964844,293.1499938964844,0.8932080268859863,-13276.1298828125,304.1438903808594,0.969453990459442,0.4904115498065948,0.4672191441059112,293.2503662109375,297.1499938964844,293.1499938964844,0.0203992389142513,-5806.0810546875,300.77899169921875,0.4250178337097168,0.050000000745058,0.2386035174131393,280.6369323730469,291.1499938964844,263.75,262.6191711425781,280.7027282714844,293.4826965332031,280.640869140625,1.0,0.320048063993454,0.8228408694267273,0.8228408694267273,1.0,1.0,-1.3355125188827517,0.5741417407989502,0.7613707780838013,0.2598536908626556,0.0,0.0,1.0,85.35800170898438,99.0,57.13605117797852,-0.0,329.1394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200330376625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385200,293.1774597167969,297.1499938964844,293.1499938964844,0.1115513369441032,-2636.395263671875,304.15399169921875,0.5670590996742249,0.0998928323388099,0.0927434265613555,293.5539855957031,297.1499938964844,293.1499938964844,0.0196164716035127,-1204.869384765625,300.5022888183594,0.4250178337097168,0.050000000745058,0.0503004156053066,293.2124328613281,297.1499938964844,293.1499938964844,0.6224182844161987,-7508.47509765625,304.173095703125,0.8797677159309387,0.3748877346515655,0.2639195024967193,293.4109191894531,297.1499938964844,293.1499938964844,0.8932080268859863,-13276.1298828125,304.1438903808594,0.969453990459442,0.4904115498065948,0.4672191441059112,293.2503662109375,297.1499938964844,293.1499938964844,0.0203992389142513,-5806.0810546875,300.77899169921875,0.4250178337097168,0.050000000745058,0.2386035174131393,280.6369323730469,291.1499938964844,263.75,262.6191711425781,280.7027282714844,293.4826965332031,280.640869140625,1.0,0.320048063993454,0.8228408694267273,0.8228408694267273,1.0,1.0,-1.3355125188827517,0.5741417407989502,0.7613707780838013,0.2598536908626556,0.0,0.0,1.0,85.35800170898438,99.0,57.13605117797852,-0.0,329.1394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200330376625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385260,293.1764221191406,297.1499938964844,293.1499938964844,0.1108537539839744,-2623.193359375,304.15380859375,0.5587103962898254,0.0994059294462204,0.092447705566883,293.5672912597656,297.1499938964844,293.1499938964844,0.0187347158789634,-1187.7757568359375,300.18927001953125,0.4192279875278473,0.050000000745058,0.0504953116178512,293.2126770019531,297.1499938964844,293.1499938964844,0.6177154183387756,-7466.83544921875,304.1732482910156,0.8689756989479065,0.3732572495937347,0.2629314363002777,293.4093933105469,297.1499938964844,293.1499938964844,0.8788319826126099,-13095.3388671875,304.1695556640625,0.9542990326881408,0.4841005504131317,0.4611950218677521,293.25274658203125,297.1499938964844,293.1499938964844,0.0203672144562006,-5796.31005859375,300.7100524902344,0.4192279875278473,0.050000000745058,0.239528015255928,280.6797790527344,291.1499938964844,263.8220520019531,262.6830139160156,280.7470703125,293.4925231933594,280.6836853027344,1.0,0.3243223130702972,0.8222488760948181,0.8222488760948181,1.0,1.0,-1.3280831575393677,0.5706039667129517,0.757479190826416,0.2582052946090698,0.0,0.0,1.0,90.18083190917967,102.0,59.08491134643555,-0.0,336.7157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385320,293.1764221191406,297.1499938964844,293.1499938964844,0.1108537539839744,-2623.193359375,304.15380859375,0.5587103962898254,0.0994059294462204,0.092447705566883,293.5672912597656,297.1499938964844,293.1499938964844,0.0187347158789634,-1187.7757568359375,300.18927001953125,0.4192279875278473,0.050000000745058,0.0504953116178512,293.2126770019531,297.1499938964844,293.1499938964844,0.6177154183387756,-7466.83544921875,304.1732482910156,0.8689756989479065,0.3732572495937347,0.2629314363002777,293.4093933105469,297.1499938964844,293.1499938964844,0.8788319826126099,-13095.3388671875,304.1695556640625,0.9542990326881408,0.4841005504131317,0.4611950218677521,293.25274658203125,297.1499938964844,293.1499938964844,0.0203672144562006,-5796.31005859375,300.7100524902344,0.4192279875278473,0.050000000745058,0.239528015255928,280.6797790527344,291.1499938964844,263.8220520019531,262.6830139160156,280.7470703125,293.4925231933594,280.6836853027344,1.0,0.3243223130702972,0.8222488760948181,0.8222488760948181,1.0,1.0,-1.3280831575393677,0.5706039667129517,0.757479190826416,0.2582052946090698,0.0,0.0,1.0,90.18083190917967,102.0,59.08491134643555,-0.0,336.7157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920152246952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385380,293.1747741699219,297.1499938964844,293.1499938964844,0.1103496924042701,-2613.5595703125,304.15338134765625,0.5520501136779785,0.0990695133805275,0.0922767221927642,293.58038330078125,297.1499938964844,293.1499938964844,0.0178745090961456,-1169.5919189453125,299.8700256347656,0.4147356450557709,0.050000000745058,0.0506659485399723,293.2128295898437,297.1499938964844,293.1499938964844,0.6130005717277527,-7424.9892578125,304.17333984375,0.8601080179214478,0.3716372549533844,0.2619297206401825,293.4047546386719,297.1499938964844,293.1499938964844,0.8651829957962036,-12931.912109375,304.1855773925781,0.9407365322113036,0.4784677028656006,0.4559542238712311,293.2546691894531,297.1499938964844,293.1499938964844,0.0203276351094245,-5783.9404296875,300.64227294921875,0.4147356450557709,0.050000000745058,0.2403374314308166,280.7223205566406,291.1499938964844,263.8926086425781,262.7454833984375,280.7899475097656,293.5016174316406,280.72625732421875,1.0,0.3280060589313507,0.8216568827629089,0.8216568827629089,1.0,1.0,-1.3215607404708862,0.5674739480018616,0.7540867924690247,0.2568139433860779,0.0,0.0,1.0,94.40530395507812,105.0,59.33380126953125,-0.0,343.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385440,293.1747741699219,297.1499938964844,293.1499938964844,0.1103496924042701,-2613.5595703125,304.15338134765625,0.5520501136779785,0.0990695133805275,0.0922767221927642,293.58038330078125,297.1499938964844,293.1499938964844,0.0178745090961456,-1169.5919189453125,299.8700256347656,0.4147356450557709,0.050000000745058,0.0506659485399723,293.2128295898437,297.1499938964844,293.1499938964844,0.6130005717277527,-7424.9892578125,304.17333984375,0.8601080179214478,0.3716372549533844,0.2619297206401825,293.4047546386719,297.1499938964844,293.1499938964844,0.8651829957962036,-12931.912109375,304.1855773925781,0.9407365322113036,0.4784677028656006,0.4559542238712311,293.2546691894531,297.1499938964844,293.1499938964844,0.0203276351094245,-5783.9404296875,300.64227294921875,0.4147356450557709,0.050000000745058,0.2403374314308166,280.7223205566406,291.1499938964844,263.8926086425781,262.7454833984375,280.7899475097656,293.5016174316406,280.72625732421875,1.0,0.3280060589313507,0.8216568827629089,0.8216568827629089,1.0,1.0,-1.3215607404708862,0.5674739480018616,0.7540867924690247,0.2568139433860779,0.0,0.0,1.0,94.40530395507812,105.0,59.33380126953125,-0.0,343.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385500,293.173828125,297.1499938964844,293.1499938964844,0.1101525425910949,-2609.75146484375,304.15313720703125,0.5491671562194824,0.0989435166120529,0.0922264233231544,293.5868225097656,297.1499938964844,293.1499938964844,0.0174562223255634,-1160.1846923828125,299.7083435058594,0.4128047823905945,0.050000000745058,0.0507450141012668,293.212890625,297.1499938964844,293.1499938964844,0.6106502413749695,-7404.10107421875,304.1733703613281,0.8561750650405884,0.3708330392837524,0.261428028345108,293.4019470214844,297.1499938964844,293.1499938964844,0.8584550023078918,-12853.3564453125,304.1913146972656,0.9344278573989868,0.4757933020591736,0.4534825980663299,293.2554931640625,297.1499938964844,293.1499938964844,0.0202944464981555,-5777.11279296875,300.6087951660156,0.4128047823905945,0.050000000745058,0.240712508559227,280.7434997558594,291.1499938964844,263.9273681640625,262.7762145996094,280.8111572265625,293.5061340332031,280.7474365234375,1.0,0.3296889364719391,0.8213608860969543,0.8213608860969543,1.0,1.0,-1.3184764385223389,0.5659852623939514,0.7524911761283875,0.2561786472797394,0.0,0.0,1.0,96.36267852783205,105.0,59.25257873535156,-0.0,346.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203161597251,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994650483131,-0.0999917462468147,0.0,0.0,0.0,0.0,3.7292075157165527,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385560,293.1728210449219,297.1499938964844,293.1499938964844,0.1099863573908805,-2606.51171875,304.1528625488281,0.546522319316864,0.0988414138555526,0.0921959206461906,293.5931701660156,297.1499938964844,293.1499938964844,0.0170464813709259,-1150.59033203125,299.5453796386719,0.411030113697052,0.050000000745058,0.0508208200335502,293.212890625,297.1499938964844,293.1499938964844,0.6083076000213623,-7383.26318359375,304.17340087890625,0.8525041937828064,0.3700328469276428,0.2609266936779022,293.3989562988281,297.1499938964844,293.1499938964844,0.851775050163269,-12776.322265625,304.1959228515625,0.9284179210662842,0.4731910824775696,0.4510818421840668,293.2562255859375,297.1499938964844,293.1499938964844,0.0202351976186037,-5769.98291015625,300.5755615234375,0.411030113697052,0.050000000745058,0.2410720884799957,280.7646179199219,291.1499938964844,263.9617614746094,262.8066101074219,280.8321838378906,293.5107421875,280.7685546875,1.0,0.3312893807888031,0.8211193680763245,0.8211193680763245,1.0,1.0,-1.315478801727295,0.5645368695259094,0.7509418725967407,0.2555834949016571,0.0,0.0,1.0,98.23929595947266,108.0,59.0942268371582,-0.0,349.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203683137893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994799494743,-0.0999917611479759,0.0,0.0,0.0,0.0,3.729208469390869,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385620,293.170654296875,297.1499938964844,293.1499938964844,0.1097360923886299,-2601.538330078125,304.1523132324219,0.5418146252632141,0.0987006202340126,0.092187263071537,293.6055603027344,297.1499938964844,293.1499938964844,0.0162547845393419,-1130.9195556640625,299.2156982421875,0.4078341126441955,0.050000000745058,0.0509648360311985,293.2128601074219,297.1499938964844,293.1499938964844,0.6036513447761536,-7341.78955078125,304.17333984375,0.845787763595581,0.3684442639350891,0.2599267065525055,293.3926086425781,297.1499938964844,293.1499938964844,0.8385786414146423,-12626.19921875,304.2025146484375,0.9172922372817992,0.4681704640388489,0.4464555978775024,293.2574768066406,297.1499938964844,293.1499938964844,0.0200537517666816,-5754.82568359375,300.509765625,0.4078341126441955,0.050000000745058,0.2417552471160888,280.8066711425781,291.1499938964844,264.0294494628906,262.86639404296875,280.8741760253906,293.5202331542969,280.8105773925781,1.0,0.3342996835708618,0.8206363916397095,0.8206363916397095,1.0,1.0,-1.3097076416015625,0.5617278814315796,0.7479797005653381,0.2545002400875091,0.0,0.0,1.0,101.80532836914062,96.0,58.751220703125,-0.0,354.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385680,293.170654296875,297.1499938964844,293.1499938964844,0.1097360923886299,-2601.538330078125,304.1523132324219,0.5418146252632141,0.0987006202340126,0.092187263071537,293.6055603027344,297.1499938964844,293.1499938964844,0.0162547845393419,-1130.9195556640625,299.2156982421875,0.4078341126441955,0.050000000745058,0.0509648360311985,293.2128601074219,297.1499938964844,293.1499938964844,0.6036513447761536,-7341.78955078125,304.17333984375,0.845787763595581,0.3684442639350891,0.2599267065525055,293.3926086425781,297.1499938964844,293.1499938964844,0.8385786414146423,-12626.19921875,304.2025146484375,0.9172922372817992,0.4681704640388489,0.4464555978775024,293.2574768066406,297.1499938964844,293.1499938964844,0.0200537517666816,-5754.82568359375,300.509765625,0.4078341126441955,0.050000000745058,0.2417552471160888,280.8066711425781,291.1499938964844,264.0294494628906,262.86639404296875,280.8741760253906,293.5202331542969,280.8105773925781,1.0,0.3342996835708618,0.8206363916397095,0.8206363916397095,1.0,1.0,-1.3097076416015625,0.5617278814315796,0.7479797005653381,0.2545002400875091,0.0,0.0,1.0,101.80532836914062,96.0,58.751220703125,-0.0,354.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995172023773,-0.0999917984008789,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
385740,293.1681823730469,297.1499938964844,293.1499938964844,0.1093537062406539,-2594.063232421875,304.1521911621094,0.5430145263671875,0.0986756682395935,0.0920892879366874,293.6175231933594,297.1499938964844,293.1499938964844,0.0154008362442255,-1106.7490234375,298.882080078125,0.4088118970394134,0.050000000745058,0.050919834524393,293.2126159667969,297.1499938964844,293.1499938964844,0.5986925363540649,-7297.18603515625,304.173828125,0.846354067325592,0.3669010102748871,0.2588095664978027,293.3858947753906,297.1499938964844,293.1499938964844,0.825272262096405,-12476.1201171875,304.2071228027344,0.9159083962440492,0.4633862972259521,0.4418592751026153,293.25836181640625,297.1499938964844,293.1499938964844,0.019740616902709,-5718.73193359375,300.44537353515625,0.4088118970394134,0.050000000745058,0.2415417730808258,280.84893798828125,291.1499938964844,264.09576416015625,262.92486572265625,280.917724609375,293.5302734375,280.8529663085937,1.0,0.3318747580051422,0.8201534152030945,0.8201534152030945,1.0,1.0,-1.3024226427078247,0.5581830739974976,0.7442395091056824,0.2531849145889282,0.0,0.0,1.0,100.56566619873048,84.0,59.21115493774414,-0.0,348.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
385800,293.1681823730469,297.1499938964844,293.1499938964844,0.1093537062406539,-2594.063232421875,304.1521911621094,0.5430145263671875,0.0986756682395935,0.0920892879366874,293.6175231933594,297.1499938964844,293.1499938964844,0.0154008362442255,-1106.7490234375,298.882080078125,0.4088118970394134,0.050000000745058,0.050919834524393,293.2126159667969,297.1499938964844,293.1499938964844,0.5986925363540649,-7297.18603515625,304.173828125,0.846354067325592,0.3669010102748871,0.2588095664978027,293.3858947753906,297.1499938964844,293.1499938964844,0.825272262096405,-12476.1201171875,304.2071228027344,0.9159083962440492,0.4633862972259521,0.4418592751026153,293.25836181640625,297.1499938964844,293.1499938964844,0.019740616902709,-5718.73193359375,300.44537353515625,0.4088118970394134,0.050000000745058,0.2415417730808258,280.84893798828125,291.1499938964844,264.09576416015625,262.92486572265625,280.917724609375,293.5302734375,280.8529663085937,1.0,0.3318747580051422,0.8201534152030945,0.8201534152030945,1.0,1.0,-1.3024226427078247,0.5581830739974976,0.7442395091056824,0.2531849145889282,0.0,0.0,1.0,100.56566619873048,84.0,59.21115493774414,-0.0,348.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
