time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385860,293.1652526855469,297.1499938964844,293.1499938964844,0.1089777573943138,-2586.69287109375,304.152099609375,0.5489218235015869,0.0988083481788635,0.0919983685016632,293.6289367675781,297.1499938964844,293.1499938964844,0.0145331332460045,-1079.4078369140625,298.5453186035156,0.4130277633666992,0.050000000745058,0.0507358685135841,293.2120056152344,297.1499938964844,293.1499938964844,0.5935823917388916,-7251.064453125,304.1744079589844,0.8525116443634033,0.3654397130012512,0.2576439976692199,293.3787841796875,297.1499938964844,293.1499938964844,0.8120410442352295,-12327.7998046875,304.2101135253906,0.9218608140945436,0.4588519334793091,0.4373588562011719,293.2588195800781,297.1499938964844,293.1499938964844,0.0193289425224065,-5667.5078125,300.3831481933594,0.4130277633666992,0.050000000745058,0.2406691163778305,280.89215087890625,291.1499938964844,264.1606750488281,262.9820556640625,280.9627380371094,293.540771484375,280.8962707519531,1.0,0.3260154128074646,0.8196903467178345,0.8196903467178345,1.0,1.0,-1.2942442893981934,0.5541837215423584,0.7400606274604797,0.2518077790737152,0.0,0.0,1.0,95.7980499267578,72.0,60.28627014160156,-0.0,333.9853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
385920,293.1652526855469,297.1499938964844,293.1499938964844,0.1089777573943138,-2586.69287109375,304.152099609375,0.5489218235015869,0.0988083481788635,0.0919983685016632,293.6289367675781,297.1499938964844,293.1499938964844,0.0145331332460045,-1079.4078369140625,298.5453186035156,0.4130277633666992,0.050000000745058,0.0507358685135841,293.2120056152344,297.1499938964844,293.1499938964844,0.5935823917388916,-7251.064453125,304.1744079589844,0.8525116443634033,0.3654397130012512,0.2576439976692199,293.3787841796875,297.1499938964844,293.1499938964844,0.8120410442352295,-12327.7998046875,304.2101135253906,0.9218608140945436,0.4588519334793091,0.4373588562011719,293.2588195800781,297.1499938964844,293.1499938964844,0.0193289425224065,-5667.5078125,300.3831481933594,0.4130277633666992,0.050000000745058,0.2406691163778305,280.89215087890625,291.1499938964844,264.1606750488281,262.9820556640625,280.9627380371094,293.540771484375,280.8962707519531,1.0,0.3260154128074646,0.8196903467178345,0.8196903467178345,1.0,1.0,-1.2942442893981934,0.5541837215423584,0.7400606274604797,0.2518077790737152,0.0,0.0,1.0,95.7980499267578,72.0,60.28627014160156,-0.0,333.9853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995842576026,-0.0999918654561042,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
385980,293.1620178222656,297.1499938964844,293.1499938964844,0.1086693555116653,-2580.560791015625,304.15191650390625,0.5586389303207397,0.0990817174315452,0.0919555202126503,293.6397705078125,297.1499938964844,293.1499938964844,0.0136887738481163,-1050.1822509765625,298.2056579589844,0.4200915396213531,0.050000000745058,0.0504648350179195,293.2110900878906,297.1499938964844,293.1499938964844,0.5884231328964233,-7204.4296875,304.17486572265625,0.8632407784461975,0.3640538454055786,0.2564681470394134,293.37139892578125,297.1499938964844,293.1499938964844,0.7990328073501587,-12182.5205078125,304.21173095703125,0.9336631894111632,0.4545513689517975,0.4329946637153625,293.2588195800781,297.1499938964844,293.1499938964844,0.0188668705523014,-5607.19384765625,300.3232116699219,0.4200915396213531,0.050000000745058,0.2393834590911865,280.93634033203125,291.1499938964844,264.2242126464844,263.0379638671875,281.00909423828125,293.5517272949219,280.9405822753906,1.0,0.3177442550659179,0.8192272782325745,0.8192272782325745,1.0,1.0,-1.2856744527816772,0.5499483942985535,0.735725998878479,0.2505173087120056,0.0,0.0,1.0,88.82515716552734,60.0,61.648231506347656,-0.0,314.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386040,293.1620178222656,297.1499938964844,293.1499938964844,0.1086693555116653,-2580.560791015625,304.15191650390625,0.5586389303207397,0.0990817174315452,0.0919555202126503,293.6397705078125,297.1499938964844,293.1499938964844,0.0136887738481163,-1050.1822509765625,298.2056579589844,0.4200915396213531,0.050000000745058,0.0504648350179195,293.2110900878906,297.1499938964844,293.1499938964844,0.5884231328964233,-7204.4296875,304.17486572265625,0.8632407784461975,0.3640538454055786,0.2564681470394134,293.37139892578125,297.1499938964844,293.1499938964844,0.7990328073501587,-12182.5205078125,304.21173095703125,0.9336631894111632,0.4545513689517975,0.4329946637153625,293.2588195800781,297.1499938964844,293.1499938964844,0.0188668705523014,-5607.19384765625,300.3232116699219,0.4200915396213531,0.050000000745058,0.2393834590911865,280.93634033203125,291.1499938964844,264.2242126464844,263.0379638671875,281.00909423828125,293.5517272949219,280.9405822753906,1.0,0.3177442550659179,0.8192272782325745,0.8192272782325745,1.0,1.0,-1.2856744527816772,0.5499483942985535,0.735725998878479,0.2505173087120056,0.0,0.0,1.0,88.82515716552734,60.0,61.648231506347656,-0.0,314.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999614059925,-0.0999918952584266,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386100,293.1603088378906,297.1499938964844,293.1499938964844,0.108547069132328,-2578.080810546875,304.1517944335937,0.5648350119590759,0.0992655828595161,0.0919567048549652,293.64501953125,297.1499938964844,293.1499938964844,0.0132810929790139,-1035.10888671875,298.0347900390625,0.4248269200325012,0.050000000745058,0.0503068044781684,293.2105407714844,297.1499938964844,293.1499938964844,0.5858396291732788,-7181.056640625,304.175048828125,0.8703045845031738,0.363385945558548,0.2558817565441131,293.3676452636719,297.1499938964844,293.1499938964844,0.7926384210586548,-12111.2138671875,304.2121276855469,0.9415205121040344,0.4524837434291839,0.4308692216873169,293.2586975097656,297.1499938964844,293.1499938964844,0.0186259876936674,-5574.78173828125,300.2940673828125,0.4248269200325012,0.050000000745058,0.2386338114738464,280.9588317871094,291.1499938964844,264.2554626464844,263.06549072265625,281.0327453613281,293.5574035644531,280.9631652832031,1.0,0.3129167258739471,0.8189957141876221,0.8189957141876221,1.0,1.0,-1.281331181526184,0.5477808117866516,0.7335504293441772,0.2499316036701202,0.0,0.0,1.0,84.76982879638672,60.0,62.40114974975586,-0.0,304.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207482933998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729213953018189,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386160,293.1585388183594,297.1499938964844,293.1499938964844,0.1084475070238113,-2576.01806640625,304.1516418457031,0.5718827247619629,0.099477395415306,0.0919739753007888,293.650146484375,297.1499938964844,293.1499938964844,0.0128851048648357,-1019.8389892578124,297.8632202148437,0.4305046796798706,0.050000000745058,0.050138272345066,293.2099609375,297.1499938964844,293.1499938964844,0.5832589268684387,-7157.6943359375,304.1751708984375,0.878535270690918,0.3627325594425201,0.2552981078624725,293.3638916015625,297.1499938964844,293.1499938964844,0.7863255739212036,-12040.8388671875,304.2123107910156,0.9504826664924622,0.4504672288894653,0.4287820756435394,293.25848388671875,297.1499938964844,293.1499938964844,0.0183822959661483,-5541.3701171875,300.26544189453125,0.4305046796798706,0.050000000745058,0.2378343790769577,280.98162841796875,291.1499938964844,264.2864074707031,263.0926513671875,281.05670166015625,293.56317138671875,280.98602294921875,1.0,0.3077199757099151,0.8187909126281738,0.8187909126281738,1.0,1.0,-1.2769843339920044,0.5455978512763977,0.7313864827156067,0.2493977099657058,0.0,0.0,1.0,80.45011138916016,48.0,63.17367172241211,-0.0,292.9634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207855463028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996438622474,-0.099991925060749,0.0,0.0,0.0,0.0,3.729214429855346,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386220,293.1549987792969,297.1499938964844,293.1499938964844,0.1083205565810203,-2573.218505859375,304.1513061523437,0.58854740858078,0.0999805480241775,0.0920596569776535,293.66015625,297.1499938964844,293.1499938964844,0.0121297687292099,-988.8907470703124,297.5180358886719,0.4453851878643036,0.050000000745058,0.0497778207063674,293.208740234375,297.1499938964844,293.1499938964844,0.5781162977218628,-7111.0927734375,304.17535400390625,0.8988454341888428,0.3614653050899505,0.2541422545909881,293.3563232421875,297.1499938964844,293.1499938964844,0.7739657759666443,-11903.0263671875,304.2121276855469,0.971038818359375,0.4465819895267486,0.4247259795665741,293.2578430175781,297.1499938964844,293.1499938964844,0.0178929641842842,-5472.4423828125,300.209716796875,0.4453851878643036,0.050000000745058,0.2361245453357696,281.0280456542969,291.1499938964844,264.3472595214844,263.1461486816406,281.1055908203125,293.5751037597656,281.0325927734375,1.0,0.2963660061359405,0.8183813691139221,0.8183813691139221,1.0,1.0,-1.268346071243286,0.5412092208862305,0.7271369099617004,0.248493954539299,0.0,0.0,1.0,71.2234878540039,36.0,64.76801300048828,-0.0,269.4853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386280,293.1549987792969,297.1499938964844,293.1499938964844,0.1083205565810203,-2573.218505859375,304.1513061523437,0.58854740858078,0.0999805480241775,0.0920596569776535,293.66015625,297.1499938964844,293.1499938964844,0.0121297687292099,-988.8907470703124,297.5180358886719,0.4453851878643036,0.050000000745058,0.0497778207063674,293.208740234375,297.1499938964844,293.1499938964844,0.5781162977218628,-7111.0927734375,304.17535400390625,0.8988454341888428,0.3614653050899505,0.2541422545909881,293.3563232421875,297.1499938964844,293.1499938964844,0.7739657759666443,-11903.0263671875,304.2121276855469,0.971038818359375,0.4465819895267486,0.4247259795665741,293.2578430175781,297.1499938964844,293.1499938964844,0.0178929641842842,-5472.4423828125,300.209716796875,0.4453851878643036,0.050000000745058,0.2361245453357696,281.0280456542969,291.1499938964844,264.3472595214844,263.1461486816406,281.1055908203125,293.5751037597656,281.0325927734375,1.0,0.2963660061359405,0.8183813691139221,0.8183813691139221,1.0,1.0,-1.268346071243286,0.5412092208862305,0.7271369099617004,0.248493954539299,0.0,0.0,1.0,71.2234878540039,36.0,64.76801300048828,-0.0,269.4853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208451509475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386340,293.15142822265625,297.1499938964844,293.1499938964844,0.1082924008369445,-2572.2314453125,304.1509094238281,0.6086466312408447,0.1005810275673866,0.0922156050801277,293.6697998046875,297.1499938964844,293.1499938964844,0.0114239882677793,-957.6389770507812,297.1700744628906,0.4662452638149261,0.050000000745058,0.0493968278169631,293.2074279785156,297.1499938964844,293.1499938964844,0.5730082988739014,-7064.728515625,304.1754150390625,0.9272165298461914,0.3602441251277923,0.2530045807361603,293.3487854003906,297.1499938964844,293.1499938964844,0.7619754076004028,-11769.1552734375,304.2113952636719,0.9934992790222168,0.44288170337677,0.4208260774612427,293.2569885253906,297.1499938964844,293.1499938964844,0.0174089949578046,-5401.86669921875,300.1557922363281,0.4662452638149261,0.050000000745058,0.234317272901535,281.0756530761719,291.1499938964844,264.40679931640625,263.19842529296875,281.1557006835937,293.58758544921875,281.0803527832031,1.0,0.2839170694351196,0.8179717659950256,0.8179717659950256,1.0,1.0,-1.2598601579666138,0.5368284583091736,0.723031759262085,0.2478167414665222,0.0,0.0,1.0,61.48451232910156,25.0,66.41980743408203,-0.0,245.2699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209122061729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386400,293.15142822265625,297.1499938964844,293.1499938964844,0.1082924008369445,-2572.2314453125,304.1509094238281,0.6086466312408447,0.1005810275673866,0.0922156050801277,293.6697998046875,297.1499938964844,293.1499938964844,0.0114239882677793,-957.6389770507812,297.1700744628906,0.4662452638149261,0.050000000745058,0.0493968278169631,293.2074279785156,297.1499938964844,293.1499938964844,0.5730082988739014,-7064.728515625,304.1754150390625,0.9272165298461914,0.3602441251277923,0.2530045807361603,293.3487854003906,297.1499938964844,293.1499938964844,0.7619754076004028,-11769.1552734375,304.2113952636719,0.9934992790222168,0.44288170337677,0.4208260774612427,293.2569885253906,297.1499938964844,293.1499938964844,0.0174089949578046,-5401.86669921875,300.1557922363281,0.4662452638149261,0.050000000745058,0.234317272901535,281.0756530761719,291.1499938964844,264.40679931640625,263.19842529296875,281.1557006835937,293.58758544921875,281.0803527832031,1.0,0.2839170694351196,0.8179717659950256,0.8179717659950256,1.0,1.0,-1.2598601579666138,0.5368284583091736,0.723031759262085,0.2478167414665222,0.0,0.0,1.0,61.48451232910156,25.0,66.41980743408203,-0.0,245.2699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209122061729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.72921633720398,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386460,293.1474304199219,297.1499938964844,293.1499938964844,0.1085007488727569,-2575.560302734375,304.1502380371094,0.6267129182815552,0.1013494953513145,0.0925591066479682,293.6789855957031,297.1499938964844,293.1499938964844,0.0107952915132045,-927.762451171875,296.82208251953125,0.4826462864875793,0.050000000745058,0.0490888655185699,293.2059326171875,297.1499938964844,293.1499938964844,0.5679588317871094,-7018.83447265625,304.1753845214844,0.956011176109314,0.3590877056121826,0.2519633769989013,293.3295288085937,297.1499938964844,293.1499938964844,0.7097450494766235,-11111.3046875,304.28125,0.9990000128746032,0.4416740536689758,0.3970192670822143,293.2556457519531,297.1499938964844,293.1499938964844,0.0169947724789381,-5338.95556640625,300.1058959960937,0.4826462864875793,0.050000000745058,0.2328564375638961,281.1299743652344,291.1499938964844,264.46502685546875,263.24951171875,281.2391662597656,293.61187744140625,281.1366882324219,1.0,0.2702171206474304,0.8175918459892273,0.8175918459892273,1.0,1.0,-1.2283381223678589,0.5214420557022095,0.7068960070610046,0.2431487143039703,0.0,0.0,1.0,53.29279708862305,28.0,80.73934936523438,-0.0,216.54055786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386520,293.1474304199219,297.1499938964844,293.1499938964844,0.1085007488727569,-2575.560302734375,304.1502380371094,0.6267129182815552,0.1013494953513145,0.0925591066479682,293.6789855957031,297.1499938964844,293.1499938964844,0.0107952915132045,-927.762451171875,296.82208251953125,0.4826462864875793,0.050000000745058,0.0490888655185699,293.2059326171875,297.1499938964844,293.1499938964844,0.5679588317871094,-7018.83447265625,304.1753845214844,0.956011176109314,0.3590877056121826,0.2519633769989013,293.3295288085937,297.1499938964844,293.1499938964844,0.7097450494766235,-11111.3046875,304.28125,0.9990000128746032,0.4416740536689758,0.3970192670822143,293.2556457519531,297.1499938964844,293.1499938964844,0.0169947724789381,-5338.95556640625,300.1058959960937,0.4826462864875793,0.050000000745058,0.2328564375638961,281.1299743652344,291.1499938964844,264.46502685546875,263.24951171875,281.2391662597656,293.61187744140625,281.1366882324219,1.0,0.2702171206474304,0.8175918459892273,0.8175918459892273,1.0,1.0,-1.2283381223678589,0.5214420557022095,0.7068960070610046,0.2431487143039703,0.0,0.0,1.0,53.29279708862305,28.0,80.73934936523438,-0.0,216.54055786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386580,293.1422119140625,297.1499938964844,293.1499938964844,0.1092122420668602,-2588.025146484375,304.1489562988281,0.6405781507492065,0.1024740934371948,0.0933111011981964,293.6880187988281,297.1499938964844,293.1499938964844,0.0102386223152279,-899.3641357421875,296.4772644042969,0.4928031265735626,0.050000000745058,0.0488970018923282,293.2044982910156,297.1499938964844,293.1499938964844,0.5626181364059448,-6969.94873046875,304.1758117675781,0.974668264389038,0.3579584062099457,0.2510061264038086,293.2818603515625,297.1499938964844,293.1499938964844,0.6547871828079224,-10437.072265625,304.3275451660156,0.9990000128746032,0.4467599093914032,0.3733918070793152,293.2537841796875,297.1499938964844,293.1499938964844,0.0166629664599895,-5285.48681640625,300.0631408691406,0.4928031265735626,0.050000000745058,0.2319463193416595,281.20367431640625,291.1499938964844,264.5220031738281,263.29949951171875,281.3236083984375,293.6344909667969,281.2107238769531,1.0,0.2605293989181518,0.817211925983429,0.817211925983429,1.0,1.0,-1.1984009742736816,0.5068085193634033,0.6915924549102783,0.2388793528079986,0.0,0.0,1.0,48.07095336914063,46.0,96.2176513671875,-0.0,195.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386640,293.1422119140625,297.1499938964844,293.1499938964844,0.1092122420668602,-2588.025146484375,304.1489562988281,0.6405781507492065,0.1024740934371948,0.0933111011981964,293.6880187988281,297.1499938964844,293.1499938964844,0.0102386223152279,-899.3641357421875,296.4772644042969,0.4928031265735626,0.050000000745058,0.0488970018923282,293.2044982910156,297.1499938964844,293.1499938964844,0.5626181364059448,-6969.94873046875,304.1758117675781,0.974668264389038,0.3579584062099457,0.2510061264038086,293.2818603515625,297.1499938964844,293.1499938964844,0.6547871828079224,-10437.072265625,304.3275451660156,0.9990000128746032,0.4467599093914032,0.3733918070793152,293.2537841796875,297.1499938964844,293.1499938964844,0.0166629664599895,-5285.48681640625,300.0631408691406,0.4928031265735626,0.050000000745058,0.2319463193416595,281.20367431640625,291.1499938964844,264.5220031738281,263.29949951171875,281.3236083984375,293.6344909667969,281.2107238769531,1.0,0.2605293989181518,0.817211925983429,0.817211925983429,1.0,1.0,-1.1984009742736816,0.5068085193634033,0.6915924549102783,0.2388793528079986,0.0,0.0,1.0,48.07095336914063,46.0,96.2176513671875,-0.0,195.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386700,293.14306640625,297.1499938964844,293.1499938964844,0.1094664260745048,-2592.366455078125,304.1487121582031,0.6435192227363586,0.1024105101823806,0.0935861468315124,293.69256591796875,297.1499938964844,293.1499938964844,0.0099927987903356,-886.5474243164062,296.30126953125,0.494660347700119,0.050000000745058,0.0488642454147338,293.197265625,297.1499938964844,293.1499938964844,0.5614005923271179,-6960.29296875,304.1732482910156,0.9780583381652832,0.358686089515686,0.2510062456130981,293.2566223144531,297.1499938964844,293.1499938964844,0.6425015330314636,-10301.8720703125,304.31719970703125,0.9990000128746032,0.450051337480545,0.3692058026790619,293.2531433105469,297.1499938964844,293.1499938964844,0.016543760895729,-5266.9765625,300.0398254394531,0.494660347700119,0.050000000745058,0.2317909449338913,281.23394775390625,291.1499938964844,264.5500183105469,263.32403564453125,281.3219299316406,293.5902404785156,281.2385559082031,1.0,0.2592830657958984,0.8170219659805298,0.8170219659805298,1.0,1.0,-1.1934720277786257,0.5042569637298584,0.6892150044441223,0.238553449511528,0.0,0.0,1.0,47.191593170166016,46.0,82.55242919921875,-0.0,192.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921038866043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386760,293.1476135253906,297.1499938964844,293.1499938964844,0.1087755262851715,-2579.2138671875,304.15020751953125,0.6420429944992065,0.1016071885824203,0.0931720361113548,293.6971740722656,297.1499938964844,293.1499938964844,0.0097687663510441,-874.9024047851562,296.1197814941406,0.4942187964916229,0.050000000745058,0.0488719567656517,293.1868896484375,297.1499938964844,293.1499938964844,0.5626538395881653,-6975.26513671875,304.1667175292969,0.978203535079956,0.3601194322109222,0.2518018186092376,293.2367553710937,297.1499938964844,293.1499938964844,0.6412082314491272,-10309.1123046875,304.2889709472656,0.9990000128746032,0.4526072442531585,0.3701946437358856,293.2526550292969,297.1499938964844,293.1499938964844,0.0164607372134923,-5255.57373046875,300.0135498046875,0.4942187964916229,0.050000000745058,0.231827512383461,281.2515563964844,291.1499938964844,264.57769775390625,263.34832763671875,281.3155517578125,293.5519104003906,281.2543640136719,1.0,0.260028064250946,0.8169901371002197,0.8169901371002197,1.0,1.0,-1.195165514945984,0.5048419237136841,0.6903235912322998,0.2394720464944839,0.0,0.0,1.0,47.42372894287109,64.0,62.56050109863281,-0.0,193.30715942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210686683654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292187213897705,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386820,293.1556091308594,297.1499938964844,293.1499938964844,0.1065615639090538,-2537.647216796875,304.1537475585937,0.6312024593353271,0.1000271365046501,0.091743066906929,293.7063293457031,297.1499938964844,293.1499938964844,0.009366394020617,-853.6323852539062,295.7486267089844,0.4879309833049774,0.050000000745058,0.0489868894219398,293.1717834472656,297.1499938964844,293.1499938964844,0.5664131045341492,-7015.7744140625,304.15509033203125,0.968657612800598,0.3622723817825317,0.2536285519599914,293.2225952148437,297.1499938964844,293.1499938964844,0.6650700569152832,-10660.7451171875,304.2020874023437,0.9990000128746032,0.4533579647541046,0.3846401870250702,293.25213623046875,297.1499938964844,293.1499938964844,0.0163675099611282,-5245.8876953125,299.9571228027344,0.4879309833049774,0.050000000745058,0.2323727160692215,281.27349853515625,291.1499938964844,264.6321716308594,263.3960876464844,281.3153686523437,293.5294189453125,281.2756042480469,1.0,0.2666999101638794,0.8169263601303101,0.8169263601303101,1.0,1.0,-1.2137669324874878,0.5131964683532715,0.7005704045295715,0.2441590428352356,0.0,0.0,1.0,50.61000061035156,82.0,37.65156173706055,-0.0,205.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386880,293.1556091308594,297.1499938964844,293.1499938964844,0.1065615639090538,-2537.647216796875,304.1537475585937,0.6312024593353271,0.1000271365046501,0.091743066906929,293.7063293457031,297.1499938964844,293.1499938964844,0.009366394020617,-853.6323852539062,295.7486267089844,0.4879309833049774,0.050000000745058,0.0489868894219398,293.1717834472656,297.1499938964844,293.1499938964844,0.5664131045341492,-7015.7744140625,304.15509033203125,0.968657612800598,0.3622723817825317,0.2536285519599914,293.2225952148437,297.1499938964844,293.1499938964844,0.6650700569152832,-10660.7451171875,304.2020874023437,0.9990000128746032,0.4533579647541046,0.3846401870250702,293.25213623046875,297.1499938964844,293.1499938964844,0.0163675099611282,-5245.8876953125,299.9571228027344,0.4879309833049774,0.050000000745058,0.2323727160692215,281.27349853515625,291.1499938964844,264.6321716308594,263.3960876464844,281.3153686523437,293.5294189453125,281.2756042480469,1.0,0.2666999101638794,0.8169263601303101,0.8169263601303101,1.0,1.0,-1.2137669324874878,0.5131964683532715,0.7005704045295715,0.2441590428352356,0.0,0.0,1.0,50.61000061035156,82.0,37.65156173706055,-0.0,205.98410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
386940,293.1523132324219,297.1499938964844,293.1499938964844,0.1065646857023239,-2537.7568359375,304.15234375,0.6177021265029907,0.1005301401019096,0.0918400436639785,293.71551513671875,297.1499938964844,293.1499938964844,0.0090089412406086,-834.0151977539062,295.372314453125,0.4759506285190582,0.050000000745058,0.0492192097008228,293.1717529296875,297.1499938964844,293.1499938964844,0.5666046142578125,-7018.37646484375,304.1533508300781,0.945613443851471,0.3617646098136902,0.2539748251438141,293.2483215332031,297.1499938964844,293.1499938964844,0.7175584435462952,-11364.3203125,304.0970458984375,0.9990000128746032,0.4463885426521301,0.4122964143753052,293.2523498535156,297.1499938964844,293.1499938964844,0.0163418687880039,-5247.7431640625,299.8973083496094,0.4759506285190582,0.050000000745058,0.2334747463464737,281.2947692871094,291.1499938964844,264.6854248046875,263.4427490234375,281.3370666503906,293.579833984375,281.29736328125,1.0,0.2790165543556213,0.8168625831604004,0.8168625831604004,1.0,1.0,-1.2490909099578855,0.529483437538147,0.7196075320243835,0.2520302534103393,0.0,0.0,1.0,57.00177383422852,85.0,32.978973388671875,-0.0,231.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
387000,293.1523132324219,297.1499938964844,293.1499938964844,0.1065646857023239,-2537.7568359375,304.15234375,0.6177021265029907,0.1005301401019096,0.0918400436639785,293.71551513671875,297.1499938964844,293.1499938964844,0.0090089412406086,-834.0151977539062,295.372314453125,0.4759506285190582,0.050000000745058,0.0492192097008228,293.1717529296875,297.1499938964844,293.1499938964844,0.5666046142578125,-7018.37646484375,304.1533508300781,0.945613443851471,0.3617646098136902,0.2539748251438141,293.2483215332031,297.1499938964844,293.1499938964844,0.7175584435462952,-11364.3203125,304.0970458984375,0.9990000128746032,0.4463885426521301,0.4122964143753052,293.2523498535156,297.1499938964844,293.1499938964844,0.0163418687880039,-5247.7431640625,299.8973083496094,0.4759506285190582,0.050000000745058,0.2334747463464737,281.2947692871094,291.1499938964844,264.6854248046875,263.4427490234375,281.3370666503906,293.579833984375,281.29736328125,1.0,0.2790165543556213,0.8168625831604004,0.8168625831604004,1.0,1.0,-1.2490909099578855,0.529483437538147,0.7196075320243835,0.2520302534103393,0.0,0.0,1.0,57.00177383422852,85.0,32.978973388671875,-0.0,231.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921150624752,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
387060,293.1399230957031,297.1499938964844,293.1499938964844,0.109642282128334,-2594.942626953125,304.1463928222656,0.6062446236610413,0.1029810607433319,0.0940905958414077,293.72430419921875,297.1499938964844,293.1499938964844,0.008676596917212,-814.619384765625,294.999267578125,0.4587070345878601,0.050000000745058,0.0495234690606594,293.1726379394531,297.1499938964844,293.1499938964844,0.5634369850158691,-6987.443359375,304.1573486328125,0.9164161682128906,0.3609780073165893,0.2532336115837097,293.29168701171875,297.1499938964844,293.1499938964844,0.7239033579826355,-11428.9111328125,304.1094970703125,0.9813666939735411,0.435056209564209,0.4151197075843811,293.2527770996094,297.1499938964844,293.1499938964844,0.0163491871207952,-5253.3076171875,299.83953857421875,0.4587070345878601,0.050000000745058,0.234918013215065,281.33172607421875,291.1499938964844,264.7374572753906,263.4883728027344,281.404541015625,293.6551513671875,281.33673095703125,1.0,0.2889367341995239,0.8161876797676086,0.8161876797676086,1.0,1.0,-1.2561715841293335,0.5322669744491577,0.7239046096801758,0.2548229098320007,0.0,0.0,1.0,64.84397888183594,88.0,53.54322052001953,-0.0,251.117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387120,293.1399230957031,297.1499938964844,293.1499938964844,0.109642282128334,-2594.942626953125,304.1463928222656,0.6062446236610413,0.1029810607433319,0.0940905958414077,293.72430419921875,297.1499938964844,293.1499938964844,0.008676596917212,-814.619384765625,294.999267578125,0.4587070345878601,0.050000000745058,0.0495234690606594,293.1726379394531,297.1499938964844,293.1499938964844,0.5634369850158691,-6987.443359375,304.1573486328125,0.9164161682128906,0.3609780073165893,0.2532336115837097,293.29168701171875,297.1499938964844,293.1499938964844,0.7239033579826355,-11428.9111328125,304.1094970703125,0.9813666939735411,0.435056209564209,0.4151197075843811,293.2527770996094,297.1499938964844,293.1499938964844,0.0163491871207952,-5253.3076171875,299.83953857421875,0.4587070345878601,0.050000000745058,0.234918013215065,281.33172607421875,291.1499938964844,264.7374572753906,263.4883728027344,281.404541015625,293.6551513671875,281.33673095703125,1.0,0.2889367341995239,0.8161876797676086,0.8161876797676086,1.0,1.0,-1.2561715841293335,0.5322669744491577,0.7239046096801758,0.2548229098320007,0.0,0.0,1.0,64.84397888183594,88.0,53.54322052001953,-0.0,251.117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387180,293.1357116699219,297.1499938964844,293.1499938964844,0.1118671745061874,-2635.4736328125,304.14404296875,0.5964937806129456,0.1041091531515121,0.0957600250840187,293.73309326171875,297.1499938964844,293.1499938964844,0.0083429431542754,-793.9069213867188,294.6261901855469,0.4444239735603332,0.050000000745058,0.0497982688248157,293.1540832519531,297.1499938964844,293.1499938964844,0.5668584108352661,-7023.494140625,304.14898681640625,0.8987253308296204,0.3641536235809326,0.2551464438438415,293.3068542480469,297.1499938964844,293.1499938964844,0.7098251581192017,-11231.884765625,304.1457824707031,0.9565128087997437,0.4283516108989715,0.4080711007118225,293.2530517578125,297.1499938964844,293.1499938964844,0.0163296516984701,-5253.61669921875,299.7843933105469,0.4444239735603332,0.050000000745058,0.2362215518951416,281.37799072265625,291.1499938964844,264.7882995605469,263.532958984375,281.4461975097656,293.6653137207031,281.3819274902344,1.0,0.2967748045921325,0.8155127167701721,0.8155127167701721,1.0,1.0,-1.254142165184021,0.5307949781417847,0.7233471870422363,0.2556969225406647,0.0,0.0,1.0,71.80824279785156,91.0,58.07945251464844,-0.0,265.16339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387240,293.1357116699219,297.1499938964844,293.1499938964844,0.1118671745061874,-2635.4736328125,304.14404296875,0.5964937806129456,0.1041091531515121,0.0957600250840187,293.73309326171875,297.1499938964844,293.1499938964844,0.0083429431542754,-793.9069213867188,294.6261901855469,0.4444239735603332,0.050000000745058,0.0497982688248157,293.1540832519531,297.1499938964844,293.1499938964844,0.5668584108352661,-7023.494140625,304.14898681640625,0.8987253308296204,0.3641536235809326,0.2551464438438415,293.3068542480469,297.1499938964844,293.1499938964844,0.7098251581192017,-11231.884765625,304.1457824707031,0.9565128087997437,0.4283516108989715,0.4080711007118225,293.2530517578125,297.1499938964844,293.1499938964844,0.0163296516984701,-5253.61669921875,299.7843933105469,0.4444239735603332,0.050000000745058,0.2362215518951416,281.37799072265625,291.1499938964844,264.7882995605469,263.532958984375,281.4461975097656,293.6653137207031,281.3819274902344,1.0,0.2967748045921325,0.8155127167701721,0.8155127167701721,1.0,1.0,-1.254142165184021,0.5307949781417847,0.7233471870422363,0.2556969225406647,0.0,0.0,1.0,71.80824279785156,91.0,58.07945251464844,-0.0,265.16339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921225130558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387300,293.13604736328125,297.1499938964844,293.1499938964844,0.1122472882270813,-2642.12158203125,304.1444396972656,0.5917807817459106,0.104224145412445,0.0960797443985939,293.73748779296875,297.1499938964844,293.1499938964844,0.00817546620965,-783.1669311523438,294.4366149902344,0.439187228679657,0.050000000745058,0.0499159432947635,293.1437683105469,297.1499938964844,293.1499938964844,0.5699392557144165,-7054.66015625,304.1435852050781,0.8929683566093445,0.3661283254623413,0.2565534710884094,293.3088684082031,297.1499938964844,293.1499938964844,0.7045750021934509,-11162.4140625,304.1560363769531,0.946060061454773,0.425964206457138,0.4057060182094574,293.25311279296875,297.1499938964844,293.1499938964844,0.0163106825202703,-5252.5673828125,299.75640869140625,0.439187228679657,0.050000000745058,0.2367797493934631,281.397216796875,291.1499938964844,264.81329345703125,263.55487060546875,281.46099853515625,293.6628112792969,281.4007873535156,1.0,0.3001660108566284,0.8151752948760986,0.8151752948760986,1.0,1.0,-1.2541871070861816,0.5305696725845337,0.723617434501648,0.2563094198703766,0.0,0.0,1.0,74.80499267578125,91.0,55.11812973022461,-0.0,271.5762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387360,293.1369934082031,297.1499938964844,293.1499938964844,0.1123846992850303,-2644.304443359375,304.14520263671875,0.587280809879303,0.1042161658406257,0.0962297096848487,293.7418518066406,297.1499938964844,293.1499938964844,0.0080088935792446,-772.2394409179688,294.2455749511719,0.4347688257694244,0.050000000745058,0.0500243455171585,293.1338195800781,297.1499938964844,293.1499938964844,0.5733031630516052,-7088.158203125,304.1386413574219,0.8882076740264893,0.3681587278842926,0.2580257058143616,293.3091735839844,297.1499938964844,293.1499938964844,0.6999562978744507,-11102.6982421875,304.1632995605469,0.9366628527641296,0.4238906800746918,0.4037184417247772,293.253173828125,297.1499938964844,293.1499938964844,0.0162873715162277,-5250.9033203125,299.72833251953125,0.4347688257694244,0.050000000745058,0.2372939586639404,281.41485595703125,291.1499938964844,264.8380126953125,263.5765380859375,281.47430419921875,293.6591186523437,281.4181823730469,1.0,0.3032828271389007,0.8149306774139404,0.8149306774139404,1.0,1.0,-1.2544959783554075,0.5304858088493347,0.7240101099014282,0.2569557726383209,0.0,0.0,1.0,77.57007598876953,94.0,51.63253021240234,-0.0,277.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387420,293.139404296875,297.1499938964844,293.1499938964844,0.112343855202198,-2642.939453125,304.1468505859375,0.5791526436805725,0.1040562093257904,0.096306674182415,293.7504272460937,297.1499938964844,293.1499938964844,0.0076790661551058,-749.85595703125,293.8594665527344,0.4276956021785736,0.050000000745058,0.050219040364027,293.1156616210937,297.1499938964844,293.1499938964844,0.5804275274276733,-7157.7197265625,304.1306457519531,0.8807674050331116,0.3722570836544037,0.2610114514827728,293.3070983886719,297.1499938964844,293.1499938964844,0.691744327545166,-10999.52734375,304.1723937988281,0.9206148386001588,0.4202759265899658,0.4003637731075287,293.2531433105469,297.1499938964844,293.1499938964844,0.0162304416298866,-5246.060546875,299.6720886230469,0.4276956021785736,0.050000000745058,0.2382175177335739,281.4466552734375,291.1499938964844,264.88653564453125,263.619140625,281.4989624023437,293.65106201171875,281.4496154785156,1.0,0.308840811252594,0.8144413828849792,0.8144413828849792,1.0,1.0,-1.2554879188537598,0.5305260419845581,0.7249618768692017,0.2582337558269501,0.0,0.0,1.0,82.54337310791016,97.0,45.24948501586914,-0.0,288.6218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387480,293.139404296875,297.1499938964844,293.1499938964844,0.112343855202198,-2642.939453125,304.1468505859375,0.5791526436805725,0.1040562093257904,0.096306674182415,293.7504272460937,297.1499938964844,293.1499938964844,0.0076790661551058,-749.85595703125,293.8594665527344,0.4276956021785736,0.050000000745058,0.050219040364027,293.1156616210937,297.1499938964844,293.1499938964844,0.5804275274276733,-7157.7197265625,304.1306457519531,0.8807674050331116,0.3722570836544037,0.2610114514827728,293.3070983886719,297.1499938964844,293.1499938964844,0.691744327545166,-10999.52734375,304.1723937988281,0.9206148386001588,0.4202759265899658,0.4003637731075287,293.2531433105469,297.1499938964844,293.1499938964844,0.0162304416298866,-5246.060546875,299.6720886230469,0.4276956021785736,0.050000000745058,0.2382175177335739,281.4466552734375,291.1499938964844,264.88653564453125,263.619140625,281.4989624023437,293.65106201171875,281.4496154785156,1.0,0.308840811252594,0.8144413828849792,0.8144413828849792,1.0,1.0,-1.2554879188537598,0.5305260419845581,0.7249618768692017,0.2582337558269501,0.0,0.0,1.0,82.54337310791016,97.0,45.24948501586914,-0.0,288.6218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387540,293.1417541503906,297.1499938964844,293.1499938964844,0.1121743842959404,-2639.320556640625,304.1481628417969,0.5721509456634521,0.1038493290543556,0.0962898805737495,293.7590637207031,297.1499938964844,293.1499938964844,0.0073537286370992,-726.772216796875,293.46746826171875,0.4222115874290466,0.050000000745058,0.0503919385373592,293.0999450683594,297.1499938964844,293.1499938964844,0.5877816081047058,-7228.04345703125,304.1248779296875,0.8751795291900635,0.3763213455677032,0.2639727890491485,293.303466796875,297.1499938964844,293.1499938964844,0.6842067241668701,-10907.3173828125,304.1773986816406,0.9077047109603882,0.4170336127281189,0.3974175751209259,293.2530517578125,297.1499938964844,293.1499938964844,0.0161632988601923,-5239.64501953125,299.6158142089844,0.4222115874290466,0.050000000745058,0.2390376627445221,281.47528076171875,291.1499938964844,264.9339599609375,263.6607666015625,281.5224609375,293.6441955566406,281.4779663085937,1.0,0.3137167096138,0.8139521479606628,0.8139521479606628,1.0,1.0,-1.2566782236099243,0.5307061672210693,0.7259721159934998,0.2594138383865356,0.0,0.0,1.0,86.96406555175781,100.0,40.51701736450195,-0.0,298.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387600,293.1417541503906,297.1499938964844,293.1499938964844,0.1121743842959404,-2639.320556640625,304.1481628417969,0.5721509456634521,0.1038493290543556,0.0962898805737495,293.7590637207031,297.1499938964844,293.1499938964844,0.0073537286370992,-726.772216796875,293.46746826171875,0.4222115874290466,0.050000000745058,0.0503919385373592,293.0999450683594,297.1499938964844,293.1499938964844,0.5877816081047058,-7228.04345703125,304.1248779296875,0.8751795291900635,0.3763213455677032,0.2639727890491485,293.303466796875,297.1499938964844,293.1499938964844,0.6842067241668701,-10907.3173828125,304.1773986816406,0.9077047109603882,0.4170336127281189,0.3974175751209259,293.2530517578125,297.1499938964844,293.1499938964844,0.0161632988601923,-5239.64501953125,299.6158142089844,0.4222115874290466,0.050000000745058,0.2390376627445221,281.47528076171875,291.1499938964844,264.9339599609375,263.6607666015625,281.5224609375,293.6441955566406,281.4779663085937,1.0,0.3137167096138,0.8139521479606628,0.8139521479606628,1.0,1.0,-1.2566782236099243,0.5307061672210693,0.7259721159934998,0.2594138383865356,0.0,0.0,1.0,86.96406555175781,100.0,40.51701736450195,-0.0,298.56158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
