time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387660,293.1438293457031,297.1499938964844,293.1499938964844,0.1119766533374786,-2635.270263671875,304.14910888671875,0.5660456418991089,0.1036372855305671,0.0962495580315589,293.767822265625,297.1499938964844,293.1499938964844,0.0070339520461857,-703.0810546875,293.0697021484375,0.4177603423595428,0.050000000745058,0.0505493395030498,293.086669921875,297.1499938964844,293.1499938964844,0.5951693654060364,-7297.52099609375,304.1210021972656,0.870775580406189,0.3802866041660309,0.2668645083904266,293.2992553710937,297.1499938964844,293.1499938964844,0.6770349144935608,-10820.95703125,304.18017578125,0.8974009156227112,0.4139987230300903,0.3946790099143982,293.2529602050781,297.1499938964844,293.1499938964844,0.0160888340324163,-5232.05712890625,299.5594177246094,0.4177603423595428,0.050000000745058,0.239784300327301,281.5016784667969,291.1499938964844,264.9802551269531,263.70147705078125,281.5451354980469,293.638916015625,281.5041809082031,1.0,0.3180990815162658,0.8134897351264954,0.8134897351264954,1.0,1.0,-1.2578991651535034,0.5309547185897827,0.7269444465637207,0.2604497373104095,0.0,0.0,1.0,90.98889923095705,103.0,37.11231994628906,-0.0,307.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387720,293.1438293457031,297.1499938964844,293.1499938964844,0.1119766533374786,-2635.270263671875,304.14910888671875,0.5660456418991089,0.1036372855305671,0.0962495580315589,293.767822265625,297.1499938964844,293.1499938964844,0.0070339520461857,-703.0810546875,293.0697021484375,0.4177603423595428,0.050000000745058,0.0505493395030498,293.086669921875,297.1499938964844,293.1499938964844,0.5951693654060364,-7297.52099609375,304.1210021972656,0.870775580406189,0.3802866041660309,0.2668645083904266,293.2992553710937,297.1499938964844,293.1499938964844,0.6770349144935608,-10820.95703125,304.18017578125,0.8974009156227112,0.4139987230300903,0.3946790099143982,293.2529602050781,297.1499938964844,293.1499938964844,0.0160888340324163,-5232.05712890625,299.5594177246094,0.4177603423595428,0.050000000745058,0.239784300327301,281.5016784667969,291.1499938964844,264.9802551269531,263.70147705078125,281.5451354980469,293.638916015625,281.5041809082031,1.0,0.3180990815162658,0.8134897351264954,0.8134897351264954,1.0,1.0,-1.2578991651535034,0.5309547185897827,0.7269444465637207,0.2604497373104095,0.0,0.0,1.0,90.98889923095705,103.0,37.11231994628906,-0.0,307.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213443398475,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387780,293.14569091796875,297.1499938964844,293.1499938964844,0.1117610558867454,-2630.954345703125,304.1497497558594,0.5605917572975159,0.1034169718623161,0.096193328499794,293.77667236328125,297.1499938964844,293.1499938964844,0.0067201466299593,-678.8460693359375,292.666259765625,0.4140019416809082,0.050000000745058,0.0506957881152629,293.0758056640625,297.1499938964844,293.1499938964844,0.6024357676506042,-7364.90283203125,304.1185913085937,0.8671268224716187,0.3840953707695007,0.2696490287780761,293.2948608398437,297.1499938964844,293.1499938964844,0.6701394319534302,-10738.6884765625,304.1815795898437,0.8883526921272278,0.411110371351242,0.3920781910419464,293.2528686523437,297.1499938964844,293.1499938964844,0.0160090029239654,-5223.59326171875,299.5027160644531,0.4140019416809082,0.050000000745058,0.2404789924621582,281.5263366699219,291.1499938964844,265.02545166015625,263.74127197265625,281.5669860839844,293.63507080078125,281.5286865234375,1.0,0.3221203982830047,0.8130272626876831,0.8130272626876831,1.0,1.0,-1.2590620517730713,0.5312299728393555,0.7278321385383606,0.2613145112991333,0.0,0.0,1.0,94.73148345947266,106.0,34.576629638671875,-0.0,316.1972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387840,293.14569091796875,297.1499938964844,293.1499938964844,0.1117610558867454,-2630.954345703125,304.1497497558594,0.5605917572975159,0.1034169718623161,0.096193328499794,293.77667236328125,297.1499938964844,293.1499938964844,0.0067201466299593,-678.8460693359375,292.666259765625,0.4140019416809082,0.050000000745058,0.0506957881152629,293.0758056640625,297.1499938964844,293.1499938964844,0.6024357676506042,-7364.90283203125,304.1185913085937,0.8671268224716187,0.3840953707695007,0.2696490287780761,293.2948608398437,297.1499938964844,293.1499938964844,0.6701394319534302,-10738.6884765625,304.1815795898437,0.8883526921272278,0.411110371351242,0.3920781910419464,293.2528686523437,297.1499938964844,293.1499938964844,0.0160090029239654,-5223.59326171875,299.5027160644531,0.4140019416809082,0.050000000745058,0.2404789924621582,281.5263366699219,291.1499938964844,265.02545166015625,263.74127197265625,281.5669860839844,293.63507080078125,281.5286865234375,1.0,0.3221203982830047,0.8130272626876831,0.8130272626876831,1.0,1.0,-1.2590620517730713,0.5312299728393555,0.7278321385383606,0.2613145112991333,0.0,0.0,1.0,94.73148345947266,106.0,34.576629638671875,-0.0,316.1972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387900,293.14654541015625,297.1499938964844,293.1499938964844,0.1116437911987304,-2628.6396484375,304.1500244140625,0.5580449104309082,0.1033001542091369,0.0961574390530586,293.7811279296875,297.1499938964844,293.1499938964844,0.0065652653574943,-666.5203857421875,292.46246337890625,0.4123100936412811,0.050000000745058,0.0507660284638404,293.0712890625,297.1499938964844,293.1499938964844,0.605981171131134,-7397.4697265625,304.11785888671875,0.8654900789260864,0.3859246373176574,0.2709905803203583,293.2926330566406,297.1499938964844,293.1499938964844,0.6667854189872742,-10698.841796875,304.18194580078125,0.8841555118560791,0.4097116887569427,0.3908196091651916,293.2528686523437,297.1499938964844,293.1499938964844,0.0159674938768148,-5219.1005859375,299.4742126464844,0.4123100936412811,0.050000000745058,0.2408121824264526,281.53814697265625,291.1499938964844,265.04766845703125,263.7608337402344,281.5775756835937,293.63360595703125,281.5404052734375,1.0,0.3240272402763366,0.8127960562705994,0.8127960562705994,1.0,1.0,-1.2596030235290527,0.5313684940338135,0.7282344698905945,0.2616794407367706,0.0,0.0,1.0,96.52508544921876,106.0,33.517574310302734,-0.0,320.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
387960,293.1473999023437,297.1499938964844,293.1499938964844,0.1115180253982544,-2626.177001953125,304.1502380371094,0.5555915236473083,0.1031767204403877,0.0961148962378501,293.7855834960937,297.1499938964844,293.1499938964844,0.0064122006297111,-654.1007080078125,292.2572937011719,0.4107155799865722,0.050000000745058,0.0508347302675247,293.0673522949219,297.1499938964844,293.1499938964844,0.6094448566436768,-7429.09765625,304.1174011230469,0.8639403581619263,0.3876952528953552,0.2722919881343841,293.2904052734375,297.1499938964844,293.1499938964844,0.6634923815727234,-10659.791015625,304.18212890625,0.8801427483558655,0.4083406925201416,0.3895863592624664,293.2528686523437,297.1499938964844,293.1499938964844,0.0159251317381858,-5214.46630859375,299.4455261230469,0.4107155799865722,0.050000000745058,0.241138070821762,281.54962158203125,291.1499938964844,265.069580078125,263.7801818847656,281.5879821777344,293.6324157714844,281.55181884765625,1.0,0.3258771598339081,0.8125610947608948,0.8125610947608948,1.0,1.0,-1.2601075172424316,0.5315023064613342,0.7286051511764526,0.2619988918304443,0.0,0.0,1.0,98.27820587158205,109.0,32.56427383422852,-0.0,324.2528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388020,293.1490783691406,297.1499938964844,293.1499938964844,0.1112340465188026,-2620.67578125,304.150634765625,0.5509039759635925,0.102904163300991,0.0960051640868187,293.7945556640625,297.1499938964844,293.1499938964844,0.0061098365113139,-628.8698120117188,291.8428649902344,0.4077572524547577,0.050000000745058,0.0509685277938842,293.06121826171875,297.1499938964844,293.1499938964844,0.6160790920257568,-7489.1748046875,304.11724853515625,0.86102294921875,0.3910456895828247,0.2747630476951599,293.2860412597656,297.1499938964844,293.1499938964844,0.6570875644683838,-10583.962890625,304.1820678710937,0.8725970387458801,0.4056766927242279,0.3871914148330688,293.25299072265625,297.1499938964844,293.1499938964844,0.0158379897475242,-5204.8046875,299.3876037597656,0.4077572524547577,0.050000000745058,0.2417727559804916,281.5716857910156,291.1499938964844,265.1126708984375,263.8182067871094,281.6081237792969,293.6307067871094,281.57379150390625,1.0,0.3294343948364258,0.8120911717414856,0.8120911717414856,1.0,1.0,-1.260989785194397,0.5317456126213074,0.7292441725730896,0.2625072300434112,0.0,0.0,1.0,101.68866729736328,112.0,30.89621925354004,-0.0,331.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388080,293.1490783691406,297.1499938964844,293.1499938964844,0.1112340465188026,-2620.67578125,304.150634765625,0.5509039759635925,0.102904163300991,0.0960051640868187,293.7945556640625,297.1499938964844,293.1499938964844,0.0061098365113139,-628.8698120117188,291.8428649902344,0.4077572524547577,0.050000000745058,0.0509685277938842,293.06121826171875,297.1499938964844,293.1499938964844,0.6160790920257568,-7489.1748046875,304.11724853515625,0.86102294921875,0.3910456895828247,0.2747630476951599,293.2860412597656,297.1499938964844,293.1499938964844,0.6570875644683838,-10583.962890625,304.1820678710937,0.8725970387458801,0.4056766927242279,0.3871914148330688,293.25299072265625,297.1499938964844,293.1499938964844,0.0158379897475242,-5204.8046875,299.3876037597656,0.4077572524547577,0.050000000745058,0.2417727559804916,281.5716857910156,291.1499938964844,265.1126708984375,263.8182067871094,281.6081237792969,293.6307067871094,281.57379150390625,1.0,0.3294343948364258,0.8120911717414856,0.8120911717414856,1.0,1.0,-1.260989785194397,0.5317456126213074,0.7292441725730896,0.2625072300434112,0.0,0.0,1.0,101.68866729736328,112.0,30.89621925354004,-0.0,331.95684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388140,293.1507263183594,297.1499938964844,293.1499938964844,0.1108990311622619,-2614.25537109375,304.1509704589844,0.546430766582489,0.1025903820991516,0.0958574339747428,293.8035583496094,297.1499938964844,293.1499938964844,0.0058133900165557,-603.2357177734375,291.4231262207031,0.4050250947475433,0.050000000745058,0.051098957657814,293.0570983886719,297.1499938964844,293.1499938964844,0.6222773790359497,-7544.7275390625,304.11785888671875,0.8582541346549988,0.3941304683685303,0.2770510613918304,293.2817077636719,297.1499938964844,293.1499938964844,0.6509130001068115,-10510.91796875,304.1816711425781,0.8655896782875061,0.4031063020229339,0.3848828971385956,293.2532653808594,297.1499938964844,293.1499938964844,0.0157482177019119,-5194.70703125,299.3287658691406,0.4050250947475433,0.050000000745058,0.2423914521932602,281.5927734375,291.1499938964844,265.1546936035156,263.8554077148437,281.6275329589844,293.6297302246094,281.59478759765625,1.0,0.3328414559364319,0.8116212487220764,0.8116212487220764,1.0,1.0,-1.261687159538269,0.5319420695304871,0.7297451496124268,0.2628586292266845,0.0,0.0,1.0,105.00800323486328,115.0,29.451208114624023,-0.0,339.3926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388200,293.1507263183594,297.1499938964844,293.1499938964844,0.1108990311622619,-2614.25537109375,304.1509704589844,0.546430766582489,0.1025903820991516,0.0958574339747428,293.8035583496094,297.1499938964844,293.1499938964844,0.0058133900165557,-603.2357177734375,291.4231262207031,0.4050250947475433,0.050000000745058,0.051098957657814,293.0570983886719,297.1499938964844,293.1499938964844,0.6222773790359497,-7544.7275390625,304.11785888671875,0.8582541346549988,0.3941304683685303,0.2770510613918304,293.2817077636719,297.1499938964844,293.1499938964844,0.6509130001068115,-10510.91796875,304.1816711425781,0.8655896782875061,0.4031063020229339,0.3848828971385956,293.2532653808594,297.1499938964844,293.1499938964844,0.0157482177019119,-5194.70703125,299.3287658691406,0.4050250947475433,0.050000000745058,0.2423914521932602,281.5927734375,291.1499938964844,265.1546936035156,263.8554077148437,281.6275329589844,293.6297302246094,281.59478759765625,1.0,0.3328414559364319,0.8116212487220764,0.8116212487220764,1.0,1.0,-1.261687159538269,0.5319420695304871,0.7297451496124268,0.2628586292266845,0.0,0.0,1.0,105.00800323486328,115.0,29.451208114624023,-0.0,339.3926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388260,293.1524353027344,297.1499938964844,293.1499938964844,0.1105015128850936,-2606.697509765625,304.1513061523437,0.5421084761619568,0.102226436138153,0.0956640690565109,293.8126525878906,297.1499938964844,293.1499938964844,0.005521326791495,-577.1239013671875,290.9980163574219,0.4024513661861419,0.050000000745058,0.0512269586324691,293.05487060546875,297.1499938964844,293.1499938964844,0.6279844641685486,-7595.3798828125,304.1190490722656,0.855562686920166,0.3969391584396362,0.279144823551178,293.2774658203125,297.1499938964844,293.1499938964844,0.6449690461158752,-10440.5859375,304.1810302734375,0.8590472936630249,0.4006291031837463,0.3826589286327362,293.25372314453125,297.1499938964844,293.1499938964844,0.0156558062881231,-5184.17333984375,299.2688903808594,0.4024513661861419,0.050000000745058,0.2429986447095871,281.61297607421875,291.1499938964844,265.1957397460937,263.89178466796875,281.6463623046875,293.6293029785156,281.6148986816406,1.0,0.3361253440380096,0.8111504912376404,0.8111504912376404,1.0,1.0,-1.262181520462036,0.5320727229118347,0.7301087379455566,0.2630794644355774,0.0,0.0,1.0,108.26065063476562,118.0,28.24075508117676,-0.0,346.60064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388320,293.1524353027344,297.1499938964844,293.1499938964844,0.1105015128850936,-2606.697509765625,304.1513061523437,0.5421084761619568,0.102226436138153,0.0956640690565109,293.8126525878906,297.1499938964844,293.1499938964844,0.005521326791495,-577.1239013671875,290.9980163574219,0.4024513661861419,0.050000000745058,0.0512269586324691,293.05487060546875,297.1499938964844,293.1499938964844,0.6279844641685486,-7595.3798828125,304.1190490722656,0.855562686920166,0.3969391584396362,0.279144823551178,293.2774658203125,297.1499938964844,293.1499938964844,0.6449690461158752,-10440.5859375,304.1810302734375,0.8590472936630249,0.4006291031837463,0.3826589286327362,293.25372314453125,297.1499938964844,293.1499938964844,0.0156558062881231,-5184.17333984375,299.2688903808594,0.4024513661861419,0.050000000745058,0.2429986447095871,281.61297607421875,291.1499938964844,265.1957397460937,263.89178466796875,281.6463623046875,293.6293029785156,281.6148986816406,1.0,0.3361253440380096,0.8111504912376404,0.8111504912376404,1.0,1.0,-1.262181520462036,0.5320727229118347,0.7301087379455566,0.2630794644355774,0.0,0.0,1.0,108.26065063476562,118.0,28.24075508117676,-0.0,346.60064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388380,293.1541748046875,297.1499938964844,293.1499938964844,0.110035590827465,-2597.887451171875,304.1516418457031,0.5378974080085754,0.1018097475171089,0.0954215452075004,293.8217468261719,297.1499938964844,293.1499938964844,0.0052335048094391,-550.5787963867188,290.567626953125,0.3999825119972229,0.050000000745058,0.0513532422482967,293.05426025390625,297.1499938964844,293.1499938964844,0.6331884264945984,-7641.158203125,304.1206970214844,0.8529114723205566,0.3994794487953186,0.2810492515563965,293.2732849121094,297.1499938964844,293.1499938964844,0.6392687559127808,-10373.099609375,304.18017578125,0.8529180884361267,0.398252010345459,0.3805271089076996,293.2543640136719,297.1499938964844,293.1499938964844,0.0155607452616095,-5173.1845703125,299.2077941894531,0.3999825119972229,0.050000000745058,0.2435976713895797,281.63250732421875,291.1499938964844,265.2357482910156,263.9273681640625,281.6648864746094,293.6294250488281,281.6343994140625,1.0,0.3393096625804901,0.8106797337532043,0.8106797337532043,1.0,1.0,-1.2624881267547607,0.5321333408355713,0.7303547859191895,0.2632076144218445,0.0,0.0,1.0,111.4656219482422,121.0,27.30597305297852,-0.0,353.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388440,293.1541748046875,297.1499938964844,293.1499938964844,0.110035590827465,-2597.887451171875,304.1516418457031,0.5378974080085754,0.1018097475171089,0.0954215452075004,293.8217468261719,297.1499938964844,293.1499938964844,0.0052335048094391,-550.5787963867188,290.567626953125,0.3999825119972229,0.050000000745058,0.0513532422482967,293.05426025390625,297.1499938964844,293.1499938964844,0.6331884264945984,-7641.158203125,304.1206970214844,0.8529114723205566,0.3994794487953186,0.2810492515563965,293.2732849121094,297.1499938964844,293.1499938964844,0.6392687559127808,-10373.099609375,304.18017578125,0.8529180884361267,0.398252010345459,0.3805271089076996,293.2543640136719,297.1499938964844,293.1499938964844,0.0155607452616095,-5173.1845703125,299.2077941894531,0.3999825119972229,0.050000000745058,0.2435976713895797,281.63250732421875,291.1499938964844,265.2357482910156,263.9273681640625,281.6648864746094,293.6294250488281,281.6343994140625,1.0,0.3393096625804901,0.8106797337532043,0.8106797337532043,1.0,1.0,-1.2624881267547607,0.5321333408355713,0.7303547859191895,0.2632076144218445,0.0,0.0,1.0,111.4656219482422,121.0,27.30597305297852,-0.0,353.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388500,293.1550598144531,297.1499938964844,293.1499938964844,0.1097780391573906,-2593.030517578125,304.1518249511719,0.5358293056488037,0.1015832424163818,0.0952828153967857,293.8263244628906,297.1499938964844,293.1499938964844,0.0050908178091049,-537.1290893554688,290.3504333496094,0.3987738788127899,0.050000000745058,0.0514158904552459,293.0544738769531,297.1499938964844,293.1499938964844,0.635597288608551,-7662.212890625,304.12164306640625,0.8515928983688354,0.4006505012512207,0.2819314897060394,293.271240234375,297.1499938964844,293.1499938964844,0.6365031599998474,-10340.3203125,304.1797180175781,0.8499917387962341,0.3970955014228821,0.379492849111557,293.2547302246094,297.1499938964844,293.1499938964844,0.0155122559517622,-5167.51416015625,299.1767883300781,0.3987738788127899,0.050000000745058,0.2438948452472686,281.64208984375,291.1499938964844,265.2554016113281,263.94488525390625,281.67413330078125,293.6297607421875,281.6439514160156,1.0,0.3408693373203277,0.8104443550109863,0.8104443550109863,1.0,1.0,-1.262571096420288,0.532133936882019,0.7304372191429138,0.2632471621036529,0.0,0.0,1.0,113.05431365966795,121.0,26.968488693237305,-0.0,357.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388560,293.15594482421875,297.1499938964844,293.1499938964844,0.1095061600208282,-2587.90966796875,304.1519775390625,0.5337867736816406,0.101346306502819,0.0951340124011039,293.8309020996094,297.1499938964844,293.1499938964844,0.0049490090459585,-523.5774536132812,290.13201904296875,0.3975757360458374,0.050000000745058,0.0514782890677452,293.0549621582031,297.1499938964844,293.1499938964844,0.6378809213638306,-7682.09375,304.12261962890625,0.8502771258354187,0.4017593264579773,0.2827697098255157,293.26922607421875,297.1499938964844,293.1499938964844,0.6337858438491821,-10308.076171875,304.17926025390625,0.8471474647521973,0.3959574401378631,0.3784763216972351,293.2551574707031,297.1499938964844,293.1499938964844,0.0154631938785314,-5161.7275390625,299.1455078125,0.3975757360458374,0.050000000745058,0.2441908419132232,281.651611328125,291.1499938964844,265.2747802734375,263.9621887207031,281.68341064453125,293.6302490234375,281.6534729003906,1.0,0.342409998178482,0.8102104663848877,0.8102104663848877,1.0,1.0,-1.262608766555786,0.5321137309074402,0.7304949760437012,0.263276070356369,0.0,0.0,1.0,114.6360321044922,109.0,26.71881675720215,-0.0,360.4923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388620,293.1575012207031,297.1499938964844,293.1499938964844,0.1086950898170471,-2572.68017578125,304.1526794433594,0.5343558192253113,0.1008796766400337,0.0946520641446113,293.840087890625,297.1499938964844,293.1499938964844,0.0046494747512042,-494.3359375,289.6918334960937,0.3987623453140259,0.050000000745058,0.0514164976775646,293.056396484375,297.1499938964844,293.1499938964844,0.6418034434318542,-7715.69970703125,304.1252136230469,0.853803813457489,0.4038807451725006,0.2842172086238861,293.2651672363281,297.1499938964844,293.1499938964844,0.628137469291687,-10240.4140625,304.1789245605469,0.8476809859275818,0.3937576413154602,0.3763188421726227,293.2560119628906,297.1499938964844,293.1499938964844,0.0152642233297228,-5131.41552734375,299.0829162597656,0.3987623453140259,0.050000000745058,0.2438977360725402,281.6708984375,291.1499938964844,265.3128662109375,263.9962463378906,281.7034606933594,293.6317138671875,281.6728210449219,1.0,0.3402409553527832,0.8097427487373352,0.8097427487373352,1.0,1.0,-1.260753154754639,0.5311875343322754,0.7295656204223633,0.2628749310970306,0.0,0.0,1.0,113.04531860351562,97.0,27.02017402648925,-0.0,356.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388680,293.1575012207031,297.1499938964844,293.1499938964844,0.1086950898170471,-2572.68017578125,304.1526794433594,0.5343558192253113,0.1008796766400337,0.0946520641446113,293.840087890625,297.1499938964844,293.1499938964844,0.0046494747512042,-494.3359375,289.6918334960937,0.3987623453140259,0.050000000745058,0.0514164976775646,293.056396484375,297.1499938964844,293.1499938964844,0.6418034434318542,-7715.69970703125,304.1252136230469,0.853803813457489,0.4038807451725006,0.2842172086238861,293.2651672363281,297.1499938964844,293.1499938964844,0.628137469291687,-10240.4140625,304.1789245605469,0.8476809859275818,0.3937576413154602,0.3763188421726227,293.2560119628906,297.1499938964844,293.1499938964844,0.0152642233297228,-5131.41552734375,299.0829162597656,0.3987623453140259,0.050000000745058,0.2438977360725402,281.6708984375,291.1499938964844,265.3128662109375,263.9962463378906,281.7034606933594,293.6317138671875,281.6728210449219,1.0,0.3402409553527832,0.8097427487373352,0.8097427487373352,1.0,1.0,-1.260753154754639,0.5311875343322754,0.7295656204223633,0.2628749310970306,0.0,0.0,1.0,113.04531860351562,97.0,27.02017402648925,-0.0,356.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388740,293.1587219238281,297.1499938964844,293.1499938964844,0.1077254563570022,-2554.498779296875,304.1534118652344,0.5385911464691162,0.1004404947161674,0.0940637066960334,293.849365234375,297.1499938964844,293.1499938964844,0.0043422579765319,-463.5899963378906,289.2470397949219,0.40261971950531,0.050000000745058,0.0512184835970401,293.0580444335937,297.1499938964844,293.1499938964844,0.645199716091156,-7744.5732421875,304.1278076171875,0.8622346520423889,0.4059157967567444,0.2855017781257629,293.2610168457031,297.1499938964844,293.1499938964844,0.6224528551101685,-10172.015625,304.17877197265625,0.8530654311180115,0.3916827738285064,0.3741401433944702,293.2566833496094,297.1499938964844,293.1499938964844,0.0149970073252916,-5087.57421875,299.0208740234375,0.40261971950531,0.050000000745058,0.2429584264755249,281.69091796875,291.1499938964844,265.3500061035156,264.02960205078125,281.72467041015625,293.6337280273437,281.6929016113281,1.0,0.33477982878685,0.8092749714851379,0.8092749714851379,1.0,1.0,-1.2576090097427368,0.5296670794487,0.7279419302940369,0.2621777653694153,0.0,0.0,1.0,107.98583221435548,85.0,27.8585205078125,-0.0,343.9336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388800,293.1587219238281,297.1499938964844,293.1499938964844,0.1077254563570022,-2554.498779296875,304.1534118652344,0.5385911464691162,0.1004404947161674,0.0940637066960334,293.849365234375,297.1499938964844,293.1499938964844,0.0043422579765319,-463.5899963378906,289.2470397949219,0.40261971950531,0.050000000745058,0.0512184835970401,293.0580444335937,297.1499938964844,293.1499938964844,0.645199716091156,-7744.5732421875,304.1278076171875,0.8622346520423889,0.4059157967567444,0.2855017781257629,293.2610168457031,297.1499938964844,293.1499938964844,0.6224528551101685,-10172.015625,304.17877197265625,0.8530654311180115,0.3916827738285064,0.3741401433944702,293.2566833496094,297.1499938964844,293.1499938964844,0.0149970073252916,-5087.57421875,299.0208740234375,0.40261971950531,0.050000000745058,0.2429584264755249,281.69091796875,291.1499938964844,265.3500061035156,264.02960205078125,281.72467041015625,293.6337280273437,281.6929016113281,1.0,0.33477982878685,0.8092749714851379,0.8092749714851379,1.0,1.0,-1.2576090097427368,0.5296670794487,0.7279419302940369,0.2621777653694153,0.0,0.0,1.0,107.98583221435548,85.0,27.8585205078125,-0.0,343.9336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388860,293.1542358398437,297.1499938964844,293.1499938964844,0.1077809706330299,-2555.513916015625,304.1521301269531,0.5478605031967163,0.1011376455426216,0.0941900312900543,293.85284423828125,297.1499938964844,293.1499938964844,0.0040519214235246,-433.9188537597656,288.8251953125,0.4086359143257141,0.050000000745058,0.0509279668331146,293.0556640625,297.1499938964844,293.1499938964844,0.6495038866996765,-7782.8603515625,304.12799072265625,0.875519871711731,0.4087444841861725,0.2871646583080292,293.2518615722656,297.1499938964844,293.1499938964844,0.6182968616485596,-10123.904296875,304.1760559082031,0.8632310628890991,0.3907347619533539,0.3727443218231201,293.25115966796875,297.1499938964844,293.1499938964844,0.0147597640752792,-5044.5556640625,298.9882202148437,0.4086359143257141,0.050000000745058,0.2415803372859954,281.7107849121094,291.1499938964844,265.3866577148437,264.06268310546875,281.7449035644531,293.6358642578125,281.7127685546875,1.0,0.3270907402038574,0.8088380694389343,0.8088380694389343,1.0,1.0,-1.2560774087905884,0.5288669466972351,0.727210521697998,0.2619326114654541,0.0,0.0,1.0,100.61050415039062,73.0,27.88167190551757,-0.0,327.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388920,293.1542358398437,297.1499938964844,293.1499938964844,0.1077809706330299,-2555.513916015625,304.1521301269531,0.5478605031967163,0.1011376455426216,0.0941900312900543,293.85284423828125,297.1499938964844,293.1499938964844,0.0040519214235246,-433.9188537597656,288.8251953125,0.4086359143257141,0.050000000745058,0.0509279668331146,293.0556640625,297.1499938964844,293.1499938964844,0.6495038866996765,-7782.8603515625,304.12799072265625,0.875519871711731,0.4087444841861725,0.2871646583080292,293.2518615722656,297.1499938964844,293.1499938964844,0.6182968616485596,-10123.904296875,304.1760559082031,0.8632310628890991,0.3907347619533539,0.3727443218231201,293.25115966796875,297.1499938964844,293.1499938964844,0.0147597640752792,-5044.5556640625,298.9882202148437,0.4086359143257141,0.050000000745058,0.2415803372859954,281.7107849121094,291.1499938964844,265.3866577148437,264.06268310546875,281.7449035644531,293.6358642578125,281.7127685546875,1.0,0.3270907402038574,0.8088380694389343,0.8088380694389343,1.0,1.0,-1.2560774087905884,0.5288669466972351,0.727210521697998,0.2619326114654541,0.0,0.0,1.0,100.61050415039062,73.0,27.88167190551757,-0.0,327.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
388980,293.1515808105469,297.1499938964844,293.1499938964844,0.1077901199460029,-2555.531494140625,304.15142822265625,0.5598259568214417,0.101567193865776,0.0942857712507247,293.8583679199219,297.1499938964844,293.1499938964844,0.0037560318596661,-403.1559143066406,288.3935852050781,0.4167294800281524,0.050000000745058,0.0505882203578949,293.057373046875,297.1499938964844,293.1499938964844,0.652728796005249,-7810.44873046875,304.1300048828125,0.8922463059425354,0.4107900857925415,0.2884393632411957,293.2459716796875,297.1499938964844,293.1499938964844,0.6138476133346558,-10070.9453125,304.1748352050781,0.8768975734710693,0.3893527388572693,0.371177464723587,293.2474670410156,297.1499938964844,293.1499938964844,0.0144796837121248,-4993.435546875,298.9506530761719,0.4167294800281524,0.050000000745058,0.2399687319993972,281.7326965332031,291.1499938964844,265.42333984375,264.0959777832031,281.77081298828125,293.6456298828125,281.7349853515625,1.0,0.31779545545578,0.8084011673927307,0.8084011673927307,1.0,1.0,-1.2535001039505005,0.5275639891624451,0.7259361743927002,0.2615091204643249,0.0,0.0,1.0,91.97472381591795,61.0,30.66612434387207,-0.0,307.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389040,293.1515808105469,297.1499938964844,293.1499938964844,0.1077901199460029,-2555.531494140625,304.15142822265625,0.5598259568214417,0.101567193865776,0.0942857712507247,293.8583679199219,297.1499938964844,293.1499938964844,0.0037560318596661,-403.1559143066406,288.3935852050781,0.4167294800281524,0.050000000745058,0.0505882203578949,293.057373046875,297.1499938964844,293.1499938964844,0.652728796005249,-7810.44873046875,304.1300048828125,0.8922463059425354,0.4107900857925415,0.2884393632411957,293.2459716796875,297.1499938964844,293.1499938964844,0.6138476133346558,-10070.9453125,304.1748352050781,0.8768975734710693,0.3893527388572693,0.371177464723587,293.2474670410156,297.1499938964844,293.1499938964844,0.0144796837121248,-4993.435546875,298.9506530761719,0.4167294800281524,0.050000000745058,0.2399687319993972,281.7326965332031,291.1499938964844,265.42333984375,264.0959777832031,281.77081298828125,293.6456298828125,281.7349853515625,1.0,0.31779545545578,0.8084011673927307,0.8084011673927307,1.0,1.0,-1.2535001039505005,0.5275639891624451,0.7259361743927002,0.2615091204643249,0.0,0.0,1.0,91.97472381591795,61.0,30.66612434387207,-0.0,307.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389100,293.1505432128906,297.1499938964844,293.1499938964844,0.1077215373516082,-2554.150146484375,304.1512756347656,0.566703736782074,0.1017498597502708,0.0942856594920158,293.8616638183594,297.1499938964844,293.1499938964844,0.0036083715967833,-387.63226318359375,288.1750793457031,0.4217869639396667,0.050000000745058,0.050406239926815,293.0589294433594,297.1499938964844,293.1499938964844,0.6539267301559448,-7820.306640625,304.1314697265625,0.9019126892089844,0.4116566777229309,0.288938969373703,293.2435913085937,297.1499938964844,293.1499938964844,0.6114374399185181,-10041.814453125,304.1747131347656,0.885080873966217,0.3886037170886993,0.3703033924102783,293.2461242675781,297.1499938964844,293.1499938964844,0.0143324742093682,-4966.13671875,298.9305725097656,0.4217869639396667,0.050000000745058,0.2391054928302765,281.7446594238281,291.1499938964844,265.4416809082031,264.1126708984375,281.7846374511719,293.6510925292969,281.7470397949219,1.0,0.3126628696918487,0.8081827163696289,0.8081827163696289,1.0,1.0,-1.251796007156372,0.526715099811554,0.7250809073448181,0.2612197697162628,0.0,0.0,1.0,87.34447479248047,61.0,32.241058349609375,-0.0,297.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389160,293.1496887207031,297.1499938964844,293.1499938964844,0.1076176241040229,-2552.099365234375,304.1512451171875,0.5742154717445374,0.101912721991539,0.0942625030875206,293.865234375,297.1499938964844,293.1499938964844,0.0034608016721904,-372.022216796875,287.9549560546875,0.4277222454547882,0.050000000745058,0.0502182282507419,293.060791015625,297.1499938964844,293.1499938964844,0.6549172401428223,-7828.26611328125,304.1330261230469,0.9130678772926332,0.412442684173584,0.2893738150596618,293.2414245605469,297.1499938964844,293.1499938964844,0.608973503112793,-10011.9091796875,304.1746826171875,0.8942767977714539,0.3878453075885772,0.3694058954715729,293.2450561523437,297.1499938964844,293.1499938964844,0.0141822705045342,-4937.982421875,298.9098205566406,0.4277222454547882,0.050000000745058,0.2382136583328247,281.757080078125,291.1499938964844,265.4599914550781,264.12945556640625,281.7987670898437,293.6566162109375,281.75958251953125,1.0,0.3072489500045776,0.8079710602760315,0.8079710602760315,1.0,1.0,-1.2499167919158936,0.5257811546325684,0.7241355776786804,0.260905921459198,0.0,0.0,1.0,82.559326171875,49.0,33.68205261230469,-0.0,286.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389220,293.1483764648437,297.1499938964844,293.1499938964844,0.107318602502346,-2546.276123046875,304.1513366699219,0.591161847114563,0.10219007730484,0.094156727194786,293.8729553222656,297.1499938964844,293.1499938964844,0.0031668080482631,-340.6889343261719,287.5103454589844,0.4429488182067871,0.050000000745058,0.0498303025960922,293.0653686523437,297.1499938964844,293.1499938964844,0.6563442349433899,-7839.1982421875,304.13629150390625,0.9407053589820862,0.4137815833091736,0.2900736927986145,293.2374267578125,297.1499938964844,293.1499938964844,0.6039952039718628,-9951.3125,304.1747436523437,0.916911244392395,0.3863389492034912,0.3675969243049621,293.2434997558594,297.1499938964844,293.1499938964844,0.0138777773827314,-4879.96142578125,298.8667297363281,0.4429488182067871,0.050000000745058,0.2363734990358352,281.7831726074219,291.1499938964844,265.4966735839844,264.1630859375,281.8277587890625,293.667724609375,281.78582763671875,1.0,0.2956812679767608,0.8075476288795471,0.8075476288795471,1.0,1.0,-1.2457844018936155,0.5237245559692383,0.7220597863197327,0.2602431774139404,0.0,0.0,1.0,72.6834487915039,37.0,36.14525985717773,-0.0,263.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389280,293.1483764648437,297.1499938964844,293.1499938964844,0.107318602502346,-2546.276123046875,304.1513366699219,0.591161847114563,0.10219007730484,0.094156727194786,293.8729553222656,297.1499938964844,293.1499938964844,0.0031668080482631,-340.6889343261719,287.5103454589844,0.4429488182067871,0.050000000745058,0.0498303025960922,293.0653686523437,297.1499938964844,293.1499938964844,0.6563442349433899,-7839.1982421875,304.13629150390625,0.9407053589820862,0.4137815833091736,0.2900736927986145,293.2374267578125,297.1499938964844,293.1499938964844,0.6039952039718628,-9951.3125,304.1747436523437,0.916911244392395,0.3863389492034912,0.3675969243049621,293.2434997558594,297.1499938964844,293.1499938964844,0.0138777773827314,-4879.96142578125,298.8667297363281,0.4429488182067871,0.050000000745058,0.2363734990358352,281.7831726074219,291.1499938964844,265.4966735839844,264.1630859375,281.8277587890625,293.667724609375,281.78582763671875,1.0,0.2956812679767608,0.8075476288795471,0.8075476288795471,1.0,1.0,-1.2457844018936155,0.5237245559692383,0.7220597863197327,0.2602431774139404,0.0,0.0,1.0,72.6834487915039,37.0,36.14525985717773,-0.0,263.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389340,293.1473999023437,297.1499938964844,293.1499938964844,0.1069431453943252,-2539.01025390625,304.1515197753906,0.6108628511428833,0.1024305149912834,0.09400275349617,293.8812866210937,297.1499938964844,293.1499938964844,0.002874999307096,-309.3598022460937,287.0604858398437,0.4641431868076324,0.050000000745058,0.049432348459959,293.07098388671875,297.1499938964844,293.1499938964844,0.6570093631744385,-7843.296875,304.1397705078125,0.9718849062919616,0.4147874414920807,0.2905375957489013,293.2337341308594,297.1499938964844,293.1499938964844,0.5990298986434937,-9890.7607421875,304.1747741699219,0.947629690170288,0.3848723173141479,0.3658088147640228,293.2425842285156,297.1499938964844,293.1499938964844,0.0135724376887083,-4820.4599609375,298.82208251953125,0.4641431868076324,0.050000000745058,0.2344857901334762,281.8106689453125,291.1499938964844,265.5333251953125,264.1968994140625,281.8577575683594,293.67889404296875,281.8134155273437,1.0,0.2832086086273193,0.8071242570877075,0.8071242570877075,1.0,1.0,-1.2412666082382202,0.5214664340019226,0.7198002338409424,0.2595652043819427,0.0,0.0,1.0,62.55000686645508,25.0,38.185508728027344,-0.0,240.62210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389400,293.1473999023437,297.1499938964844,293.1499938964844,0.1069431453943252,-2539.01025390625,304.1515197753906,0.6108628511428833,0.1024305149912834,0.09400275349617,293.8812866210937,297.1499938964844,293.1499938964844,0.002874999307096,-309.3598022460937,287.0604858398437,0.4641431868076324,0.050000000745058,0.049432348459959,293.07098388671875,297.1499938964844,293.1499938964844,0.6570093631744385,-7843.296875,304.1397705078125,0.9718849062919616,0.4147874414920807,0.2905375957489013,293.2337341308594,297.1499938964844,293.1499938964844,0.5990298986434937,-9890.7607421875,304.1747741699219,0.947629690170288,0.3848723173141479,0.3658088147640228,293.2425842285156,297.1499938964844,293.1499938964844,0.0135724376887083,-4820.4599609375,298.82208251953125,0.4641431868076324,0.050000000745058,0.2344857901334762,281.8106689453125,291.1499938964844,265.5333251953125,264.1968994140625,281.8577575683594,293.67889404296875,281.8134155273437,1.0,0.2832086086273193,0.8071242570877075,0.8071242570877075,1.0,1.0,-1.2412666082382202,0.5214664340019226,0.7198002338409424,0.2595652043819427,0.0,0.0,1.0,62.55000686645508,25.0,38.185508728027344,-0.0,240.62210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
