time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389460,293.14666748046875,297.1499938964844,293.1499938964844,0.1065194234251976,-2530.8330078125,304.1517028808594,0.6324203610420227,0.1026395857334137,0.0938205868005752,293.88995361328125,297.1499938964844,293.1499938964844,0.0025860702153295,-278.2008972167969,286.606201171875,0.4852423965930938,0.050000000745058,0.0490381270647048,293.0770568847656,297.1499938964844,293.1499938964844,0.6520341038703918,-7790.060546875,304.15283203125,0.9990000128746032,0.4155542552471161,0.2887281477451324,293.2302551269531,297.1499938964844,293.1499938964844,0.5941364765167236,-9831.0185546875,304.1746826171875,0.9814687967300416,0.3834607899188995,0.3640710711479187,293.2420349121094,297.1499938964844,293.1499938964844,0.013274653814733,-4761.08349609375,298.7764587402344,0.4852423965930938,0.050000000745058,0.2326157540082931,281.8394775390625,291.1499938964844,265.57000732421875,264.2308654785156,281.8901672363281,293.69000244140625,281.8424377441406,1.0,0.2698392570018768,0.8067379593849182,0.8067379593849182,1.0,1.0,-1.2341002225875854,0.517942488193512,0.7161577939987183,0.2584359645843506,0.0,0.0,1.0,52.4760856628418,28.0,40.28178405761719,-0.0,216.83143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389520,293.14666748046875,297.1499938964844,293.1499938964844,0.1065194234251976,-2530.8330078125,304.1517028808594,0.6324203610420227,0.1026395857334137,0.0938205868005752,293.88995361328125,297.1499938964844,293.1499938964844,0.0025860702153295,-278.2008972167969,286.606201171875,0.4852423965930938,0.050000000745058,0.0490381270647048,293.0770568847656,297.1499938964844,293.1499938964844,0.6520341038703918,-7790.060546875,304.15283203125,0.9990000128746032,0.4155542552471161,0.2887281477451324,293.2302551269531,297.1499938964844,293.1499938964844,0.5941364765167236,-9831.0185546875,304.1746826171875,0.9814687967300416,0.3834607899188995,0.3640710711479187,293.2420349121094,297.1499938964844,293.1499938964844,0.013274653814733,-4761.08349609375,298.7764587402344,0.4852423965930938,0.050000000745058,0.2326157540082931,281.8394775390625,291.1499938964844,265.57000732421875,264.2308654785156,281.8901672363281,293.69000244140625,281.8424377441406,1.0,0.2698392570018768,0.8067379593849182,0.8067379593849182,1.0,1.0,-1.2341002225875854,0.517942488193512,0.7161577939987183,0.2584359645843506,0.0,0.0,1.0,52.4760856628418,28.0,40.28178405761719,-0.0,216.83143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389580,293.1462097167969,297.1499938964844,293.1499938964844,0.1063290014863014,-2526.9990234375,304.1514587402344,0.6455593109130859,0.1028218418359756,0.0938121378421783,293.8985595703125,297.1499938964844,293.1499938964844,0.0023097363300621,-248.3233795166016,286.1504211425781,0.4958719611167907,0.050000000745058,0.0488430820405483,293.0565490722656,297.1499938964844,293.1499938964844,0.6038082838058472,-7318.0869140625,304.2303771972656,0.9990000128746032,0.4214950501918793,0.2707042694091797,293.2269592285156,297.1499938964844,293.1499938964844,0.5896369814872742,-9776.7177734375,304.1739501953125,0.9974526166915894,0.3820921778678894,0.3625900447368622,293.24127197265625,297.1499938964844,293.1499938964844,0.0130767207592725,-4721.18408203125,298.7328491210937,0.4958719611167907,0.050000000745058,0.2316905409097671,281.8710327148437,291.1499938964844,265.6066589355469,264.2649230957031,281.92193603515625,293.6741027832031,281.8739318847656,1.0,0.260594755411148,0.8063516616821289,0.8063516616821289,1.0,1.0,-1.2092931270599363,0.5064330101013184,0.7028601765632629,0.2529489398002624,0.0,0.0,1.0,47.17906188964844,31.0,42.201541900634766,-0.0,197.42010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389640,293.1462097167969,297.1499938964844,293.1499938964844,0.1063290014863014,-2526.9990234375,304.1514587402344,0.6455593109130859,0.1028218418359756,0.0938121378421783,293.8985595703125,297.1499938964844,293.1499938964844,0.0023097363300621,-248.3233795166016,286.1504211425781,0.4958719611167907,0.050000000745058,0.0488430820405483,293.0565490722656,297.1499938964844,293.1499938964844,0.6038082838058472,-7318.0869140625,304.2303771972656,0.9990000128746032,0.4214950501918793,0.2707042694091797,293.2269592285156,297.1499938964844,293.1499938964844,0.5896369814872742,-9776.7177734375,304.1739501953125,0.9974526166915894,0.3820921778678894,0.3625900447368622,293.24127197265625,297.1499938964844,293.1499938964844,0.0130767207592725,-4721.18408203125,298.7328491210937,0.4958719611167907,0.050000000745058,0.2316905409097671,281.8710327148437,291.1499938964844,265.6066589355469,264.2649230957031,281.92193603515625,293.6741027832031,281.8739318847656,1.0,0.260594755411148,0.8063516616821289,0.8063516616821289,1.0,1.0,-1.2092931270599363,0.5064330101013184,0.7028601765632629,0.2529489398002624,0.0,0.0,1.0,47.17906188964844,31.0,42.201541900634766,-0.0,197.42010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389700,293.14605712890625,297.1499938964844,293.1499938964844,0.1062669530510902,-2525.717041015625,304.1513061523437,0.6501718759536743,0.1029000729322433,0.0938247740268707,293.9028015136719,297.1499938964844,293.1499938964844,0.0021726223640143,-233.5066833496093,285.9201354980469,0.4994714558124542,0.050000000745058,0.048783503472805,293.0408020019531,297.1499938964844,293.1499938964844,0.5873883366584778,-7162.45849609375,304.2453308105469,0.9990000128746032,0.4257701635360718,0.2649461627006531,293.2245483398437,297.1499938964844,293.1499938964844,0.5817552804946899,-9671.197265625,304.1842346191406,0.9990000128746032,0.3815902471542358,0.3587144911289215,293.2406005859375,297.1499938964844,293.1499938964844,0.0130001306533813,-4705.767578125,298.712158203125,0.4994714558124542,0.050000000745058,0.2314079254865646,281.8852233886719,291.1499938964844,265.625,264.2820129394531,281.93505859375,293.66064453125,281.88800048828125,1.0,0.2570971846580505,0.8061584830284119,0.8061584830284119,1.0,1.0,-1.1973720788955688,0.5008578300476074,0.6965142488479614,0.250477522611618,0.0,0.0,1.0,45.50481796264648,31.0,40.82509231567383,-0.0,190.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389760,293.1458740234375,297.1499938964844,293.1499938964844,0.1062376573681831,-2525.05029296875,304.151123046875,0.6536462306976318,0.1029819548130035,0.0938579142093658,293.9069519042969,297.1499938964844,293.1499938964844,0.0020369275007396,-218.84950256347656,285.6889038085937,0.5021324157714844,0.050000000745058,0.0487418510019779,293.0272827148437,297.1499938964844,293.1499938964844,0.5751188397407532,-7048.7265625,304.250244140625,0.9990000128746032,0.4298142194747925,0.2608425617218017,293.2183837890625,297.1499938964844,293.1499938964844,0.5704291462898254,-9521.4765625,304.1985168457031,0.9990000128746032,0.3818519711494446,0.3531597256660461,293.2397766113281,297.1499938964844,293.1499938964844,0.0129339499399065,-4692.4580078125,298.6923217773437,0.5021324157714844,0.050000000745058,0.2312103509902954,281.8988342285156,291.1499938964844,265.6433410644531,264.2991027832031,281.9457092285156,293.64111328125,281.9014587402344,1.0,0.2541931569576263,0.8060624003410339,0.8060624003410339,1.0,1.0,-1.1855119466781616,0.4952863454818725,0.6902256608009338,0.2481486201286316,0.0,0.0,1.0,44.28962326049805,49.0,38.939395904541016,-0.0,183.874740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389820,293.1459045410156,297.1499938964844,293.1499938964844,0.1063059270381927,-2526.151123046875,304.150634765625,0.6523458361625671,0.1030833572149276,0.0939882844686508,293.9151611328125,297.1499938964844,293.1499938964844,0.0017682944890111,-189.8847045898437,285.21875,0.5008772611618042,0.050000000745058,0.0487612783908844,293.0190734863281,297.1499938964844,293.1499938964844,0.576537549495697,-7081.7890625,304.213134765625,0.9990000128746032,0.4346510469913482,0.262761503458023,293.2076721191406,297.1499938964844,293.1499938964844,0.5731878876686096,-9572.4365234375,304.17626953125,0.9990000128746032,0.3823218643665313,0.3557578027248382,293.2384338378906,297.1499938964844,293.1499938964844,0.0128486910834908,-4676.6005859375,298.6504821777344,0.5008772611618042,0.050000000745058,0.2313024997711181,281.91998291015625,291.1499938964844,265.67999267578125,264.3333740234375,281.95721435546875,293.6243896484375,281.9219665527344,1.0,0.2563449144363403,0.8058702349662781,0.8058702349662781,1.0,1.0,-1.1912070512771606,0.497507095336914,0.6936999559402466,0.2504820823669433,0.0,0.0,1.0,44.88851547241211,67.0,30.601980209350582,-0.0,186.8894195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389880,293.1459045410156,297.1499938964844,293.1499938964844,0.1063059270381927,-2526.151123046875,304.150634765625,0.6523458361625671,0.1030833572149276,0.0939882844686508,293.9151611328125,297.1499938964844,293.1499938964844,0.0017682944890111,-189.8847045898437,285.21875,0.5008772611618042,0.050000000745058,0.0487612783908844,293.0190734863281,297.1499938964844,293.1499938964844,0.576537549495697,-7081.7890625,304.213134765625,0.9990000128746032,0.4346510469913482,0.262761503458023,293.2076721191406,297.1499938964844,293.1499938964844,0.5731878876686096,-9572.4365234375,304.17626953125,0.9990000128746032,0.3823218643665313,0.3557578027248382,293.2384338378906,297.1499938964844,293.1499938964844,0.0128486910834908,-4676.6005859375,298.6504821777344,0.5008772611618042,0.050000000745058,0.2313024997711181,281.91998291015625,291.1499938964844,265.67999267578125,264.3333740234375,281.95721435546875,293.6243896484375,281.9219665527344,1.0,0.2563449144363403,0.8058702349662781,0.8058702349662781,1.0,1.0,-1.1912070512771606,0.497507095336914,0.6936999559402466,0.2504820823669433,0.0,0.0,1.0,44.88851547241211,67.0,30.601980209350582,-0.0,186.8894195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
389940,293.146484375,297.1499938964844,293.1499938964844,0.1064148023724556,-2527.964599609375,304.1502380371094,0.6411397457122803,0.1030690148472786,0.0941521003842353,293.9232177734375,297.1499938964844,293.1499938964844,0.0015028665075078,-161.2830352783203,284.7462158203125,0.4917773902416229,0.050000000745058,0.0489152371883392,293.0428466796875,297.1499938964844,293.1499938964844,0.6116340160369873,-7444.37451171875,304.132080078125,0.9990000128746032,0.4332226812839508,0.2775124013423919,293.21368408203125,297.1499938964844,293.1499938964844,0.5816179513931274,-9689.5849609375,304.1557312011719,0.9899010062217712,0.3796574473381042,0.360760748386383,293.238525390625,297.1499938964844,293.1499938964844,0.0128117548301815,-4671.5048828125,298.6030578613281,0.4917773902416229,0.050000000745058,0.232032835483551,281.94207763671875,291.1499938964844,265.7166748046875,264.3677062988281,281.98883056640625,293.6762390136719,281.9450378417969,1.0,0.2652300298213959,0.805678129196167,0.805678129196167,1.0,1.0,-1.216269850730896,0.508608341217041,0.707661509513855,0.2572637498378753,0.0,0.0,1.0,49.17817687988281,70.0,33.97719955444336,-0.0,203.8480834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390000,293.146484375,297.1499938964844,293.1499938964844,0.1064148023724556,-2527.964599609375,304.1502380371094,0.6411397457122803,0.1030690148472786,0.0941521003842353,293.9232177734375,297.1499938964844,293.1499938964844,0.0015028665075078,-161.2830352783203,284.7462158203125,0.4917773902416229,0.050000000745058,0.0489152371883392,293.0428466796875,297.1499938964844,293.1499938964844,0.6116340160369873,-7444.37451171875,304.132080078125,0.9990000128746032,0.4332226812839508,0.2775124013423919,293.21368408203125,297.1499938964844,293.1499938964844,0.5816179513931274,-9689.5849609375,304.1557312011719,0.9899010062217712,0.3796574473381042,0.360760748386383,293.238525390625,297.1499938964844,293.1499938964844,0.0128117548301815,-4671.5048828125,298.6030578613281,0.4917773902416229,0.050000000745058,0.232032835483551,281.94207763671875,291.1499938964844,265.7166748046875,264.3677062988281,281.98883056640625,293.6762390136719,281.9450378417969,1.0,0.2652300298213959,0.805678129196167,0.805678129196167,1.0,1.0,-1.216269850730896,0.508608341217041,0.707661509513855,0.2572637498378753,0.0,0.0,1.0,49.17817687988281,70.0,33.97719955444336,-0.0,203.8480834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390060,293.1478576660156,297.1499938964844,293.1499938964844,0.1062951236963272,-2525.34375,304.150390625,0.6300094127655029,0.1028840839862823,0.094195507466793,293.93145751953125,297.1499938964844,293.1499938964844,0.0012328547891229,-132.18359375,284.279052734375,0.4825176298618316,0.050000000745058,0.0490911714732646,293.0938720703125,297.1499938964844,293.1499938964844,0.6518998146057129,-7839.318359375,304.072021484375,0.9990000128746032,0.4256245493888855,0.2934572398662567,293.2171325683594,297.1499938964844,293.1499938964844,0.576098620891571,-9617.6005859375,304.162841796875,0.9720319509506226,0.3773380517959595,0.3585344851016998,293.2406311035156,297.1499938964844,293.1499938964844,0.0127618461847305,-4663.3251953125,298.5489501953125,0.4825176298618316,0.050000000745058,0.2328673750162124,281.9752502441406,291.1499938964844,265.7533264160156,264.402099609375,282.034912109375,293.7439270019531,281.9790344238281,1.0,0.2730402052402496,0.805226743221283,0.805226743221283,1.0,1.0,-1.233907699584961,0.5163512825965881,0.717556357383728,0.262200266122818,0.0,0.0,1.0,53.91854095458984,73.0,45.01671600341797,-0.0,219.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390120,293.1478576660156,297.1499938964844,293.1499938964844,0.1062951236963272,-2525.34375,304.150390625,0.6300094127655029,0.1028840839862823,0.094195507466793,293.93145751953125,297.1499938964844,293.1499938964844,0.0012328547891229,-132.18359375,284.279052734375,0.4825176298618316,0.050000000745058,0.0490911714732646,293.0938720703125,297.1499938964844,293.1499938964844,0.6518998146057129,-7839.318359375,304.072021484375,0.9990000128746032,0.4256245493888855,0.2934572398662567,293.2171325683594,297.1499938964844,293.1499938964844,0.576098620891571,-9617.6005859375,304.162841796875,0.9720319509506226,0.3773380517959595,0.3585344851016998,293.2406311035156,297.1499938964844,293.1499938964844,0.0127618461847305,-4663.3251953125,298.5489501953125,0.4825176298618316,0.050000000745058,0.2328673750162124,281.9752502441406,291.1499938964844,265.7533264160156,264.402099609375,282.034912109375,293.7439270019531,281.9790344238281,1.0,0.2730402052402496,0.805226743221283,0.805226743221283,1.0,1.0,-1.233907699584961,0.5163512825965881,0.717556357383728,0.262200266122818,0.0,0.0,1.0,53.91854095458984,73.0,45.01671600341797,-0.0,219.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390180,293.1458435058594,297.1499938964844,293.1499938964844,0.1065598875284195,-2529.872802734375,304.14971923828125,0.61885666847229,0.1033311709761619,0.0945518016815185,293.9401550292969,297.1499938964844,293.1499938964844,0.0009575617150403,-102.54473876953124,283.8150329589844,0.4714009463787079,0.050000000745058,0.0493048205971717,293.14422607421875,297.1499938964844,293.1499938964844,0.6529439091682434,-7831.33544921875,304.099365234375,0.9844194054603576,0.4167819321155548,0.2933267056941986,293.2174987792969,297.1499938964844,293.1499938964844,0.5715229511260986,-9558.720703125,304.1661376953125,0.9505788683891296,0.3755594789981842,0.3569808602333069,293.244140625,297.1499938964844,293.1499938964844,0.0127113219350576,-4654.58935546875,298.4896545410156,0.4714009463787079,0.050000000745058,0.2338808476924896,282.0179138183594,291.1499938964844,265.7900085449219,264.4365539550781,282.0947570800781,293.80352783203125,282.0227966308594,1.0,0.2797412276268005,0.8047754168510437,0.8047754168510437,1.0,1.0,-1.2338513135910034,0.5158316493034363,0.7180196642875671,0.2634532153606415,0.0,0.0,1.0,59.362422943115234,76.0,59.008907318115234,-0.0,231.19650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390240,293.1458435058594,297.1499938964844,293.1499938964844,0.1065598875284195,-2529.872802734375,304.14971923828125,0.61885666847229,0.1033311709761619,0.0945518016815185,293.9401550292969,297.1499938964844,293.1499938964844,0.0009575617150403,-102.54473876953124,283.8150329589844,0.4714009463787079,0.050000000745058,0.0493048205971717,293.14422607421875,297.1499938964844,293.1499938964844,0.6529439091682434,-7831.33544921875,304.099365234375,0.9844194054603576,0.4167819321155548,0.2933267056941986,293.2174987792969,297.1499938964844,293.1499938964844,0.5715229511260986,-9558.720703125,304.1661376953125,0.9505788683891296,0.3755594789981842,0.3569808602333069,293.244140625,297.1499938964844,293.1499938964844,0.0127113219350576,-4654.58935546875,298.4896545410156,0.4714009463787079,0.050000000745058,0.2338808476924896,282.0179138183594,291.1499938964844,265.7900085449219,264.4365539550781,282.0947570800781,293.80352783203125,282.0227966308594,1.0,0.2797412276268005,0.8047754168510437,0.8047754168510437,1.0,1.0,-1.2338513135910034,0.5158316493034363,0.7180196642875671,0.2634532153606415,0.0,0.0,1.0,59.362422943115234,76.0,59.008907318115234,-0.0,231.19650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390300,293.1440734863281,297.1499938964844,293.1499938964844,0.1070916056632995,-2539.54736328125,304.1488037109375,0.6144031286239624,0.1037287712097168,0.0950206965208053,293.9446716308594,297.1499938964844,293.1499938964844,0.0008178760763257,-87.52732849121094,283.5837097167969,0.4655587077140808,0.050000000745058,0.0494084879755973,293.1598815917969,297.1499938964844,293.1499938964844,0.6470181941986084,-7768.17333984375,304.11920166015625,0.9742586016654968,0.4137807190418243,0.2910363376140594,293.21728515625,297.1499938964844,293.1499938964844,0.5693095326423645,-9530.5595703125,304.1672058105469,0.9403732419013976,0.374742180109024,0.356299877166748,293.2459716796875,297.1499938964844,293.1499938964844,0.0126815671101212,-4649.02490234375,298.4596862792969,0.4655587077140808,0.050000000745058,0.2343726009130478,282.0421447753906,291.1499938964844,265.8083190917969,264.4537658691406,282.1208190917969,293.820068359375,282.046875,1.0,0.2826553583145141,0.8045497536659241,0.8045497536659241,1.0,1.0,-1.2315102815628052,0.5144649744033813,0.7170453071594238,0.2636713683605194,0.0,0.0,1.0,61.97270965576172,76.0,62.73221969604492,-0.0,235.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390360,293.142822265625,297.1499938964844,293.1499938964844,0.1075523942708969,-2547.862060546875,304.148193359375,0.6103013753890991,0.1040546521544456,0.0954359173774719,293.9492492675781,297.1499938964844,293.1499938964844,0.0006763687124475,-72.33622741699219,283.35076904296875,0.4597931504249573,0.050000000745058,0.0495047941803932,293.1729736328125,297.1499938964844,293.1499938964844,0.6419100165367126,-7714.42529296875,304.134033203125,0.9646885991096495,0.4110802412033081,0.2891387045383453,293.21697998046875,297.1499938964844,293.1499938964844,0.5671399235725403,-9503.09765625,304.16802978515625,0.9311336278915404,0.3739493191242218,0.3556388318538666,293.24774169921875,297.1499938964844,293.1499938964844,0.0126487221568822,-4642.80908203125,298.429443359375,0.4597931504249573,0.050000000745058,0.2348294258117675,282.06573486328125,291.1499938964844,265.82666015625,264.47100830078125,282.14569091796875,293.8347473144531,282.0704345703125,1.0,0.2853663861751556,0.8043062686920166,0.8043062686920166,1.0,1.0,-1.2296013832092283,0.5132853984832764,0.7163160443305969,0.2640159726142883,0.0,0.0,1.0,64.4038314819336,79.0,64.34893798828125,-0.0,240.22659301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390420,293.1409912109375,297.1499938964844,293.1499938964844,0.1082682237029075,-2560.577392578125,304.1476135253906,0.602890133857727,0.1046080291271209,0.0961231663823127,293.9583740234375,297.1499938964844,293.1499938964844,0.0005403741379268,-57.46537399291992,282.8829650878906,0.4500468075275421,0.050000000745058,0.0496829114854335,293.1968688964844,297.1499938964844,293.1499938964844,0.6315140128135681,-7609.318359375,304.1564636230469,0.9463608264923096,0.4056492745876312,0.2855309844017029,293.2161865234375,297.1499938964844,293.1499938964844,0.5628358125686646,-9448.8369140625,304.169189453125,0.9151456952095032,0.372415155172348,0.3543584644794464,293.2509460449219,297.1499938964844,293.1499938964844,0.0125766927376389,-4628.75048828125,298.3692626953125,0.4500468075275421,0.050000000745058,0.2356743514537811,282.1136474609375,291.1499938964844,265.86334228515625,264.5054626464844,282.1976623535156,293.8663330078125,282.1185913085937,1.0,0.2902724742889404,0.8038194179534912,0.8038194179534912,1.0,1.0,-1.22578763961792,0.5108940601348877,0.7148935794830322,0.2648015022277832,0.0,0.0,1.0,68.90174102783203,82.0,67.14605712890625,-0.0,248.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390480,293.1409912109375,297.1499938964844,293.1499938964844,0.1082682237029075,-2560.577392578125,304.1476135253906,0.602890133857727,0.1046080291271209,0.0961231663823127,293.9583740234375,297.1499938964844,293.1499938964844,0.0005403741379268,-57.46537399291992,282.8829650878906,0.4500468075275421,0.050000000745058,0.0496829114854335,293.1968688964844,297.1499938964844,293.1499938964844,0.6315140128135681,-7609.318359375,304.1564636230469,0.9463608264923096,0.4056492745876312,0.2855309844017029,293.2161865234375,297.1499938964844,293.1499938964844,0.5628358125686646,-9448.8369140625,304.169189453125,0.9151456952095032,0.372415155172348,0.3543584644794464,293.2509460449219,297.1499938964844,293.1499938964844,0.0125766927376389,-4628.75048828125,298.3692626953125,0.4500468075275421,0.050000000745058,0.2356743514537811,282.1136474609375,291.1499938964844,265.86334228515625,264.5054626464844,282.1976623535156,293.8663330078125,282.1185913085937,1.0,0.2902724742889404,0.8038194179534912,0.8038194179534912,1.0,1.0,-1.22578763961792,0.5108940601348877,0.7148935794830322,0.2648015022277832,0.0,0.0,1.0,68.90174102783203,82.0,67.14605712890625,-0.0,248.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390540,293.13897705078125,297.1499938964844,293.1499938964844,0.1089753285050392,-2573.052001953125,304.1472473144531,0.5966689586639404,0.1052449271082878,0.096818059682846,293.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4162292480469,0.4421876966953277,0.050000000745058,0.0498472042381763,293.2208557128906,297.1499938964844,293.1499938964844,0.6195546388626099,-7492.68115234375,304.1741027832031,0.9287043809890748,0.399600476026535,0.281583309173584,293.2152709960937,297.1499938964844,293.1499938964844,0.5584893226623535,-9394.1337890625,304.1700134277344,0.902357816696167,0.3709263205528259,0.3531127870082855,293.2537536621094,297.1499938964844,293.1499938964844,0.0124978777021169,-4612.63818359375,298.310302734375,0.4421876966953277,0.050000000745058,0.2364536821842193,282.16473388671875,291.1499938964844,265.8999938964844,264.5399169921875,282.2550354003906,293.9051208496094,282.1700744628906,1.0,0.2946252226829529,0.8033325672149658,0.8033325672149658,1.0,1.0,-1.2215213775634766,0.5082651376724243,0.7132562398910522,0.2655649781227112,0.0,0.0,1.0,73.04499053955078,85.0,71.48924255371094,-0.0,255.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390600,293.13897705078125,297.1499938964844,293.1499938964844,0.1089753285050392,-2573.052001953125,304.1472473144531,0.5966689586639404,0.1052449271082878,0.096818059682846,293.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4162292480469,0.4421876966953277,0.050000000745058,0.0498472042381763,293.2208557128906,297.1499938964844,293.1499938964844,0.6195546388626099,-7492.68115234375,304.1741027832031,0.9287043809890748,0.399600476026535,0.281583309173584,293.2152709960937,297.1499938964844,293.1499938964844,0.5584893226623535,-9394.1337890625,304.1700134277344,0.902357816696167,0.3709263205528259,0.3531127870082855,293.2537536621094,297.1499938964844,293.1499938964844,0.0124978777021169,-4612.63818359375,298.310302734375,0.4421876966953277,0.050000000745058,0.2364536821842193,282.16473388671875,291.1499938964844,265.8999938964844,264.5399169921875,282.2550354003906,293.9051208496094,282.1700744628906,1.0,0.2946252226829529,0.8033325672149658,0.8033325672149658,1.0,1.0,-1.2215213775634766,0.5082651376724243,0.7132562398910522,0.2655649781227112,0.0,0.0,1.0,73.04499053955078,85.0,71.48924255371094,-0.0,255.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390660,293.1361083984375,297.1499938964844,293.1499938964844,0.1098900958895683,-2589.2998046875,304.1466369628906,0.5916878581047058,0.1061006486415863,0.0976785123348236,293.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.21417236328125,0.4356652498245239,0.050000000745058,0.0500016324222087,293.24609375,297.1499938964844,293.1499938964844,0.6055805683135986,-7358.87548828125,304.1893005371094,0.9120050072669984,0.3926935493946075,0.2770615220069885,293.2142944335937,297.1499938964844,293.1499938964844,0.5540554523468018,-9338.2958984375,304.1707458496094,0.8917621374130249,0.3694683015346527,0.3518888354301452,293.25616455078125,297.1499938964844,293.1499938964844,0.0124139683321118,-4594.70263671875,298.2530212402344,0.4356652498245239,0.050000000745058,0.2371862083673477,282.2200012207031,291.1499938964844,265.9366760253906,264.5743408203125,282.3187561035156,293.9537353515625,282.22589111328125,1.0,0.2985523641109466,0.8029924631118774,0.8029924631118774,1.0,1.0,-1.2167227268218994,0.505401074886322,0.7113216519355774,0.2662292420864105,0.0,0.0,1.0,76.93081665039062,88.0,77.33926391601562,-0.0,261.4677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390720,293.1361083984375,297.1499938964844,293.1499938964844,0.1098900958895683,-2589.2998046875,304.1466369628906,0.5916878581047058,0.1061006486415863,0.0976785123348236,293.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.21417236328125,0.4356652498245239,0.050000000745058,0.0500016324222087,293.24609375,297.1499938964844,293.1499938964844,0.6055805683135986,-7358.87548828125,304.1893005371094,0.9120050072669984,0.3926935493946075,0.2770615220069885,293.2142944335937,297.1499938964844,293.1499938964844,0.5540554523468018,-9338.2958984375,304.1707458496094,0.8917621374130249,0.3694683015346527,0.3518888354301452,293.25616455078125,297.1499938964844,293.1499938964844,0.0124139683321118,-4594.70263671875,298.2530212402344,0.4356652498245239,0.050000000745058,0.2371862083673477,282.2200012207031,291.1499938964844,265.9366760253906,264.5743408203125,282.3187561035156,293.9537353515625,282.22589111328125,1.0,0.2985523641109466,0.8029924631118774,0.8029924631118774,1.0,1.0,-1.2167227268218994,0.505401074886322,0.7113216519355774,0.2662292420864105,0.0,0.0,1.0,76.93081665039062,88.0,77.33926391601562,-0.0,261.4677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390780,293.1325988769531,297.1499938964844,293.1499938964844,0.1110610291361808,-2610.189697265625,304.1457824707031,0.5878079533576965,0.1071644946932792,0.0987354516983032,293.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2727355957031,0.4301273226737976,0.050000000745058,0.0501488968729972,293.2726745605469,297.1499938964844,293.1499938964844,0.5895621180534363,-7206.82275390625,304.2028503417969,0.8970832824707031,0.3848695158958435,0.2718983590602875,293.2133483886719,297.1499938964844,293.1499938964844,0.5495520830154419,-9281.544921875,304.1713256835937,0.8822808265686035,0.3680344223976135,0.3506818115711212,293.25848388671875,297.1499938964844,293.1499938964844,0.0123230144381523,-4574.75244140625,298.1961669921875,0.4301273226737976,0.050000000745058,0.2378847748041153,282.27911376953125,291.1499938964844,265.97332763671875,264.6087341308594,282.374267578125,293.988525390625,282.2846069335937,1.0,0.3021422326564789,0.8026523590087891,0.8026523590087891,1.0,1.0,-1.211361050605774,0.502297580242157,0.7090634703636169,0.2667061984539032,0.0,0.0,1.0,80.62545013427734,91.0,79.00275421142578,-0.0,267.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390840,293.1325988769531,297.1499938964844,293.1499938964844,0.1110610291361808,-2610.189697265625,304.1457824707031,0.5878079533576965,0.1071644946932792,0.0987354516983032,293.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2727355957031,0.4301273226737976,0.050000000745058,0.0501488968729972,293.2726745605469,297.1499938964844,293.1499938964844,0.5895621180534363,-7206.82275390625,304.2028503417969,0.8970832824707031,0.3848695158958435,0.2718983590602875,293.2133483886719,297.1499938964844,293.1499938964844,0.5495520830154419,-9281.544921875,304.1713256835937,0.8822808265686035,0.3680344223976135,0.3506818115711212,293.25848388671875,297.1499938964844,293.1499938964844,0.0123230144381523,-4574.75244140625,298.1961669921875,0.4301273226737976,0.050000000745058,0.2378847748041153,282.27911376953125,291.1499938964844,265.97332763671875,264.6087341308594,282.374267578125,293.988525390625,282.2846069335937,1.0,0.3021422326564789,0.8026523590087891,0.8026523590087891,1.0,1.0,-1.211361050605774,0.502297580242157,0.7090634703636169,0.2667061984539032,0.0,0.0,1.0,80.62545013427734,91.0,79.00275421142578,-0.0,267.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390900,293.1310119628906,297.1499938964844,293.1499938964844,0.1117074564099311,-2621.764892578125,304.1453857421875,0.5861201286315918,0.1076996177434921,0.0992918834090232,293.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.29937744140625,0.4276454746723175,0.050000000745058,0.050220601260662,293.2863464355469,297.1499938964844,293.1499938964844,0.580994188785553,-7125.77099609375,304.20880126953125,0.8899041414260864,0.3806321024894714,0.2690832316875458,293.2128601074219,297.1499938964844,293.1499938964844,0.5474229454994202,-9254.8359375,304.1712951660156,0.8778787851333618,0.3673256933689117,0.3500841856002807,293.2599792480469,297.1499938964844,293.1499938964844,0.0122752599418163,-4564.72998046875,298.1649169921875,0.4276454746723175,0.050000000745058,0.238224908709526,282.3050842285156,291.1499938964844,265.9916687011719,264.6258850097656,282.3959045410156,293.9951171875,282.3101501464844,1.0,0.3038323521614074,0.8024823069572449,0.8024823069572449,1.0,1.0,-1.2084271907806396,0.5006415843963623,0.7077856659889221,0.2668507099151611,0.0,0.0,1.0,82.41932678222656,91.0,75.13111114501953,-0.0,269.58953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
390960,293.1296691894531,297.1499938964844,293.1499938964844,0.1123269349336624,-2632.822509765625,304.1451110839844,0.5844807028770447,0.1081991866230964,0.09982480853796,294.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.32440185546875,0.4253219962120056,0.050000000745058,0.0502913482487201,293.2999572753906,297.1499938964844,293.1499938964844,0.5720741748809814,-7041.4453125,304.2143249511719,0.8827705979347229,0.3762287199497223,0.2661323249340057,293.21240234375,297.1499938964844,293.1499938964844,0.5453361868858337,-9228.66796875,304.1712341308594,0.8736703395843506,0.3666219711303711,0.3494905531406402,293.2616577148437,297.1499938964844,293.1499938964844,0.0122257722541689,-4554.45166015625,298.13214111328125,0.4253219962120056,0.050000000745058,0.2385605126619339,282.3298645019531,291.1499938964844,266.010009765625,264.6430358886719,282.41766357421875,294.0019226074219,282.3348388671875,1.0,0.3054612576961517,0.80232834815979,0.80232834815979,1.0,1.0,-1.2053004503250122,0.4989084303379059,0.7063919901847839,0.2669230103492737,0.0,0.0,1.0,84.1853256225586,94.0,72.01819610595703,-0.0,271.9971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391020,293.1279602050781,297.1499938964844,293.1499938964844,0.1134128868579864,-2652.066162109375,304.1449279785156,0.5812190175056458,0.1090652272105217,0.1007744595408439,294.0145263671875,297.1499938964844,293.1499938964844,0.0005400936934165,-57.00556182861328,283.165771484375,0.4210932552814483,0.050000000745058,0.0504300855100154,293.3258972167969,297.1499938964844,293.1499938964844,0.5536115765571594,-6867.01171875,304.2235717773437,0.8688504695892334,0.3671683967113495,0.2599946856498718,293.2115173339844,297.1499938964844,293.1499938964844,0.5412483811378479,-9177.3662109375,304.17095947265625,0.8657861351966858,0.3652184307575226,0.348309576511383,293.2654724121094,297.1499938964844,293.1499938964844,0.0121219726279377,-4533.029296875,298.0628356933594,0.4210932552814483,0.050000000745058,0.2392186224460601,282.3775634765625,291.1499938964844,266.0466613769531,264.67724609375,282.4599609375,294.0142517089844,282.3822937011719,1.0,0.3085593581199646,0.8020203709602356,0.8020203709602356,1.0,1.0,-1.1986125707626345,0.4952859282493591,0.7033266425132751,0.2668436169624328,0.0,0.0,1.0,87.63794708251953,97.0,67.20374298095703,-0.0,276.4349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391080,293.1279602050781,297.1499938964844,293.1499938964844,0.1134128868579864,-2652.066162109375,304.1449279785156,0.5812190175056458,0.1090652272105217,0.1007744595408439,294.0145263671875,297.1499938964844,293.1499938964844,0.0005400936934165,-57.00556182861328,283.165771484375,0.4210932552814483,0.050000000745058,0.0504300855100154,293.3258972167969,297.1499938964844,293.1499938964844,0.5536115765571594,-6867.01171875,304.2235717773437,0.8688504695892334,0.3671683967113495,0.2599946856498718,293.2115173339844,297.1499938964844,293.1499938964844,0.5412483811378479,-9177.3662109375,304.17095947265625,0.8657861351966858,0.3652184307575226,0.348309576511383,293.2654724121094,297.1499938964844,293.1499938964844,0.0121219726279377,-4533.029296875,298.0628356933594,0.4210932552814483,0.050000000745058,0.2392186224460601,282.3775634765625,291.1499938964844,266.0466613769531,264.67724609375,282.4599609375,294.0142517089844,282.3822937011719,1.0,0.3085593581199646,0.8020203709602356,0.8020203709602356,1.0,1.0,-1.1986125707626345,0.4952859282493591,0.7033266425132751,0.2668436169624328,0.0,0.0,1.0,87.63794708251953,97.0,67.20374298095703,-0.0,276.4349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391140,293.1286926269531,297.1499938964844,293.1499938964844,0.1141407266259193,-2664.7294921875,304.1454467773437,0.577621579170227,0.1094848066568374,0.1014400273561477,294.0083923339844,297.1499938964844,293.1499938964844,0.0004861337074544,-45.24686050415039,283.16064453125,0.417315661907196,0.050000000745058,0.0505661889910697,293.34942626953125,297.1499938964844,293.1499938964844,0.5349323153495789,-6690.44140625,304.2300720214844,0.8555439114570618,0.3579373955726623,0.2537009119987488,293.2108764648437,297.1499938964844,293.1499938964844,0.5373645424842834,-9128.6767578125,304.1704406738281,0.8584845066070557,0.3637934923171997,0.3471100926399231,293.26910400390625,297.1499938964844,293.1499938964844,0.0120199415832757,-4512.52001953125,297.9904479980469,0.417315661907196,0.050000000745058,0.2398642301559448,282.4183959960937,291.1499938964844,266.0833435058594,264.7113952636719,282.4809875488281,293.9920654296875,282.4217224121094,1.0,0.311478853225708,0.8017124533653259,0.8017124533653259,1.0,1.0,-1.1913560628890991,0.4914691150188446,0.6998869180679321,0.2664433419704437,0.0,0.0,1.0,91.0107421875,100.0,54.9150276184082,-0.0,280.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391200,293.1286926269531,297.1499938964844,293.1499938964844,0.1141407266259193,-2664.7294921875,304.1454467773437,0.577621579170227,0.1094848066568374,0.1014400273561477,294.0083923339844,297.1499938964844,293.1499938964844,0.0004861337074544,-45.24686050415039,283.16064453125,0.417315661907196,0.050000000745058,0.0505661889910697,293.34942626953125,297.1499938964844,293.1499938964844,0.5349323153495789,-6690.44140625,304.2300720214844,0.8555439114570618,0.3579373955726623,0.2537009119987488,293.2108764648437,297.1499938964844,293.1499938964844,0.5373645424842834,-9128.6767578125,304.1704406738281,0.8584845066070557,0.3637934923171997,0.3471100926399231,293.26910400390625,297.1499938964844,293.1499938964844,0.0120199415832757,-4512.52001953125,297.9904479980469,0.417315661907196,0.050000000745058,0.2398642301559448,282.4183959960937,291.1499938964844,266.0833435058594,264.7113952636719,282.4809875488281,293.9920654296875,282.4217224121094,1.0,0.311478853225708,0.8017124533653259,0.8017124533653259,1.0,1.0,-1.1913560628890991,0.4914691150188446,0.6998869180679321,0.2664433419704437,0.0,0.0,1.0,91.0107421875,100.0,54.9150276184082,-0.0,280.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
