time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391260,293.1322631835937,297.1499938964844,293.1499938964844,0.1140709593892097,-2662.877685546875,304.1470947265625,0.5728715658187866,0.1093042567372322,0.1014901176095008,293.9926452636719,297.1499938964844,293.1499938964844,0.0004797247238457,-43.48103332519531,283.1571350097656,0.4138855338096618,0.050000000745058,0.0507007874548435,293.3684997558594,297.1499938964844,293.1499938964844,0.5167361497879028,-6518.2294921875,304.2336120605469,0.8429953455924988,0.3489951193332672,0.2474432736635208,293.2102966308594,297.1499938964844,293.1499938964844,0.533865213394165,-9085.0009765625,304.1694641113281,0.8516672849655151,0.3623676598072052,0.3459020256996155,293.2718811035156,297.1499938964844,293.1499938964844,0.0119275441393256,-4495.0634765625,297.91650390625,0.4138855338096618,0.050000000745058,0.2405027002096176,282.4462585449219,291.1499938964844,266.1199951171875,264.7453918457031,282.49395751953125,293.9569091796875,282.4487609863281,1.0,0.3142406344413757,0.8014481663703918,0.8014481663703918,1.0,1.0,-1.1833831071853638,0.4873973429203033,0.6959857940673828,0.2656875848770141,0.0,0.0,1.0,94.33021545410156,88.0,40.92593383789063,-0.0,283.9595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391320,293.1322631835937,297.1499938964844,293.1499938964844,0.1140709593892097,-2662.877685546875,304.1470947265625,0.5728715658187866,0.1093042567372322,0.1014901176095008,293.9926452636719,297.1499938964844,293.1499938964844,0.0004797247238457,-43.48103332519531,283.1571350097656,0.4138855338096618,0.050000000745058,0.0507007874548435,293.3684997558594,297.1499938964844,293.1499938964844,0.5167361497879028,-6518.2294921875,304.2336120605469,0.8429953455924988,0.3489951193332672,0.2474432736635208,293.2102966308594,297.1499938964844,293.1499938964844,0.533865213394165,-9085.0009765625,304.1694641113281,0.8516672849655151,0.3623676598072052,0.3459020256996155,293.2718811035156,297.1499938964844,293.1499938964844,0.0119275441393256,-4495.0634765625,297.91650390625,0.4138855338096618,0.050000000745058,0.2405027002096176,282.4462585449219,291.1499938964844,266.1199951171875,264.7453918457031,282.49395751953125,293.9569091796875,282.4487609863281,1.0,0.3142406344413757,0.8014481663703918,0.8014481663703918,1.0,1.0,-1.1833831071853638,0.4873973429203033,0.6959857940673828,0.2656875848770141,0.0,0.0,1.0,94.33021545410156,88.0,40.92593383789063,-0.0,283.9595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391380,293.135009765625,297.1499938964844,293.1499938964844,0.1136605665087699,-2654.880126953125,304.1487121582031,0.5741368532180786,0.1091898754239082,0.1012917608022689,293.9747009277344,297.1499938964844,293.1499938964844,0.0004736909177154,-41.80800628662109,283.15478515625,0.4150817990303039,0.050000000745058,0.0506526678800582,293.37225341796875,297.1499938964844,293.1499938964844,0.5019698739051819,-6380.25244140625,304.2301330566406,0.8396209478378296,0.3426769971847534,0.2425179928541183,293.2095642089844,297.1499938964844,293.1499938964844,0.530215859413147,-9038.88671875,304.1690673828125,0.8526217341423035,0.3609888553619385,0.3445392847061157,293.2733154296875,297.1499938964844,293.1499938964844,0.0117789823561906,-4463.666015625,297.8464660644531,0.4150817990303039,0.050000000745058,0.2402744591236114,282.470703125,291.1499938964844,266.1566772460937,264.7792358398437,282.515625,293.9395751953125,282.4732666015625,1.0,0.311603844165802,0.8011838793754578,0.8011838793754578,1.0,1.0,-1.1752656698226929,0.4833530485630035,0.6919126510620117,0.2646391987800598,0.0,0.0,1.0,93.0147705078125,76.0,35.88111114501953,-0.0,278.1036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391440,293.135009765625,297.1499938964844,293.1499938964844,0.1136605665087699,-2654.880126953125,304.1487121582031,0.5741368532180786,0.1091898754239082,0.1012917608022689,293.9747009277344,297.1499938964844,293.1499938964844,0.0004736909177154,-41.80800628662109,283.15478515625,0.4150817990303039,0.050000000745058,0.0506526678800582,293.37225341796875,297.1499938964844,293.1499938964844,0.5019698739051819,-6380.25244140625,304.2301330566406,0.8396209478378296,0.3426769971847534,0.2425179928541183,293.2095642089844,297.1499938964844,293.1499938964844,0.530215859413147,-9038.88671875,304.1690673828125,0.8526217341423035,0.3609888553619385,0.3445392847061157,293.2733154296875,297.1499938964844,293.1499938964844,0.0117789823561906,-4463.666015625,297.8464660644531,0.4150817990303039,0.050000000745058,0.2402744591236114,282.470703125,291.1499938964844,266.1566772460937,264.7792358398437,282.515625,293.9395751953125,282.4732666015625,1.0,0.311603844165802,0.8011838793754578,0.8011838793754578,1.0,1.0,-1.1752656698226929,0.4833530485630035,0.6919126510620117,0.2646391987800598,0.0,0.0,1.0,93.0147705078125,76.0,35.88111114501953,-0.0,278.1036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391500,293.1357116699219,297.1499938964844,293.1499938964844,0.1135044991970062,-2651.822265625,304.14923095703125,0.5768876075744629,0.1092417240142822,0.1012303084135055,293.966064453125,297.1499938964844,293.1499938964844,0.0004705575120169,-40.93830108642578,283.1539306640625,0.4171327650547027,0.050000000745058,0.0505732037127018,293.3710327148437,297.1499938964844,293.1499938964844,0.4959237575531006,-6324.3466796875,304.2265625,0.8407862782478333,0.3401012718677521,0.2405688464641571,293.2090148925781,297.1499938964844,293.1499938964844,0.5283534526824951,-9015.2392578125,304.1689758300781,0.8555160164833069,0.3603374361991882,0.3438342213630676,293.2734069824219,297.1499938964844,293.1499938964844,0.0116893984377384,-4443.82958984375,297.8140869140625,0.4171327650547027,0.050000000745058,0.2398975044488906,282.4830322265625,291.1499938964844,266.17498779296875,264.7961120605469,282.5271301269531,293.93426513671875,282.485595703125,1.0,0.3089238703250885,0.8010517358779907,0.8010517358779907,1.0,1.0,-1.171458125114441,0.4814906418323517,0.6899675130844116,0.2640492916107178,0.0,0.0,1.0,90.95482635498048,76.0,34.89752960205078,-0.0,272.50250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391560,293.1360778808594,297.1499938964844,293.1499938964844,0.1133961305022239,-2649.660400390625,304.1495666503906,0.5807626247406006,0.109351210296154,0.1012027785181999,293.9580383300781,297.1499938964844,293.1499938964844,0.0004674368829,-40.07305145263672,283.1532287597656,0.4200156927108764,0.050000000745058,0.0504678413271904,293.3690490722656,297.1499938964844,293.1499938964844,0.4902947545051574,-6272.2314453125,304.2228698730469,0.8433114886283875,0.337690532207489,0.2387595474720001,293.2084045410156,297.1499938964844,293.1499938964844,0.5265002250671387,-8991.6845703125,304.1689147949219,0.8597249984741211,0.3597128391265869,0.3431283831596374,293.2731628417969,297.1499938964844,293.1499938964844,0.0115937395021319,-4422.2275390625,297.7831115722656,0.4200156927108764,0.050000000745058,0.2393977046012878,282.49517822265625,291.1499938964844,266.1933288574219,264.8129577636719,282.5384826660156,293.9297180175781,282.4976806640625,1.0,0.3055257499217987,0.8009351491928101,0.8009351491928101,1.0,1.0,-1.1676799058914185,0.4796655178070068,0.6880143284797668,0.2634060084819793,0.0,0.0,1.0,88.23805236816406,64.0,34.11420822143555,-0.0,265.6401062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391620,293.1361694335937,297.1499938964844,293.1499938964844,0.1132779717445373,-2647.186767578125,304.14990234375,0.5913733243942261,0.1096874698996543,0.1012166738510131,293.9439392089844,297.1499938964844,293.1499938964844,0.0004612727498169,-38.3704719543457,283.15216064453125,0.4283693134784698,0.050000000745058,0.050199557095766,293.3641662597656,297.1499938964844,293.1499938964844,0.4797270596027374,-6173.6884765625,304.2162475585937,0.8519250154495239,0.333129346370697,0.2353345602750778,293.2069091796875,297.1499938964844,293.1499938964844,0.5228511095046997,-8945.2607421875,304.1686706542969,0.8718650937080383,0.3585367500782013,0.3417307436466217,293.27197265625,297.1499938964844,293.1499938964844,0.0113905267789959,-4375.25732421875,297.7245788574219,0.4283693134784698,0.050000000745058,0.2381250858306884,282.5187683105469,291.1499938964844,266.2300109863281,264.8464660644531,282.5608825683594,293.92205810546875,282.5212097167969,1.0,0.297004371881485,0.8007019758224487,0.8007019758224487,1.0,1.0,-1.1600583791732788,0.4760420620441437,0.6840163469314575,0.2619531154632568,0.0,0.0,1.0,81.34276580810547,52.0,32.85108947753906,-0.0,249.1281890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391680,293.1361694335937,297.1499938964844,293.1499938964844,0.1132779717445373,-2647.186767578125,304.14990234375,0.5913733243942261,0.1096874698996543,0.1012166738510131,293.9439392089844,297.1499938964844,293.1499938964844,0.0004612727498169,-38.3704719543457,283.15216064453125,0.4283693134784698,0.050000000745058,0.050199557095766,293.3641662597656,297.1499938964844,293.1499938964844,0.4797270596027374,-6173.6884765625,304.2162475585937,0.8519250154495239,0.333129346370697,0.2353345602750778,293.2069091796875,297.1499938964844,293.1499938964844,0.5228511095046997,-8945.2607421875,304.1686706542969,0.8718650937080383,0.3585367500782013,0.3417307436466217,293.27197265625,297.1499938964844,293.1499938964844,0.0113905267789959,-4375.25732421875,297.7245788574219,0.4283693134784698,0.050000000745058,0.2381250858306884,282.5187683105469,291.1499938964844,266.2300109863281,264.8464660644531,282.5608825683594,293.92205810546875,282.5212097167969,1.0,0.297004371881485,0.8007019758224487,0.8007019758224487,1.0,1.0,-1.1600583791732788,0.4760420620441437,0.6840163469314575,0.2619531154632568,0.0,0.0,1.0,81.34276580810547,52.0,32.85108947753906,-0.0,249.1281890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391740,293.1357421875,297.1499938964844,293.1499938964844,0.1132334992289543,-2646.094970703125,304.1499938964844,0.6052713394165039,0.1101190447807312,0.101281501352787,293.9328308105469,297.1499938964844,293.1499938964844,0.0004551871679723,-36.70345687866211,283.1514587402344,0.4408223330974579,0.050000000745058,0.0498783774673938,293.35894775390625,297.1499938964844,293.1499938964844,0.4697100222110748,-6079.16064453125,304.2108764648437,0.8652923107147217,0.3287624418735504,0.2320325523614883,293.2052001953125,297.1499938964844,293.1499938964844,0.5192891359329224,-8899.8955078125,304.1683959960937,0.8890959620475769,0.3574419617652893,0.3403615653514862,293.2702331542969,297.1499938964844,293.1499938964844,0.0111784422770142,-4324.96142578125,297.6691589355469,0.4408223330974579,0.050000000745058,0.2366015613079071,282.54168701171875,291.1499938964844,266.26666259765625,264.8798217773437,282.58319091796875,293.9164428710937,282.5440979003906,1.0,0.2866712808609009,0.8004688620567322,0.8004688620567322,1.0,1.0,-1.1523150205612185,0.4724252223968506,0.6798897981643677,0.2603073418140411,0.0,0.0,1.0,73.10281372070312,40.0,32.024166107177734,-0.0,230.1389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391800,293.1357421875,297.1499938964844,293.1499938964844,0.1132334992289543,-2646.094970703125,304.1499938964844,0.6052713394165039,0.1101190447807312,0.101281501352787,293.9328308105469,297.1499938964844,293.1499938964844,0.0004551871679723,-36.70345687866211,283.1514587402344,0.4408223330974579,0.050000000745058,0.0498783774673938,293.35894775390625,297.1499938964844,293.1499938964844,0.4697100222110748,-6079.16064453125,304.2108764648437,0.8652923107147217,0.3287624418735504,0.2320325523614883,293.2052001953125,297.1499938964844,293.1499938964844,0.5192891359329224,-8899.8955078125,304.1683959960937,0.8890959620475769,0.3574419617652893,0.3403615653514862,293.2702331542969,297.1499938964844,293.1499938964844,0.0111784422770142,-4324.96142578125,297.6691589355469,0.4408223330974579,0.050000000745058,0.2366015613079071,282.54168701171875,291.1499938964844,266.26666259765625,264.8798217773437,282.58319091796875,293.9164428710937,282.5440979003906,1.0,0.2866712808609009,0.8004688620567322,0.8004688620567322,1.0,1.0,-1.1523150205612185,0.4724252223968506,0.6798897981643677,0.2603073418140411,0.0,0.0,1.0,73.10281372070312,40.0,32.024166107177734,-0.0,230.1389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391860,293.1351623535156,297.1499938964844,293.1499938964844,0.1132226288318634,-2645.62939453125,304.1500244140625,0.6217027902603149,0.110601432621479,0.1013698428869247,293.9248962402344,297.1499938964844,293.1499938964844,0.000449112674687,-35.05839157104492,283.1510009765625,0.4586415588855743,0.050000000745058,0.0495250038802623,293.3537902832031,297.1499938964844,293.1499938964844,0.4600615501403808,-5987.05224609375,304.2066955566406,0.8841358423233032,0.3245167136192322,0.2287998795509338,293.2033996582031,297.1499938964844,293.1499938964844,0.5158076286315918,-8855.486328125,304.1680603027344,0.9124197363853456,0.3564095497131347,0.339023232460022,293.268310546875,297.1499938964844,293.1499938964844,0.0109631959348917,-4272.74609375,297.6156921386719,0.4586415588855743,0.050000000745058,0.2349252998828888,282.5643615722656,291.1499938964844,266.3033447265625,264.9129333496094,282.6060485839844,293.9134216308594,282.5667724609375,1.0,0.2749158442020416,0.8002526760101318,0.8002526760101318,1.0,1.0,-1.1444982290267944,0.468824565410614,0.6756737232208252,0.2585232257843017,0.0,0.0,1.0,64.0440444946289,28.0,31.73756217956543,-0.0,209.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391920,293.1351623535156,297.1499938964844,293.1499938964844,0.1132226288318634,-2645.62939453125,304.1500244140625,0.6217027902603149,0.110601432621479,0.1013698428869247,293.9248962402344,297.1499938964844,293.1499938964844,0.000449112674687,-35.05839157104492,283.1510009765625,0.4586415588855743,0.050000000745058,0.0495250038802623,293.3537902832031,297.1499938964844,293.1499938964844,0.4600615501403808,-5987.05224609375,304.2066955566406,0.8841358423233032,0.3245167136192322,0.2287998795509338,293.2033996582031,297.1499938964844,293.1499938964844,0.5158076286315918,-8855.486328125,304.1680603027344,0.9124197363853456,0.3564095497131347,0.339023232460022,293.268310546875,297.1499938964844,293.1499938964844,0.0109631959348917,-4272.74609375,297.6156921386719,0.4586415588855743,0.050000000745058,0.2349252998828888,282.5643615722656,291.1499938964844,266.3033447265625,264.9129333496094,282.6060485839844,293.9134216308594,282.5667724609375,1.0,0.2749158442020416,0.8002526760101318,0.8002526760101318,1.0,1.0,-1.1444982290267944,0.468824565410614,0.6756737232208252,0.2585232257843017,0.0,0.0,1.0,64.0440444946289,28.0,31.73756217956543,-0.0,209.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
391980,293.1344909667969,297.1499938964844,293.1499938964844,0.1132245287299156,-2645.39697265625,304.1500244140625,0.6412961483001709,0.1111093163490295,0.1014686152338981,293.9200439453125,297.1499938964844,293.1499938964844,0.0004429542459547,-33.414039611816406,283.1506652832031,0.4793621003627777,0.050000000745058,0.0491533577442169,293.34881591796875,297.1499938964844,293.1499938964844,0.4506992399692535,-5896.7392578125,304.20343017578125,0.91012442111969,0.3203621804714203,0.2256210595369339,293.2015686035156,297.1499938964844,293.1499938964844,0.5123913884162903,-8811.8173828125,304.167724609375,0.945881962776184,0.3554244339466095,0.3377144634723663,293.26641845703125,297.1499938964844,293.1499938964844,0.0107482550665736,-4219.48876953125,297.5633544921875,0.4793621003627777,0.050000000745058,0.233162373304367,282.5872802734375,291.1499938964844,266.3399963378906,264.94580078125,282.6299743652344,293.91339111328125,282.5897827148437,1.0,0.2619594931602478,0.8000365495681763,0.8000365495681763,1.0,1.0,-1.1366679668426514,0.4652504026889801,0.6714175343513489,0.2566573917865753,0.0,0.0,1.0,54.5212287902832,25.0,32.075416564941406,-0.0,188.7677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392040,293.1344909667969,297.1499938964844,293.1499938964844,0.1132245287299156,-2645.39697265625,304.1500244140625,0.6412961483001709,0.1111093163490295,0.1014686152338981,293.9200439453125,297.1499938964844,293.1499938964844,0.0004429542459547,-33.414039611816406,283.1506652832031,0.4793621003627777,0.050000000745058,0.0491533577442169,293.34881591796875,297.1499938964844,293.1499938964844,0.4506992399692535,-5896.7392578125,304.20343017578125,0.91012442111969,0.3203621804714203,0.2256210595369339,293.2015686035156,297.1499938964844,293.1499938964844,0.5123913884162903,-8811.8173828125,304.167724609375,0.945881962776184,0.3554244339466095,0.3377144634723663,293.26641845703125,297.1499938964844,293.1499938964844,0.0107482550665736,-4219.48876953125,297.5633544921875,0.4793621003627777,0.050000000745058,0.233162373304367,282.5872802734375,291.1499938964844,266.3399963378906,264.94580078125,282.6299743652344,293.91339111328125,282.5897827148437,1.0,0.2619594931602478,0.8000365495681763,0.8000365495681763,1.0,1.0,-1.1366679668426514,0.4652504026889801,0.6714175343513489,0.2566573917865753,0.0,0.0,1.0,54.5212287902832,25.0,32.075416564941406,-0.0,188.7677154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392100,293.1342163085937,297.1499938964844,293.1499938964844,0.1132676601409912,-2646.06005859375,304.1499328613281,0.6515528559684753,0.1113633960485458,0.1015492677688598,293.9187927246094,297.1499938964844,293.1499938964844,0.0004399085300974,-32.61026763916016,283.1505432128906,0.4874442219734192,0.050000000745058,0.0489962771534919,293.346435546875,297.1499938964844,293.1499938964844,0.4461637735366821,-5852.7275390625,304.20196533203125,0.9244276285171508,0.3183102309703827,0.2240728735923767,293.2007141113281,297.1499938964844,293.1499938964844,0.5107590556144714,-8790.9892578125,304.16748046875,0.9616792798042296,0.3549430668354034,0.3371020257472992,293.2655334472656,297.1499938964844,293.1499938964844,0.0106521714478731,-4195.431640625,297.53741455078125,0.4874442219734192,0.050000000745058,0.2324172556400299,282.59893798828125,291.1499938964844,266.3583374023437,264.962158203125,282.6419677734375,293.9145202636719,282.6014404296875,1.0,0.2564328014850616,0.7999284863471985,0.7999284863471985,1.0,1.0,-1.133087992668152,0.4636308550834656,0.6694571375846863,0.2557648420333862,0.0,0.0,1.0,50.49161148071289,25.0,32.32183837890625,-0.0,179.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392160,293.13397216796875,297.1499938964844,293.1499938964844,0.1133298948407173,-2647.070556640625,304.1498413085937,0.6619871258735657,0.1116110160946846,0.1016435176134109,293.9181823730469,297.1499938964844,293.1499938964844,0.0004369007947389,-31.82314109802246,283.15045166015625,0.4949920177459717,0.050000000745058,0.0488585270941257,293.3441162109375,297.1499938964844,293.1499938964844,0.4417193233966827,-5809.43017578125,304.2005920410156,0.9385636448860168,0.3162759840488434,0.2225493192672729,293.1998596191406,297.1499938964844,293.1499938964844,0.5091736912727356,-8770.7646484375,304.16717529296875,0.9757112860679626,0.3544658124446869,0.3365129828453064,293.26470947265625,297.1499938964844,293.1499938964844,0.0105633428320288,-4173.07568359375,297.51141357421875,0.4949920177459717,0.050000000745058,0.2317638099193573,282.610595703125,291.1499938964844,266.3766784667969,264.9784240722656,282.654052734375,293.9164428710937,282.6131286621094,1.0,0.2513359189033508,0.7998337745666504,0.7998337745666504,1.0,1.0,-1.1297154426574707,0.4621115028858185,0.6676039695739746,0.2549112141132355,0.0,0.0,1.0,46.95427703857422,25.0,32.49809265136719,-0.0,172.05865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392220,293.1338806152344,297.1499938964844,293.1499938964844,0.1134596914052963,-2649.23828125,304.149658203125,0.6774888038635254,0.1119573190808296,0.1018154174089431,293.9183044433594,297.1499938964844,293.1499938964844,0.0004322016029618,-30.60716438293457,283.1503295898437,0.5059667229652405,0.050000000745058,0.0486853793263435,293.3404541015625,297.1499938964844,293.1499938964844,0.4348390102386474,-5742.12646484375,304.1985168457031,0.9574548602104188,0.3130774796009063,0.2201819717884063,293.19854736328125,297.1499938964844,293.1499938964844,0.5067558288574219,-8739.958984375,304.1665954589844,0.9929507374763488,0.3537154793739319,0.3356295228004455,293.2635803222656,297.1499938964844,293.1499938964844,0.0104380026459693,-4141.40771484375,297.4696960449219,0.5059667229652405,0.050000000745058,0.2309424728155136,282.6292724609375,291.1499938964844,266.406005859375,265.0043334960937,282.671875,293.91827392578125,282.6317138671875,1.0,0.2447654455900192,0.7996821999549866,0.7996821999549866,1.0,1.0,-1.1248257160186768,0.4599171876907348,0.6649085879325867,0.2536496818065643,0.0,0.0,1.0,42.49811172485352,25.0,32.24957275390625,-0.0,162.08230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392280,293.13397216796875,297.1499938964844,293.1499938964844,0.1134795621037483,-2649.54736328125,304.149658203125,0.6811047792434692,0.1120207011699676,0.101848617196083,293.9185485839844,297.1499938964844,293.1499938964844,0.0004310735093895,-30.31786346435547,283.1503295898437,0.5085825324058533,0.050000000745058,0.0486489795148372,293.33953857421875,297.1499938964844,293.1499938964844,0.4331615269184112,-5725.66552734375,304.197998046875,0.9614973068237304,0.3122851848602295,0.2196016907691955,293.1982421875,297.1499938964844,293.1499938964844,0.5061678290367126,-8732.5166015625,304.1664733886719,0.996454656124115,0.3535291850566864,0.3354173600673675,293.2633056640625,297.1499938964844,293.1499938964844,0.0104091642424464,-4134.11376953125,297.45916748046875,0.5085825324058533,0.050000000745058,0.2307698130607605,282.6337890625,291.1499938964844,266.413330078125,265.01080322265625,282.6761474609375,293.9184875488281,282.63623046875,1.0,0.2433332204818725,0.7996443510055542,0.7996443510055542,1.0,1.0,-1.123659372329712,0.4593934416770935,0.6642659306526184,0.2533498704433441,0.0,0.0,1.0,41.55939865112305,28.0,32.00775909423828,-0.0,159.95298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392340,293.1356506347656,297.1499938964844,293.1499938964844,0.1134463846683502,-2648.609130859375,304.1498413085937,0.691369354724884,0.1120899990200996,0.1019301265478134,293.91949462890625,297.1499938964844,293.1499938964844,0.0004250036727171,-28.778738021850582,283.1502380371094,0.5162060856819153,0.050000000745058,0.0485523454844951,293.3352966308594,297.1499938964844,293.1499938964844,0.4249849021434784,-5645.08642578125,304.1956481933594,0.97065007686615,0.3083493709564209,0.2167868316173553,293.1913757324219,297.1499938964844,293.1499938964844,0.4897196888923645,-8504.908203125,304.18896484375,0.9990000128746032,0.353670060634613,0.3267027139663696,293.26202392578125,297.1499938964844,293.1499938964844,0.0102935815230011,-4104.73046875,297.4076843261719,0.5162060856819153,0.050000000745058,0.2303114235401153,282.6585388183594,291.1499938964844,266.45001220703125,265.0428466796875,282.710693359375,293.91949462890625,282.6617431640625,1.0,0.2381068170070648,0.7994548678398132,0.7994548678398132,1.0,1.0,-1.1092450618743896,0.45269975066185,0.6565453410148621,0.250379741191864,0.0,0.0,1.0,38.92033386230469,31.0,36.469425201416016,-0.0,150.89564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392400,293.1356506347656,297.1499938964844,293.1499938964844,0.1134463846683502,-2648.609130859375,304.1498413085937,0.691369354724884,0.1120899990200996,0.1019301265478134,293.91949462890625,297.1499938964844,293.1499938964844,0.0004250036727171,-28.778738021850582,283.1502380371094,0.5162060856819153,0.050000000745058,0.0485523454844951,293.3352966308594,297.1499938964844,293.1499938964844,0.4249849021434784,-5645.08642578125,304.1956481933594,0.97065007686615,0.3083493709564209,0.2167868316173553,293.1913757324219,297.1499938964844,293.1499938964844,0.4897196888923645,-8504.908203125,304.18896484375,0.9990000128746032,0.353670060634613,0.3267027139663696,293.26202392578125,297.1499938964844,293.1499938964844,0.0102935815230011,-4104.73046875,297.4076843261719,0.5162060856819153,0.050000000745058,0.2303114235401153,282.6585388183594,291.1499938964844,266.45001220703125,265.0428466796875,282.710693359375,293.91949462890625,282.6617431640625,1.0,0.2381068170070648,0.7994548678398132,0.7994548678398132,1.0,1.0,-1.1092450618743896,0.45269975066185,0.6565453410148621,0.250379741191864,0.0,0.0,1.0,38.92033386230469,31.0,36.469425201416016,-0.0,150.89564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392460,293.1505126953125,297.1499938964844,293.1499938964844,0.1106017008423805,-2595.56787109375,304.1547241210937,0.6911242008209229,0.1094278171658515,0.1000127494335174,293.9318542480469,297.1499938964844,293.1499938964844,0.0004173584748059,-26.884910583496094,283.1501770019531,0.5196669101715088,0.050000000745058,0.0485126301646232,293.34136962890625,297.1499938964844,293.1499938964844,0.414251834154129,-5536.26416015625,304.19842529296875,0.9706098437309264,0.3024010956287384,0.2128935009241104,293.1878356933594,297.1499938964844,293.1499938964844,0.4776079356670379,-8343.20703125,304.1955871582031,0.9990000128746032,0.3533250391483307,0.3208765089511871,293.2725830078125,297.1499938964844,293.1499938964844,0.010117364116013,-4061.87646484375,297.304931640625,0.5196669101715088,0.050000000745058,0.2301230281591415,282.69012451171875,291.1499938964844,266.4866638183594,265.0747375488281,282.7518005371094,293.9311828613281,282.69384765625,1.0,0.2348679006099701,0.7993087768554688,0.7993087768554688,1.0,1.0,-1.0950168371200562,0.4461426138877868,0.6488742232322693,0.2473622262477874,0.0,0.0,1.0,37.72439956665039,34.0,43.48943710327149,-0.0,144.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392520,293.1505126953125,297.1499938964844,293.1499938964844,0.1106017008423805,-2595.56787109375,304.1547241210937,0.6911242008209229,0.1094278171658515,0.1000127494335174,293.9318542480469,297.1499938964844,293.1499938964844,0.0004173584748059,-26.884910583496094,283.1501770019531,0.5196669101715088,0.050000000745058,0.0485126301646232,293.34136962890625,297.1499938964844,293.1499938964844,0.414251834154129,-5536.26416015625,304.19842529296875,0.9706098437309264,0.3024010956287384,0.2128935009241104,293.1878356933594,297.1499938964844,293.1499938964844,0.4776079356670379,-8343.20703125,304.1955871582031,0.9990000128746032,0.3533250391483307,0.3208765089511871,293.2725830078125,297.1499938964844,293.1499938964844,0.010117364116013,-4061.87646484375,297.304931640625,0.5196669101715088,0.050000000745058,0.2301230281591415,282.69012451171875,291.1499938964844,266.4866638183594,265.0747375488281,282.7518005371094,293.9311828613281,282.69384765625,1.0,0.2348679006099701,0.7993087768554688,0.7993087768554688,1.0,1.0,-1.0950168371200562,0.4461426138877868,0.6488742232322693,0.2473622262477874,0.0,0.0,1.0,37.72439956665039,34.0,43.48943710327149,-0.0,144.78160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392580,293.15997314453125,297.1499938964844,293.1499938964844,0.1077824458479881,-2543.052978515625,304.15777587890625,0.6879017353057861,0.1074856370687484,0.0981243178248405,293.94287109375,297.1499938964844,293.1499938964844,0.00040941403131,-24.971893310546875,283.1501159667969,0.5208283066749573,0.050000000745058,0.0484998449683189,293.3414611816406,297.1499938964844,293.1499938964844,0.4043525159358978,-5436.1611328125,304.1986999511719,0.967177391052246,0.2975320219993591,0.2093575149774551,293.1826171875,297.1499938964844,293.1499938964844,0.4723698496818542,-8278.5634765625,304.1888732910156,0.9990000128746032,0.3534287512302398,0.3189735114574432,293.2789611816406,297.1499938964844,293.1499938964844,0.0099806180223822,-4027.472900390625,297.2159118652344,0.5208283066749573,0.050000000745058,0.2300623804330825,282.7226867675781,291.1499938964844,266.5233459472656,265.1065368652344,282.7834167480469,293.942138671875,282.7261962890625,1.0,0.2333018630743026,0.7991626858711243,0.7991626858711243,1.0,1.0,-1.0861316919326782,0.4421381056308746,0.643993616104126,0.2452319413423538,0.0,0.0,1.0,37.27695846557617,37.0,44.3521614074707,-0.0,141.58595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392640,293.15997314453125,297.1499938964844,293.1499938964844,0.1077824458479881,-2543.052978515625,304.15777587890625,0.6879017353057861,0.1074856370687484,0.0981243178248405,293.94287109375,297.1499938964844,293.1499938964844,0.00040941403131,-24.971893310546875,283.1501159667969,0.5208283066749573,0.050000000745058,0.0484998449683189,293.3414611816406,297.1499938964844,293.1499938964844,0.4043525159358978,-5436.1611328125,304.1986999511719,0.967177391052246,0.2975320219993591,0.2093575149774551,293.1826171875,297.1499938964844,293.1499938964844,0.4723698496818542,-8278.5634765625,304.1888732910156,0.9990000128746032,0.3534287512302398,0.3189735114574432,293.2789611816406,297.1499938964844,293.1499938964844,0.0099806180223822,-4027.472900390625,297.2159118652344,0.5208283066749573,0.050000000745058,0.2300623804330825,282.7226867675781,291.1499938964844,266.5233459472656,265.1065368652344,282.7834167480469,293.942138671875,282.7261962890625,1.0,0.2333018630743026,0.7991626858711243,0.7991626858711243,1.0,1.0,-1.0861316919326782,0.4421381056308746,0.643993616104126,0.2452319413423538,0.0,0.0,1.0,37.27695846557617,37.0,44.3521614074707,-0.0,141.58595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392700,293.1633605957031,297.1499938964844,293.1499938964844,0.1066341772675514,-2521.638427734375,304.158447265625,0.6858200430870056,0.106697216629982,0.0973638966679573,293.94891357421875,297.1499938964844,293.1499938964844,0.0004056454345118,-24.084264755249023,283.1501159667969,0.5206863880157471,0.050000000745058,0.0485014244914054,293.34063720703125,297.1499938964844,293.1499938964844,0.3998343050479889,-5390.52294921875,304.19805908203125,0.9644469022750854,0.2952688336372375,0.2077522873878479,293.1812438964844,297.1499938964844,293.1499938964844,0.4719148278236389,-8276.3037109375,304.1826477050781,0.9990000128746032,0.3532868325710296,0.3192048668861389,293.2811584472656,297.1499938964844,293.1499938964844,0.0099193667992949,-4011.949462890625,297.17431640625,0.5206863880157471,0.050000000745058,0.230069875717163,282.7379150390625,291.1499938964844,266.5416564941406,265.1224060058594,282.7962951660156,293.9481201171875,282.7412414550781,1.0,0.2330588847398758,0.7990896701812744,0.7990896701812744,1.0,1.0,-1.0835798978805542,0.4410339891910553,0.6425459384918213,0.2444869130849838,0.0,0.0,1.0,37.27837371826172,37.0,43.04573822021485,-0.0,140.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392760,293.1659545898437,297.1499938964844,293.1499938964844,0.1056378111243248,-2503.045654296875,304.1587219238281,0.6834645867347717,0.1060180813074112,0.0967092514038086,293.95556640625,297.1499938964844,293.1499938964844,0.0004020518390461,-23.249799728393555,283.15008544921875,0.5201171040534973,0.050000000745058,0.0485077202320098,293.3395690917969,297.1499938964844,293.1499938964844,0.3954865634441376,-5346.54248046875,304.1972045898437,0.9610118269920348,0.2930631041526794,0.2062020599842071,293.1811828613281,297.1499938964844,293.1499938964844,0.4727710485458374,-8292.0244140625,304.1751403808594,0.9990000128746032,0.3529067933559418,0.3201363086700439,293.2829284667969,297.1499938964844,293.1499938964844,0.0098615074530243,-3997.268310546875,297.1336975097656,0.5201171040534973,0.050000000745058,0.2300997376441955,282.75225830078125,291.1499938964844,266.5599975585937,265.13824462890625,282.8076171875,293.9547119140625,282.7554016113281,1.0,0.2331290394067764,0.7990408539772034,0.7990408539772034,1.0,1.0,-1.0820939540863037,0.4404402077198028,0.6416537761688232,0.243916779756546,0.0,0.0,1.0,37.41212463378906,40.0,41.10301971435547,-0.0,140.7711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392820,293.1691589355469,297.1499938964844,293.1499938964844,0.1040640994906425,-2473.664794921875,304.1584167480469,0.678088366985321,0.1049552410840988,0.0956901088356971,293.9712219238281,297.1499938964844,293.1499938964844,0.0003954831627197,-21.7546443939209,283.15008544921875,0.5178653597831726,0.050000000745058,0.0485331714153289,293.3371276855469,297.1499938964844,293.1499938964844,0.3871546983718872,-5261.9521484375,304.19537353515625,0.9520525336265564,0.2887530922889709,0.2031996250152588,293.18560791015625,297.1499938964844,293.1499938964844,0.4780856072902679,-8372.205078125,304.1578674316406,0.9990000128746032,0.3512297868728637,0.3238805830478668,293.28582763671875,297.1499938964844,293.1499938964844,0.0097529077902436,-3969.78662109375,297.0531005859375,0.5178653597831726,0.050000000745058,0.2302204668521881,282.77813720703125,291.1499938964844,266.5966796875,265.1698913574219,282.8262023925781,293.9701538085937,282.7808532714844,1.0,0.2341061383485794,0.7989432215690613,0.7989432215690613,1.0,1.0,-1.081935167312622,0.4406072795391083,0.6413277983665466,0.2431938201189041,0.0,0.0,1.0,38.038082122802734,43.0,36.15412521362305,-0.0,141.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392880,293.1691589355469,297.1499938964844,293.1499938964844,0.1040640994906425,-2473.664794921875,304.1584167480469,0.678088366985321,0.1049552410840988,0.0956901088356971,293.9712219238281,297.1499938964844,293.1499938964844,0.0003954831627197,-21.7546443939209,283.15008544921875,0.5178653597831726,0.050000000745058,0.0485331714153289,293.3371276855469,297.1499938964844,293.1499938964844,0.3871546983718872,-5261.9521484375,304.19537353515625,0.9520525336265564,0.2887530922889709,0.2031996250152588,293.18560791015625,297.1499938964844,293.1499938964844,0.4780856072902679,-8372.205078125,304.1578674316406,0.9990000128746032,0.3512297868728637,0.3238805830478668,293.28582763671875,297.1499938964844,293.1499938964844,0.0097529077902436,-3969.78662109375,297.0531005859375,0.5178653597831726,0.050000000745058,0.2302204668521881,282.77813720703125,291.1499938964844,266.5966796875,265.1698913574219,282.8262023925781,293.9701538085937,282.7808532714844,1.0,0.2341061383485794,0.7989432215690613,0.7989432215690613,1.0,1.0,-1.081935167312622,0.4406072795391083,0.6413277983665466,0.2431938201189041,0.0,0.0,1.0,38.038082122802734,43.0,36.15412521362305,-0.0,141.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
392940,293.1703491210937,297.1499938964844,293.1499938964844,0.1029737517237663,-2453.312255859375,304.15740966796875,0.6720061302185059,0.1042288020253181,0.0950035378336906,293.9905090332031,297.1499938964844,293.1499938964844,0.0003898166760336,-20.49609565734864,283.1500549316406,0.5143885016441345,0.050000000745058,0.0485744215548038,293.33465576171875,297.1499938964844,293.1499938964844,0.3791740536689758,-5180.44140625,304.19354248046875,0.940433919429779,0.2845168709754944,0.2002712041139602,293.1964416503906,297.1499938964844,293.1499938964844,0.4872965216636657,-8504.78515625,304.1399841308594,0.9990000128746032,0.348142921924591,0.3296440839767456,293.28857421875,297.1499938964844,293.1499938964844,0.0096500404179096,-3943.97265625,296.97052001953125,0.5143885016441345,0.050000000745058,0.2304161489009857,282.800048828125,291.1499938964844,266.6333312988281,265.20147705078125,282.8405456542969,293.9891662597656,282.8023376464844,1.0,0.2360297888517379,0.7988455891609192,0.7988455891609192,1.0,1.0,-1.0847171545028689,0.4422224462032318,0.6424947381019592,0.2428164184093475,0.0,0.0,1.0,39.09622573852539,46.0,30.705791473388672,-0.0,144.58148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393000,293.1703491210937,297.1499938964844,293.1499938964844,0.1029737517237663,-2453.312255859375,304.15740966796875,0.6720061302185059,0.1042288020253181,0.0950035378336906,293.9905090332031,297.1499938964844,293.1499938964844,0.0003898166760336,-20.49609565734864,283.1500549316406,0.5143885016441345,0.050000000745058,0.0485744215548038,293.33465576171875,297.1499938964844,293.1499938964844,0.3791740536689758,-5180.44140625,304.19354248046875,0.940433919429779,0.2845168709754944,0.2002712041139602,293.1964416503906,297.1499938964844,293.1499938964844,0.4872965216636657,-8504.78515625,304.1399841308594,0.9990000128746032,0.348142921924591,0.3296440839767456,293.28857421875,297.1499938964844,293.1499938964844,0.0096500404179096,-3943.97265625,296.97052001953125,0.5143885016441345,0.050000000745058,0.2304161489009857,282.800048828125,291.1499938964844,266.6333312988281,265.20147705078125,282.8405456542969,293.9891662597656,282.8023376464844,1.0,0.2360297888517379,0.7988455891609192,0.7988455891609192,1.0,1.0,-1.0847171545028689,0.4422224462032318,0.6424947381019592,0.2428164184093475,0.0,0.0,1.0,39.09622573852539,46.0,30.705791473388672,-0.0,144.58148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
