time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393060,293.1711120605469,297.1499938964844,293.1499938964844,0.1021697893738746,-2438.247802734375,304.15631103515625,0.6625220775604248,0.1035642996430397,0.0945208445191383,294.0113525390625,297.1499938964844,293.1499938964844,0.0003840790595859,-19.25108337402344,283.1500549316406,0.507846474647522,0.050000000745058,0.048659361898899,293.3322448730469,297.1499938964844,293.1499938964844,0.3714410662651062,-5100.9169921875,304.1919250488281,0.9223570823669434,0.2803277969360351,0.1974117308855056,293.20635986328125,297.1499938964844,293.1499938964844,0.4838151335716247,-8452.3623046875,304.1495666503906,0.9895361065864564,0.3449339866638183,0.3277730345726013,293.2914123535156,297.1499938964844,293.1499938964844,0.0095588508993387,-3921.22705078125,296.885986328125,0.507846474647522,0.050000000745058,0.2308190613985061,282.82159423828125,291.1499938964844,266.6700134277344,265.2330017089844,282.8676147460937,294.01007080078125,282.8243713378906,1.0,0.2384214848279953,0.7986209392547607,0.7986209392547607,1.0,1.0,-1.0790975093841553,0.4399120509624481,0.6391854286193848,0.2408320009708404,0.0,0.0,1.0,41.1547966003418,49.0,31.821203231811523,-0.0,146.8605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393120,293.1711120605469,297.1499938964844,293.1499938964844,0.1021697893738746,-2438.247802734375,304.15631103515625,0.6625220775604248,0.1035642996430397,0.0945208445191383,294.0113525390625,297.1499938964844,293.1499938964844,0.0003840790595859,-19.25108337402344,283.1500549316406,0.507846474647522,0.050000000745058,0.048659361898899,293.3322448730469,297.1499938964844,293.1499938964844,0.3714410662651062,-5100.9169921875,304.1919250488281,0.9223570823669434,0.2803277969360351,0.1974117308855056,293.20635986328125,297.1499938964844,293.1499938964844,0.4838151335716247,-8452.3623046875,304.1495666503906,0.9895361065864564,0.3449339866638183,0.3277730345726013,293.2914123535156,297.1499938964844,293.1499938964844,0.0095588508993387,-3921.22705078125,296.885986328125,0.507846474647522,0.050000000745058,0.2308190613985061,282.82159423828125,291.1499938964844,266.6700134277344,265.2330017089844,282.8676147460937,294.01007080078125,282.8243713378906,1.0,0.2384214848279953,0.7986209392547607,0.7986209392547607,1.0,1.0,-1.0790975093841553,0.4399120509624481,0.6391854286193848,0.2408320009708404,0.0,0.0,1.0,41.1547966003418,49.0,31.821203231811523,-0.0,146.8605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393180,293.1737060546875,297.1499938964844,293.1499938964844,0.1009653508663177,-2415.482666015625,304.1562194824219,0.6523160934448242,0.1025039479136467,0.0937473326921463,294.0321960449219,297.1499938964844,293.1499938964844,0.0003773149801418,-17.821372985839844,283.1500549316406,0.5012943744659424,0.050000000745058,0.0487553402781486,293.330078125,297.1499938964844,293.1499938964844,0.3637764453887939,-5021.45947265625,304.19073486328125,0.904577374458313,0.2761518359184265,0.1945733726024627,293.2095031738281,297.1499938964844,293.1499938964844,0.4796063899993896,-8392.546875,304.1565856933594,0.9771894216537476,0.3428634405136108,0.3257164061069488,293.2940368652344,297.1499938964844,293.1499938964844,0.0094701452180743,-3898.593994140625,296.8021545410156,0.5012943744659424,0.050000000745058,0.2312743365764618,282.8464660644531,291.1499938964844,266.7066650390625,265.264404296875,282.8945007324219,294.03082275390625,282.8492736816406,1.0,0.241121768951416,0.7983962297439575,0.7983962297439575,1.0,1.0,-1.0729864835739136,0.4374414980411529,0.635545015335083,0.238576129078865,0.0,0.0,1.0,43.48270797729492,52.0,33.8964729309082,-0.0,149.47366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393240,293.1737060546875,297.1499938964844,293.1499938964844,0.1009653508663177,-2415.482666015625,304.1562194824219,0.6523160934448242,0.1025039479136467,0.0937473326921463,294.0321960449219,297.1499938964844,293.1499938964844,0.0003773149801418,-17.821372985839844,283.1500549316406,0.5012943744659424,0.050000000745058,0.0487553402781486,293.330078125,297.1499938964844,293.1499938964844,0.3637764453887939,-5021.45947265625,304.19073486328125,0.904577374458313,0.2761518359184265,0.1945733726024627,293.2095031738281,297.1499938964844,293.1499938964844,0.4796063899993896,-8392.546875,304.1565856933594,0.9771894216537476,0.3428634405136108,0.3257164061069488,293.2940368652344,297.1499938964844,293.1499938964844,0.0094701452180743,-3898.593994140625,296.8021545410156,0.5012943744659424,0.050000000745058,0.2312743365764618,282.8464660644531,291.1499938964844,266.7066650390625,265.264404296875,282.8945007324219,294.03082275390625,282.8492736816406,1.0,0.241121768951416,0.7983962297439575,0.7983962297439575,1.0,1.0,-1.0729864835739136,0.4374414980411529,0.635545015335083,0.238576129078865,0.0,0.0,1.0,43.48270797729492,52.0,33.8964729309082,-0.0,149.47366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393300,293.1753845214844,297.1499938964844,293.1499938964844,0.1002215594053268,-2401.393310546875,304.1564636230469,0.6471595764160156,0.1018715426325798,0.0932536721229553,294.0430603027344,297.1499938964844,293.1499938964844,0.0003738586674444,-17.106666564941406,283.1500549316406,0.4981324374675751,0.050000000745058,0.0488059297204017,293.3290405273437,297.1499938964844,293.1499938964844,0.3599883913993835,-4981.98583984375,304.1902160644531,0.8965225219726562,0.2740712761878967,0.1931605488061905,293.21002197265625,297.1499938964844,293.1499938964844,0.4778214991092682,-8367.8828125,304.1586303710937,0.9707157611846924,0.3420062959194183,0.3249174654483795,293.29522705078125,297.1499938964844,293.1499938964844,0.0094267493113875,-3887.44091796875,296.76025390625,0.4981324374675751,0.050000000745058,0.2315143197774887,282.85888671875,291.1499938964844,266.7250061035156,265.28009033203125,282.90728759765625,294.0416564941406,282.8616943359375,1.0,0.2425678521394729,0.7982838749885559,0.7982838749885559,1.0,1.0,-1.0700879096984863,0.4363059997558594,0.6337818503379822,0.2374090105295181,0.0,0.0,1.0,44.71311950683594,52.0,34.257808685302734,-0.0,150.9328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393360,293.1771850585937,297.1499938964844,293.1499938964844,0.0994201973080635,-2386.193359375,304.15673828125,0.642054557800293,0.1011963859200477,0.0927157923579216,294.05438232421875,297.1499938964844,293.1499938964844,0.0003703616093844,-16.394437789916992,283.1500549316406,0.4950405359268188,0.050000000745058,0.048858143389225,293.3280639648437,297.1499938964844,293.1499938964844,0.3562310636043548,-4942.70263671875,304.1897277832031,0.8885921239852905,0.2719961404800415,0.1917525380849838,293.2102355957031,297.1499938964844,293.1499938964844,0.476140022277832,-8344.8857421875,304.1600952148437,0.9640372395515442,0.3412044942378998,0.3241899311542511,293.29638671875,297.1499938964844,293.1499938964844,0.009383849799633,-3876.367431640625,296.71826171875,0.4950405359268188,0.050000000745058,0.2317619919776916,282.8712463378906,291.1499938964844,266.74334716796875,265.2957763671875,282.9197082519531,294.0528869628906,282.8740539550781,1.0,0.2440649718046188,0.7982097268104553,0.7982097268104553,1.0,1.0,-1.0672388076782229,0.4352151155471802,0.6320236325263977,0.2362076640129089,0.0,0.0,1.0,45.984283447265625,55.0,34.350311279296875,-0.0,152.47035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393420,293.1809387207031,297.1499938964844,293.1499938964844,0.0976995304226875,-2353.494140625,304.1573486328125,0.6320960521697998,0.0997476950287818,0.0915471985936164,294.0782775878906,297.1499938964844,293.1499938964844,0.0003632796870078,-14.985733032226562,283.1500244140625,0.4890269041061401,0.050000000745058,0.0489668808877468,293.32623291015625,297.1499938964844,293.1499938964844,0.3488077521324157,-4864.7138671875,304.1888732910156,0.8732068538665771,0.2678606212139129,0.18895024061203,293.210205078125,297.1499938964844,293.1499938964844,0.4729358553886413,-8301.5185546875,304.1620483398437,0.9502042531967164,0.3396863937377929,0.3228450119495392,293.298583984375,297.1499938964844,293.1499938964844,0.0092991283163428,-3854.371337890625,296.6336975097656,0.4890269041061401,0.050000000745058,0.2322778105735778,282.8956604003906,291.1499938964844,266.7799987792969,265.3270568847656,282.9436950683594,294.07666015625,282.8984680175781,1.0,0.2471772581338882,0.7980614900588989,0.7980614900588989,1.0,1.0,-1.0616075992584229,0.4331193566322326,0.628488302230835,0.2336783558130264,0.0,0.0,1.0,48.633750915527344,58.0,34.04338455200195,-0.0,155.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393480,293.1809387207031,297.1499938964844,293.1499938964844,0.0976995304226875,-2353.494140625,304.1573486328125,0.6320960521697998,0.0997476950287818,0.0915471985936164,294.0782775878906,297.1499938964844,293.1499938964844,0.0003632796870078,-14.985733032226562,283.1500244140625,0.4890269041061401,0.050000000745058,0.0489668808877468,293.32623291015625,297.1499938964844,293.1499938964844,0.3488077521324157,-4864.7138671875,304.1888732910156,0.8732068538665771,0.2678606212139129,0.18895024061203,293.210205078125,297.1499938964844,293.1499938964844,0.4729358553886413,-8301.5185546875,304.1620483398437,0.9502042531967164,0.3396863937377929,0.3228450119495392,293.298583984375,297.1499938964844,293.1499938964844,0.0092991283163428,-3854.371337890625,296.6336975097656,0.4890269041061401,0.050000000745058,0.2322778105735778,282.8956604003906,291.1499938964844,266.7799987792969,265.3270568847656,282.9436950683594,294.07666015625,282.8984680175781,1.0,0.2471772581338882,0.7980614900588989,0.7980614900588989,1.0,1.0,-1.0616075992584229,0.4331193566322326,0.628488302230835,0.2336783558130264,0.0,0.0,1.0,48.633750915527344,58.0,34.04338455200195,-0.0,155.72918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393540,293.184814453125,297.1499938964844,293.1499938964844,0.0958476215600967,-2318.224853515625,304.1579895019531,0.6223432421684265,0.098179318010807,0.0902736783027648,294.10382080078125,297.1499938964844,293.1499938964844,0.0003560931945685,-13.602550506591797,283.1500244140625,0.4831174910068512,0.050000000745058,0.049080491065979,293.32452392578125,297.1499938964844,293.1499938964844,0.3414982855319977,-4787.43212890625,304.1881103515625,0.8586584329605103,0.26374152302742,0.1861634105443954,293.2098693847656,297.1499938964844,293.1499938964844,0.4698396325111389,-8259.97265625,304.1631774902344,0.9361067414283752,0.3382243812084198,0.3215725123882293,293.3008117675781,297.1499938964844,293.1499938964844,0.0092151761054992,-3832.410400390625,296.5479736328125,0.4831174910068512,0.050000000745058,0.2328167259693145,282.9195861816406,291.1499938964844,266.8166809082031,265.3582458496094,282.9668273925781,294.10211181640625,282.9223327636719,1.0,0.2504002153873443,0.7979132533073425,0.7979132533073425,1.0,1.0,-1.0559895038604736,0.431099385023117,0.624890148639679,0.2309733480215072,0.0,0.0,1.0,51.4032096862793,61.0,33.39122772216797,-0.0,159.1678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393600,293.184814453125,297.1499938964844,293.1499938964844,0.0958476215600967,-2318.224853515625,304.1579895019531,0.6223432421684265,0.098179318010807,0.0902736783027648,294.10382080078125,297.1499938964844,293.1499938964844,0.0003560931945685,-13.602550506591797,283.1500244140625,0.4831174910068512,0.050000000745058,0.049080491065979,293.32452392578125,297.1499938964844,293.1499938964844,0.3414982855319977,-4787.43212890625,304.1881103515625,0.8586584329605103,0.26374152302742,0.1861634105443954,293.2098693847656,297.1499938964844,293.1499938964844,0.4698396325111389,-8259.97265625,304.1631774902344,0.9361067414283752,0.3382243812084198,0.3215725123882293,293.3008117675781,297.1499938964844,293.1499938964844,0.0092151761054992,-3832.410400390625,296.5479736328125,0.4831174910068512,0.050000000745058,0.2328167259693145,282.9195861816406,291.1499938964844,266.8166809082031,265.3582458496094,282.9668273925781,294.10211181640625,282.9223327636719,1.0,0.2504002153873443,0.7979132533073425,0.7979132533073425,1.0,1.0,-1.0559895038604736,0.431099385023117,0.624890148639679,0.2309733480215072,0.0,0.0,1.0,51.4032096862793,61.0,33.39122772216797,-0.0,159.1678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393660,293.1888122558594,297.1499938964844,293.1499938964844,0.0938638895750045,-2280.3828125,304.1586303710937,0.6122568249702454,0.096487358212471,0.0888945385813713,294.1308898925781,297.1499938964844,293.1499938964844,0.0003488117072265,-12.249344825744627,283.1500244140625,0.4771018922328949,0.050000000745058,0.0491980016231536,293.3229675292969,297.1499938964844,293.1499938964844,0.334293782711029,-4710.7802734375,304.1874084472656,0.8450676202774048,0.2596356868743896,0.1833888292312622,293.20947265625,297.1499938964844,293.1499938964844,0.4668022096157074,-8219.3984375,304.163818359375,0.922316312789917,0.3367878198623657,0.3203330338001251,293.3031005859375,297.1499938964844,293.1499938964844,0.0091314269229769,-3810.33740234375,296.460693359375,0.4771018922328949,0.050000000745058,0.233374148607254,282.9429016113281,291.1499938964844,266.85333251953125,265.389404296875,282.9891967773437,294.1290588378906,282.9455871582031,1.0,0.2536872923374176,0.7977737784385681,0.7977737784385681,1.0,1.0,-1.0503259897232056,0.4291219115257263,0.6212040781974792,0.2281020879745483,0.0,0.0,1.0,54.26789093017578,49.0,32.57150650024414,-0.0,162.72242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393720,293.1888122558594,297.1499938964844,293.1499938964844,0.0938638895750045,-2280.3828125,304.1586303710937,0.6122568249702454,0.096487358212471,0.0888945385813713,294.1308898925781,297.1499938964844,293.1499938964844,0.0003488117072265,-12.249344825744627,283.1500244140625,0.4771018922328949,0.050000000745058,0.0491980016231536,293.3229675292969,297.1499938964844,293.1499938964844,0.334293782711029,-4710.7802734375,304.1874084472656,0.8450676202774048,0.2596356868743896,0.1833888292312622,293.20947265625,297.1499938964844,293.1499938964844,0.4668022096157074,-8219.3984375,304.163818359375,0.922316312789917,0.3367878198623657,0.3203330338001251,293.3031005859375,297.1499938964844,293.1499938964844,0.0091314269229769,-3810.33740234375,296.460693359375,0.4771018922328949,0.050000000745058,0.233374148607254,282.9429016113281,291.1499938964844,266.85333251953125,265.389404296875,282.9891967773437,294.1290588378906,282.9455871582031,1.0,0.2536872923374176,0.7977737784385681,0.7977737784385681,1.0,1.0,-1.0503259897232056,0.4291219115257263,0.6212040781974792,0.2281020879745483,0.0,0.0,1.0,54.26789093017578,49.0,32.57150650024414,-0.0,162.72242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393780,293.1928100585937,297.1499938964844,293.1499938964844,0.091566115617752,-2236.49755859375,304.1595764160156,0.6099734902381897,0.0946890488266944,0.0872746780514717,294.1588439941406,297.1499938964844,293.1499938964844,0.0003410682547837,-10.86502742767334,283.1500244140625,0.4785057008266449,0.050000000745058,0.0491707921028137,293.32135009765625,297.1499938964844,293.1499938964844,0.3269726037979126,-4632.2705078125,304.1871643066406,0.8429356217384338,0.2555789053440094,0.180530771613121,293.2089538574219,297.1499938964844,293.1499938964844,0.4635621607303619,-8175.97705078125,304.16461181640625,0.9235756397247314,0.3353871703147888,0.3189758062362671,293.305419921875,297.1499938964844,293.1499938964844,0.0090105468407273,-3776.672607421875,296.3721008300781,0.4785057008266449,0.050000000745058,0.2332450747489929,282.9660339355469,291.1499938964844,266.8900146484375,265.4204406738281,283.0133056640625,294.156982421875,282.9687805175781,1.0,0.2513600885868072,0.7976343035697937,0.7976343035697937,1.0,1.0,-1.0431350469589231,0.4264620244503021,0.6166730523109436,0.2248914539813995,0.0,0.0,1.0,53.44936752319336,37.0,32.602577209472656,-0.0,159.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393840,293.1928100585937,297.1499938964844,293.1499938964844,0.091566115617752,-2236.49755859375,304.1595764160156,0.6099734902381897,0.0946890488266944,0.0872746780514717,294.1588439941406,297.1499938964844,293.1499938964844,0.0003410682547837,-10.86502742767334,283.1500244140625,0.4785057008266449,0.050000000745058,0.0491707921028137,293.32135009765625,297.1499938964844,293.1499938964844,0.3269726037979126,-4632.2705078125,304.1871643066406,0.8429356217384338,0.2555789053440094,0.180530771613121,293.2089538574219,297.1499938964844,293.1499938964844,0.4635621607303619,-8175.97705078125,304.16461181640625,0.9235756397247314,0.3353871703147888,0.3189758062362671,293.305419921875,297.1499938964844,293.1499938964844,0.0090105468407273,-3776.672607421875,296.3721008300781,0.4785057008266449,0.050000000745058,0.2332450747489929,282.9660339355469,291.1499938964844,266.8900146484375,265.4204406738281,283.0133056640625,294.156982421875,282.9687805175781,1.0,0.2513600885868072,0.7976343035697937,0.7976343035697937,1.0,1.0,-1.0431350469589231,0.4264620244503021,0.6166730523109436,0.2248914539813995,0.0,0.0,1.0,53.44936752319336,37.0,32.602577209472656,-0.0,159.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393900,293.1947937011719,297.1499938964844,293.1499938964844,0.0903182849287986,-2212.671142578125,304.1601257324219,0.6115836501121521,0.093758650124073,0.0863909572362899,294.17291259765625,297.1499938964844,293.1499938964844,0.0003369190380908,-10.147085189819336,283.1500244140625,0.4815996885299682,0.050000000745058,0.0491103269159793,293.3204650878906,297.1499938964844,293.1499938964844,0.3232985436916351,-4592.671875,304.18707275390625,0.8455193638801575,0.2535811960697174,0.1790879219770431,293.2086181640625,297.1499938964844,293.1499938964844,0.4618856906890869,-8153.49267578125,304.1650085449219,0.9291470050811768,0.3347097933292389,0.3182703554630279,293.3066101074219,297.1499938964844,293.1499938964844,0.0089386738836765,-3756.107421875,296.3274841308594,0.4815996885299682,0.050000000745058,0.2329582422971725,282.9778747558594,291.1499938964844,266.9083251953125,265.4359436035156,283.02587890625,294.1710510253906,282.9806823730469,1.0,0.2486497908830642,0.7975645661354065,0.7975645661354065,1.0,1.0,-1.039078950881958,0.4249269962310791,0.6141520142555237,0.2231856137514114,0.0,0.0,1.0,51.84805679321289,37.0,32.93552017211914,-0.0,155.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
393960,293.1967468261719,297.1499938964844,293.1499938964844,0.0890161767601966,-2187.827880859375,304.16064453125,0.6146836280822754,0.0928090885281562,0.0854671373963356,294.1869812011719,297.1499938964844,293.1499938964844,0.0003326000587549,-9.417963027954102,283.1500244140625,0.4858993887901306,0.050000000745058,0.0490266494452953,293.319580078125,297.1499938964844,293.1499938964844,0.3196269869804382,-4552.97265625,304.18701171875,0.8502445816993713,0.2516008019447326,0.1776406913995742,293.20819091796875,297.1499938964844,293.1499938964844,0.4601891040802002,-8130.7373046875,304.1653747558594,0.9375637769699096,0.3340477347373962,0.3175562024116516,293.3077697753906,297.1499938964844,293.1499938964844,0.0088615240529179,-3733.723388671875,296.28271484375,0.4858993887901306,0.050000000745058,0.232561320066452,282.9898681640625,291.1499938964844,266.9266662597656,265.451416015625,283.03857421875,294.1850891113281,282.9927062988281,1.0,0.2450860887765884,0.7975086569786072,0.7975086569786072,1.0,1.0,-1.034799098968506,0.423294186592102,0.6115049719810486,0.221432939171791,0.0,0.0,1.0,49.65655517578125,25.0,33.30174255371094,-0.0,150.2979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394020,293.2004699707031,297.1499938964844,293.1499938964844,0.0862790495157241,-2135.725341796875,304.1616516113281,0.6249590516090393,0.090869702398777,0.0835236236453056,294.2149658203125,297.1499938964844,293.1499938964844,0.0003234531613998,-7.937653064727783,283.1500549316406,0.4981822371482849,0.050000000745058,0.0488054864108562,293.31768798828125,297.1499938964844,293.1499938964844,0.3123058676719665,-4473.4375,304.1868896484375,0.8665677905082703,0.2476835697889328,0.1747388392686844,293.207275390625,297.1499938964844,293.1499938964844,0.4567596614360809,-8084.7392578125,304.1659545898437,0.9619370698928832,0.3327596783638,0.3161135017871856,293.3100280761719,297.1499938964844,293.1499938964844,0.008696031756699,-3684.822998046875,296.19268798828125,0.4981822371482849,0.050000000745058,0.2315122187137603,283.0141906738281,291.1499938964844,266.9633483886719,265.4823303222656,283.0643005371094,294.21307373046875,283.0171203613281,1.0,0.2358036041259765,0.7973968982696533,0.7973968982696533,1.0,1.0,-1.0257270336151123,0.4198024272918701,0.605924665927887,0.2178240716457367,0.0,0.0,1.0,43.905799865722656,25.0,33.98869323730469,-0.0,137.85719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394080,293.2004699707031,297.1499938964844,293.1499938964844,0.0862790495157241,-2135.725341796875,304.1616516113281,0.6249590516090393,0.090869702398777,0.0835236236453056,294.2149658203125,297.1499938964844,293.1499938964844,0.0003234531613998,-7.937653064727783,283.1500549316406,0.4981822371482849,0.050000000745058,0.0488054864108562,293.31768798828125,297.1499938964844,293.1499938964844,0.3123058676719665,-4473.4375,304.1868896484375,0.8665677905082703,0.2476835697889328,0.1747388392686844,293.207275390625,297.1499938964844,293.1499938964844,0.4567596614360809,-8084.7392578125,304.1659545898437,0.9619370698928832,0.3327596783638,0.3161135017871856,293.3100280761719,297.1499938964844,293.1499938964844,0.008696031756699,-3684.822998046875,296.19268798828125,0.4981822371482849,0.050000000745058,0.2315122187137603,283.0141906738281,291.1499938964844,266.9633483886719,265.4823303222656,283.0643005371094,294.21307373046875,283.0171203613281,1.0,0.2358036041259765,0.7973968982696533,0.7973968982696533,1.0,1.0,-1.0257270336151123,0.4198024272918701,0.605924665927887,0.2178240716457367,0.0,0.0,1.0,43.905799865722656,25.0,33.98869323730469,-0.0,137.85719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394140,293.2020263671875,297.1499938964844,293.1499938964844,0.0838422626256942,-2089.596923828125,304.16180419921875,0.6334983110427856,0.089268758893013,0.0818135291337966,294.24273681640625,297.1499938964844,293.1499938964844,0.0003138190659228,-6.4786577224731445,283.1500549316406,0.5093196034431458,0.050000000745058,0.0486398674547672,293.31591796875,297.1499938964844,293.1499938964844,0.3051922619342804,-4395.75927734375,304.1864318847656,0.8806192278862,0.2437944859266281,0.1719053834676742,293.207763671875,297.1499938964844,293.1499938964844,0.4531952440738678,-8036.80126953125,304.1665954589844,0.9803959131240844,0.3312151134014129,0.3145903646945953,293.3122253417969,297.1499938964844,293.1499938964844,0.0085464734584093,-3640.13818359375,296.1018371582031,0.5093196034431458,0.050000000745058,0.2307265847921371,283.03857421875,291.1499938964844,267.0,265.5131225585937,283.0882568359375,294.2408447265625,283.0414428710937,1.0,0.228767454624176,0.7972850799560547,0.7972850799560547,1.0,1.0,-1.017302632331848,0.4166394472122192,0.6006632447242737,0.2142812013626098,0.0,0.0,1.0,39.569122314453125,25.0,33.83308792114258,-0.0,128.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394200,293.2020263671875,297.1499938964844,293.1499938964844,0.0838422626256942,-2089.596923828125,304.16180419921875,0.6334983110427856,0.089268758893013,0.0818135291337966,294.24273681640625,297.1499938964844,293.1499938964844,0.0003138190659228,-6.4786577224731445,283.1500549316406,0.5093196034431458,0.050000000745058,0.0486398674547672,293.31591796875,297.1499938964844,293.1499938964844,0.3051922619342804,-4395.75927734375,304.1864318847656,0.8806192278862,0.2437944859266281,0.1719053834676742,293.207763671875,297.1499938964844,293.1499938964844,0.4531952440738678,-8036.80126953125,304.1665954589844,0.9803959131240844,0.3312151134014129,0.3145903646945953,293.3122253417969,297.1499938964844,293.1499938964844,0.0085464734584093,-3640.13818359375,296.1018371582031,0.5093196034431458,0.050000000745058,0.2307265847921371,283.03857421875,291.1499938964844,267.0,265.5131225585937,283.0882568359375,294.2408447265625,283.0414428710937,1.0,0.228767454624176,0.7972850799560547,0.7972850799560547,1.0,1.0,-1.017302632331848,0.4166394472122192,0.6006632447242737,0.2142812013626098,0.0,0.0,1.0,39.569122314453125,25.0,33.83308792114258,-0.0,128.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394260,293.2022705078125,297.1499938964844,293.1499938964844,0.0818714872002601,-2052.493896484375,304.1611328125,0.6404604911804199,0.0879022851586341,0.0804527699947357,294.2703857421875,297.1499938964844,293.1499938964844,0.0003037944843526,-5.080711364746094,283.1500549316406,0.5189176797866821,0.050000000745058,0.0485217720270156,293.3144226074219,297.1499938964844,293.1499938964844,0.2982279062271118,-4319.255859375,304.1858825683594,0.8911704421043396,0.2398982048034668,0.1691056042909622,293.2095031738281,297.1499938964844,293.1499938964844,0.4491994678974151,-7982.72314453125,304.167724609375,0.9928370714187622,0.3293980062007904,0.3128045201301574,293.3143920898437,297.1499938964844,293.1499938964844,0.0084102107211947,-3599.081787109375,296.0098571777344,0.5189176797866821,0.050000000745058,0.2301663905382156,283.0621643066406,291.1499938964844,267.0366516113281,265.5438842773437,283.11083984375,294.2684631347656,283.0649719238281,1.0,0.223224475979805,0.7972197532653809,0.7972197532653809,1.0,1.0,-1.0093510150909424,0.4137092232704162,0.5956417322158813,0.2108246237039566,0.0,0.0,1.0,36.44245910644531,25.0,32.98044967651367,-0.0,120.93250274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394320,293.2022705078125,297.1499938964844,293.1499938964844,0.0818714872002601,-2052.493896484375,304.1611328125,0.6404604911804199,0.0879022851586341,0.0804527699947357,294.2703857421875,297.1499938964844,293.1499938964844,0.0003037944843526,-5.080711364746094,283.1500549316406,0.5189176797866821,0.050000000745058,0.0485217720270156,293.3144226074219,297.1499938964844,293.1499938964844,0.2982279062271118,-4319.255859375,304.1858825683594,0.8911704421043396,0.2398982048034668,0.1691056042909622,293.2095031738281,297.1499938964844,293.1499938964844,0.4491994678974151,-7982.72314453125,304.167724609375,0.9928370714187622,0.3293980062007904,0.3128045201301574,293.3143920898437,297.1499938964844,293.1499938964844,0.0084102107211947,-3599.081787109375,296.0098571777344,0.5189176797866821,0.050000000745058,0.2301663905382156,283.0621643066406,291.1499938964844,267.0366516113281,265.5438842773437,283.11083984375,294.2684631347656,283.0649719238281,1.0,0.223224475979805,0.7972197532653809,0.7972197532653809,1.0,1.0,-1.0093510150909424,0.4137092232704162,0.5956417322158813,0.2108246237039566,0.0,0.0,1.0,36.44245910644531,25.0,32.98044967651367,-0.0,120.93250274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394380,293.20245361328125,297.1499938964844,293.1499938964844,0.0799817591905593,-2017.0765380859373,304.1605834960937,0.64519864320755,0.0865407884120941,0.0791528671979904,294.2973022460937,297.1499938964844,293.1499938964844,0.0002929326728917,-3.720132112503052,283.1500549316406,0.5266673564910889,0.050000000745058,0.0484394878149032,293.3128662109375,297.1499938964844,293.1499938964844,0.2913925647735595,-4243.7099609375,304.1853332519531,0.8981068730354309,0.2360452711582183,0.1663336753845214,293.21112060546875,297.1499938964844,293.1499938964844,0.4428828656673431,-7894.89306640625,304.1727905273437,0.9990000128746032,0.3275637328624725,0.3096186816692352,293.3165588378906,297.1499938964844,293.1499938964844,0.008283938281238,-3560.68603515625,295.916748046875,0.5266673564910889,0.050000000745058,0.229776069521904,283.0852355957031,291.1499938964844,267.0733337402344,265.5745544433594,283.1351623535156,294.29547119140625,283.08807373046875,1.0,0.2187755405902862,0.797154426574707,0.797154426574707,1.0,1.0,-1.000078201293945,0.4101312458515167,0.5899469256401062,0.2072571367025375,0.0,0.0,1.0,34.211524963378906,25.0,32.679481506347656,-0.0,114.96817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394440,293.20245361328125,297.1499938964844,293.1499938964844,0.0799817591905593,-2017.0765380859373,304.1605834960937,0.64519864320755,0.0865407884120941,0.0791528671979904,294.2973022460937,297.1499938964844,293.1499938964844,0.0002929326728917,-3.720132112503052,283.1500549316406,0.5266673564910889,0.050000000745058,0.0484394878149032,293.3128662109375,297.1499938964844,293.1499938964844,0.2913925647735595,-4243.7099609375,304.1853332519531,0.8981068730354309,0.2360452711582183,0.1663336753845214,293.21112060546875,297.1499938964844,293.1499938964844,0.4428828656673431,-7894.89306640625,304.1727905273437,0.9990000128746032,0.3275637328624725,0.3096186816692352,293.3165588378906,297.1499938964844,293.1499938964844,0.008283938281238,-3560.68603515625,295.916748046875,0.5266673564910889,0.050000000745058,0.229776069521904,283.0852355957031,291.1499938964844,267.0733337402344,265.5745544433594,283.1351623535156,294.29547119140625,283.08807373046875,1.0,0.2187755405902862,0.797154426574707,0.797154426574707,1.0,1.0,-1.000078201293945,0.4101312458515167,0.5899469256401062,0.2072571367025375,0.0,0.0,1.0,34.211524963378906,25.0,32.679481506347656,-0.0,114.96817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394500,293.2025146484375,297.1499938964844,293.1499938964844,0.0790520384907722,-1999.7060546875,304.16033935546875,0.6462634801864624,0.0858659520745277,0.0785182788968086,294.30938720703125,297.1499938964844,293.1499938964844,0.0002864420530386,-2.990082263946533,283.1500549316406,0.529340922832489,0.050000000745058,0.0484133511781692,293.30987548828125,297.1499938964844,293.1499938964844,0.2883570790290832,-4210.19580078125,304.1844177246094,0.8999006748199463,0.2345690876245498,0.1651248633861541,293.2104187011719,297.1499938964844,293.1499938964844,0.4357840120792389,-7794.5810546875,304.1815185546875,0.9990000128746032,0.3269264101982116,0.3057387471199035,293.31744384765625,297.1499938964844,293.1499938964844,0.0082254512235522,-3542.674560546875,295.8708190917969,0.529340922832489,0.050000000745058,0.2296520918607711,283.0975341796875,291.1499938964844,267.0916748046875,265.58984375,283.1513671875,294.3077697753906,283.1006774902344,1.0,0.2168097198009491,0.7971217632293701,0.7971217632293701,1.0,1.0,-0.9930273294448853,0.40718474984169,0.5858425498008728,0.2051720172166824,0.0,0.0,1.0,33.45208740234375,25.0,34.41714096069336,-0.0,112.08313751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394560,293.2024230957031,297.1499938964844,293.1499938964844,0.0781380236148834,-1982.6678466796875,304.1601257324219,0.6471746563911438,0.0852161422371864,0.0778988823294639,294.3191223144531,297.1499938964844,293.1499938964844,0.0002788203128147,-2.215080499649048,283.1500549316406,0.5318672060966492,0.050000000745058,0.048389583826065,293.30517578125,297.1499938964844,293.1499938964844,0.2859596014022827,-4183.95947265625,304.1824951171875,0.9019708633422852,0.2334638088941574,0.1642138361930847,293.2089538574219,297.1499938964844,293.1499938964844,0.4288662672042846,-7697.5234375,304.1883239746094,0.9990000128746032,0.3264486789703369,0.3020255863666534,293.31805419921875,297.1499938964844,293.1499938964844,0.0081690233200788,-3525.081298828125,295.826416015625,0.5318672060966492,0.050000000745058,0.2295393645763397,283.1106872558594,291.1499938964844,267.1099853515625,265.6051330566406,283.1654357910156,294.31787109375,283.11395263671875,1.0,0.2150041162967682,0.7971037030220032,0.7971037030220032,1.0,1.0,-0.9865666031837464,0.4045189321041107,0.5820476412773132,0.2031861245632171,0.0,0.0,1.0,32.759647369384766,25.0,35.61163711547852,-0.0,109.47632598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394620,293.2016296386719,297.1499938964844,293.1499938964844,0.076479971408844,-1951.9556884765625,304.1595153808594,0.6487912535667419,0.0840503349900245,0.0767722576856613,294.3324279785156,297.1499938964844,293.1499938964844,0.0002638691512402,-0.9640604257583618,283.1500549316406,0.5365200042724609,0.050000000745058,0.0483479648828506,293.29461669921875,297.1499938964844,293.1499938964844,0.2822985351085663,-4144.2373046875,304.1777648925781,0.906348705291748,0.2316726744174957,0.1628560274839401,293.20562744140625,297.1499938964844,293.1499938964844,0.4163949489593506,-7524.0419921875,304.1961364746094,0.9990000128746032,0.3256282210350036,0.2954104840755462,293.3185119628906,297.1499938964844,293.1499938964844,0.0080615654587745,-3491.699951171875,295.73883056640625,0.5365200042724609,0.050000000745058,0.2293419390916824,283.1328125,291.1499938964844,267.14666748046875,265.6356201171875,283.16461181640625,294.2945556640625,283.1343688964844,1.0,0.2118237465620041,0.7970675230026245,0.7970675230026245,1.0,1.0,-0.9753571152687072,0.3999853432178497,0.5753718018531799,0.1995244026184082,0.0,0.0,1.0,31.54513168334961,25.0,26.385469436645508,-0.0,105.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394680,293.2016296386719,297.1499938964844,293.1499938964844,0.076479971408844,-1951.9556884765625,304.1595153808594,0.6487912535667419,0.0840503349900245,0.0767722576856613,294.3324279785156,297.1499938964844,293.1499938964844,0.0002638691512402,-0.9640604257583618,283.1500549316406,0.5365200042724609,0.050000000745058,0.0483479648828506,293.29461669921875,297.1499938964844,293.1499938964844,0.2822985351085663,-4144.2373046875,304.1777648925781,0.906348705291748,0.2316726744174957,0.1628560274839401,293.20562744140625,297.1499938964844,293.1499938964844,0.4163949489593506,-7524.0419921875,304.1961364746094,0.9990000128746032,0.3256282210350036,0.2954104840755462,293.3185119628906,297.1499938964844,293.1499938964844,0.0080615654587745,-3491.699951171875,295.73883056640625,0.5365200042724609,0.050000000745058,0.2293419390916824,283.1328125,291.1499938964844,267.14666748046875,265.6356201171875,283.16461181640625,294.2945556640625,283.1343688964844,1.0,0.2118237465620041,0.7970675230026245,0.7970675230026245,1.0,1.0,-0.9753571152687072,0.3999853432178497,0.5753718018531799,0.1995244026184082,0.0,0.0,1.0,31.54513168334961,25.0,26.385469436645508,-0.0,105.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394740,293.2003479003906,297.1499938964844,293.1499938964844,0.0750534161925315,-1925.8477783203125,304.1587219238281,0.6500434875488281,0.0829972773790359,0.0757730901241302,294.3420104980469,297.1499938964844,293.1499938964844,0.0002573434903752,-0.5563939809799194,283.1500549316406,0.5405653119087219,0.050000000745058,0.0483138300478458,293.28564453125,297.1499938964844,293.1499938964844,0.2791744768619537,-4110.25732421875,304.1737670898437,0.9100570678710938,0.2298377305269241,0.1616038382053375,293.20220947265625,297.1499938964844,293.1499938964844,0.4060119986534118,-7381.1513671875,304.19793701171875,0.9990000128746032,0.3249077200889587,0.2898719608783722,293.3187561035156,297.1499938964844,293.1499938964844,0.0079614687711,-3461.5703125,295.6463623046875,0.5405653119087219,0.050000000745058,0.22918002307415,283.1402893066406,291.1499938964844,267.1833190917969,265.6660461425781,283.15313720703125,294.25567626953125,283.1407470703125,1.0,0.2091318070888519,0.7970312833786011,0.7970312833786011,1.0,1.0,-0.965771496295929,0.396187961101532,0.5695834755897522,0.1962107568979263,0.0,0.0,1.0,30.54090881347656,25.0,11.925792694091797,-0.0,101.29943084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394800,293.2003479003906,297.1499938964844,293.1499938964844,0.0750534161925315,-1925.8477783203125,304.1587219238281,0.6500434875488281,0.0829972773790359,0.0757730901241302,294.3420104980469,297.1499938964844,293.1499938964844,0.0002573434903752,-0.5563939809799194,283.1500549316406,0.5405653119087219,0.050000000745058,0.0483138300478458,293.28564453125,297.1499938964844,293.1499938964844,0.2791744768619537,-4110.25732421875,304.1737670898437,0.9100570678710938,0.2298377305269241,0.1616038382053375,293.20220947265625,297.1499938964844,293.1499938964844,0.4060119986534118,-7381.1513671875,304.19793701171875,0.9990000128746032,0.3249077200889587,0.2898719608783722,293.3187561035156,297.1499938964844,293.1499938964844,0.0079614687711,-3461.5703125,295.6463623046875,0.5405653119087219,0.050000000745058,0.22918002307415,283.1402893066406,291.1499938964844,267.1833190917969,265.6660461425781,283.15313720703125,294.25567626953125,283.1407470703125,1.0,0.2091318070888519,0.7970312833786011,0.7970312833786011,1.0,1.0,-0.965771496295929,0.396187961101532,0.5695834755897522,0.1962107568979263,0.0,0.0,1.0,30.54090881347656,25.0,11.925792694091797,-0.0,101.29943084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
