time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394860,293.1989440917969,297.1499938964844,293.1499938964844,0.0737388804554939,-1901.9656982421875,304.15802001953125,0.6507436633110046,0.0820091664791107,0.0748460218310356,294.35009765625,297.1499938964844,293.1499938964844,0.000253883714322,-0.3860688209533691,283.1500549316406,0.5439314246177673,0.050000000745058,0.0482867434620857,293.2811889648437,297.1499938964844,293.1499938964844,0.2753043472766876,-4067.067626953125,304.17236328125,0.9118144512176514,0.2273132801055908,0.1599373519420623,293.1967468261719,297.1499938964844,293.1499938964844,0.397540420293808,-7265.58154296875,304.1960144042969,0.9990000128746032,0.3246894478797912,0.2853988111019134,293.3187255859375,297.1499938964844,293.1499938964844,0.007866465486586,-3433.038330078125,295.5531616210937,0.5439314246177673,0.050000000745058,0.2290515154600143,283.1432800292969,291.1499938964844,267.2200012207031,265.6964111328125,283.1497802734375,294.2315368652344,283.1435852050781,1.0,0.2068331241607666,0.7970497012138367,0.7970497012138367,1.0,1.0,-0.957102596759796,0.3927824795246124,0.5643201470375061,0.1931787133216858,0.0,0.0,1.0,29.72870635986328,25.0,5.45398473739624,-0.0,98.16280364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394920,293.1989440917969,297.1499938964844,293.1499938964844,0.0737388804554939,-1901.9656982421875,304.15802001953125,0.6507436633110046,0.0820091664791107,0.0748460218310356,294.35009765625,297.1499938964844,293.1499938964844,0.000253883714322,-0.3860688209533691,283.1500549316406,0.5439314246177673,0.050000000745058,0.0482867434620857,293.2811889648437,297.1499938964844,293.1499938964844,0.2753043472766876,-4067.067626953125,304.17236328125,0.9118144512176514,0.2273132801055908,0.1599373519420623,293.1967468261719,297.1499938964844,293.1499938964844,0.397540420293808,-7265.58154296875,304.1960144042969,0.9990000128746032,0.3246894478797912,0.2853988111019134,293.3187255859375,297.1499938964844,293.1499938964844,0.007866465486586,-3433.038330078125,295.5531616210937,0.5439314246177673,0.050000000745058,0.2290515154600143,283.1432800292969,291.1499938964844,267.2200012207031,265.6964111328125,283.1497802734375,294.2315368652344,283.1435852050781,1.0,0.2068331241607666,0.7970497012138367,0.7970497012138367,1.0,1.0,-0.957102596759796,0.3927824795246124,0.5643201470375061,0.1931787133216858,0.0,0.0,1.0,29.72870635986328,25.0,5.45398473739624,-0.0,98.16280364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
394980,293.19744873046875,297.1499938964844,293.1499938964844,0.0724937543272972,-1879.4681396484373,304.15740966796875,0.6509808897972107,0.0810697674751281,0.0739708319306373,294.3574523925781,297.1499938964844,293.1499938964844,0.000250314886216,-0.2473783642053604,283.1500244140625,0.5467398762702942,0.050000000745058,0.0482649803161621,293.278076171875,297.1499938964844,293.1499938964844,0.2710176408290863,-4018.7216796875,304.17205810546875,0.9121636748313904,0.2246185690164566,0.1580556333065033,293.1910095214844,297.1499938964844,293.1499938964844,0.3905461728572845,-7170.66552734375,304.1923217773437,0.9990000128746032,0.3246722817420959,0.2817511558532715,293.3184509277344,297.1499938964844,293.1499938964844,0.0077749076299369,-3405.2880859375,295.4607238769531,0.5467398762702942,0.050000000745058,0.2289482802152633,283.1456604003906,291.1499938964844,267.25665283203125,265.7266540527344,283.15045166015625,294.21417236328125,283.1459350585937,1.0,0.2048560529947281,0.797068178653717,0.797068178653717,1.0,1.0,-0.9492650628089904,0.3897134661674499,0.5595515966415405,0.1904326230287552,0.0,0.0,1.0,29.064268112182617,25.0,3.418926239013672,-0.0,95.4815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395040,293.19744873046875,297.1499938964844,293.1499938964844,0.0724937543272972,-1879.4681396484373,304.15740966796875,0.6509808897972107,0.0810697674751281,0.0739708319306373,294.3574523925781,297.1499938964844,293.1499938964844,0.000250314886216,-0.2473783642053604,283.1500244140625,0.5467398762702942,0.050000000745058,0.0482649803161621,293.278076171875,297.1499938964844,293.1499938964844,0.2710176408290863,-4018.7216796875,304.17205810546875,0.9121636748313904,0.2246185690164566,0.1580556333065033,293.1910095214844,297.1499938964844,293.1499938964844,0.3905461728572845,-7170.66552734375,304.1923217773437,0.9990000128746032,0.3246722817420959,0.2817511558532715,293.3184509277344,297.1499938964844,293.1499938964844,0.0077749076299369,-3405.2880859375,295.4607238769531,0.5467398762702942,0.050000000745058,0.2289482802152633,283.1456604003906,291.1499938964844,267.25665283203125,265.7266540527344,283.15045166015625,294.21417236328125,283.1459350585937,1.0,0.2048560529947281,0.797068178653717,0.797068178653717,1.0,1.0,-0.9492650628089904,0.3897134661674499,0.5595515966415405,0.1904326230287552,0.0,0.0,1.0,29.064268112182617,25.0,3.418926239013672,-0.0,95.4815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395100,293.1967163085937,297.1499938964844,293.1499938964844,0.0718914419412612,-1868.6275634765625,304.1571655273437,0.6509579420089722,0.080615110695362,0.0735491141676902,294.3609619140625,297.1499938964844,293.1499938964844,0.0002479857066646,-0.1771764010190963,283.1500244140625,0.5479721426963806,0.050000000745058,0.048255655914545,293.2767333984375,297.1499938964844,293.1499938964844,0.2688606381416321,-3994.3017578125,304.1719665527344,0.9120187759399414,0.2232619822025299,0.1571045517921447,293.1883544921875,297.1499938964844,293.1499938964844,0.3874913156032562,-7129.294921875,304.190185546875,0.9990000128746032,0.3246734738349914,0.2801696062088012,293.3182678222656,297.1499938964844,293.1499938964844,0.0077301608398556,-3391.612060546875,295.414794921875,0.5479721426963806,0.050000000745058,0.22890405356884,283.1468505859375,291.1499938964844,267.2749938964844,265.74176025390625,283.1519775390625,294.2073059082031,283.14715576171875,1.0,0.2039714902639389,0.7970773577690125,0.7970773577690125,1.0,1.0,-0.9456547498703004,0.3883004188537597,0.5573543310165405,0.1891725957393646,0.0,0.0,1.0,28.7763671875,25.0,3.282736301422119,-0.0,94.2883071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395160,293.19598388671875,297.1499938964844,293.1499938964844,0.0712995380163192,-1857.9998779296875,304.1569519042969,0.6508507132530212,0.0801689848303794,0.0731362998485565,294.3643798828125,297.1499938964844,293.1499938964844,0.0002442876866552,-0.0962162911891937,283.1500244140625,0.5491026639938354,0.050000000745058,0.048247218132019,293.2754821777344,297.1499938964844,293.1499938964844,0.2667030394077301,-3969.8173828125,304.1719055175781,0.9116954803466796,0.2219036370515823,0.1561521291732788,293.1859130859375,297.1499938964844,293.1499938964844,0.3846884071826935,-7091.36181640625,304.18798828125,0.9990000128746032,0.3246674835681915,0.2787261009216308,293.3180847167969,297.1499938964844,293.1499938964844,0.0076859914697706,-3378.02001953125,295.369140625,0.5491026639938354,0.050000000745058,0.2288640439510345,283.1482238769531,291.1499938964844,267.2933349609375,265.7568359375,283.1543273925781,294.2015380859375,283.1485900878906,1.0,0.2031475156545639,0.7970801591873169,0.7970801591873169,1.0,1.0,-0.9422252774238586,0.386954665184021,0.5552706122398376,0.1879869252443313,0.0,0.0,1.0,28.513925552368164,25.0,3.60357666015625,-0.0,93.17970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.63555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395220,293.19451904296875,297.1499938964844,293.1499938964844,0.0701402947306633,-1837.254150390625,304.15655517578125,0.6504057049751282,0.0792985707521438,0.0723338946700096,294.3709716796875,297.1499938964844,293.1499938964844,0.0001821890618884,-0.0,283.150146484375,0.5510860085487366,0.050000000745058,0.0482326783239841,293.273193359375,297.1499938964844,293.1499938964844,0.2623881697654724,-3920.677001953125,304.1717834472656,0.910576343536377,0.2191869020462036,0.1542475521564483,293.18170166015625,297.1499938964844,293.1499938964844,0.3797482848167419,-7024.521484375,304.1835632324219,0.9990000128746032,0.3246158957481384,0.2762060463428497,293.317626953125,297.1499938964844,293.1499938964844,0.0075990464538335,-3350.9462890625,295.2785949707031,0.5510860085487366,0.050000000745058,0.2287950664758682,283.1519470214844,291.1499938964844,267.3299865722656,265.7869567871094,283.1614685058594,294.1929626464844,283.15252685546875,1.0,0.2016620188951492,0.7970857620239258,0.7970857620239258,1.0,1.0,-0.9358510971069336,0.3844353556632995,0.551415741443634,0.1858398467302322,0.0,0.0,1.0,28.05658721923828,28.0,5.291337013244629,-0.0,91.18580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395280,293.19451904296875,297.1499938964844,293.1499938964844,0.0701402947306633,-1837.254150390625,304.15655517578125,0.6504057049751282,0.0792985707521438,0.0723338946700096,294.3709716796875,297.1499938964844,293.1499938964844,0.0001821890618884,-0.0,283.150146484375,0.5510860085487366,0.050000000745058,0.0482326783239841,293.273193359375,297.1499938964844,293.1499938964844,0.2623881697654724,-3920.677001953125,304.1717834472656,0.910576343536377,0.2191869020462036,0.1542475521564483,293.18170166015625,297.1499938964844,293.1499938964844,0.3797482848167419,-7024.521484375,304.1835632324219,0.9990000128746032,0.3246158957481384,0.2762060463428497,293.317626953125,297.1499938964844,293.1499938964844,0.0075990464538335,-3350.9462890625,295.2785949707031,0.5510860085487366,0.050000000745058,0.2287950664758682,283.1519470214844,291.1499938964844,267.3299865722656,265.7869567871094,283.1614685058594,294.1929626464844,283.15252685546875,1.0,0.2016620188951492,0.7970857620239258,0.7970857620239258,1.0,1.0,-0.9358510971069336,0.3844353556632995,0.551415741443634,0.1858398467302322,0.0,0.0,1.0,28.05658721923828,28.0,5.291337013244629,-0.0,91.18580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395340,293.19317626953125,297.1499938964844,293.1499938964844,0.0690198019146919,-1817.29248046875,304.15625,0.6475637555122375,0.0784426480531692,0.0715667828917503,294.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.15655517578125,0.5505126714706421,0.050000000745058,0.0482368879020214,293.2719116210937,297.1499938964844,293.1499938964844,0.2579888999462127,-3870.290771484375,304.171875,0.9055291414260864,0.2163320481777191,0.1523021906614303,293.1799621582031,297.1499938964844,293.1499938964844,0.3802145719528198,-7037.10009765625,304.1714172363281,0.9990000128746032,0.3241727650165558,0.2769333720207214,293.31719970703125,297.1499938964844,293.1499938964844,0.0075165913440287,-3324.97509765625,295.1888122558594,0.5505126714706421,0.050000000745058,0.2288150191307068,283.1571350097656,291.1499938964844,267.3666687011719,265.81695556640625,283.1707763671875,294.19451904296875,283.1579284667969,1.0,0.2016278803348541,0.7970913648605347,0.7970913648605347,1.0,1.0,-0.9334954619407654,0.3837203979492187,0.5497750639915466,0.184485524892807,0.0,0.0,1.0,28.11868476867676,25.0,7.447844982147217,-0.0,90.82199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395400,293.19317626953125,297.1499938964844,293.1499938964844,0.0690198019146919,-1817.29248046875,304.15625,0.6475637555122375,0.0784426480531692,0.0715667828917503,294.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.15655517578125,0.5505126714706421,0.050000000745058,0.0482368879020214,293.2719116210937,297.1499938964844,293.1499938964844,0.2579888999462127,-3870.290771484375,304.171875,0.9055291414260864,0.2163320481777191,0.1523021906614303,293.1799621582031,297.1499938964844,293.1499938964844,0.3802145719528198,-7037.10009765625,304.1714172363281,0.9990000128746032,0.3241727650165558,0.2769333720207214,293.31719970703125,297.1499938964844,293.1499938964844,0.0075165913440287,-3324.97509765625,295.1888122558594,0.5505126714706421,0.050000000745058,0.2288150191307068,283.1571350097656,291.1499938964844,267.3666687011719,265.81695556640625,283.1707763671875,294.19451904296875,283.1579284667969,1.0,0.2016278803348541,0.7970913648605347,0.7970913648605347,1.0,1.0,-0.9334954619407654,0.3837203979492187,0.5497750639915466,0.184485524892807,0.0,0.0,1.0,28.11868476867676,25.0,7.447844982147217,-0.0,90.82199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395460,293.1919250488281,297.1499938964844,293.1499938964844,0.067876785993576,-1796.9842529296875,304.15606689453125,0.6466789841651917,0.0776042491197586,0.0707982629537582,294.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.5519815683364868,0.050000000745058,0.0482262559235096,293.2707214355469,297.1499938964844,293.1499938964844,0.2533704042434692,-3817.054931640625,304.1722717285156,0.9033697247505188,0.2134824693202972,0.1502697467803955,293.1799621582031,297.1499938964844,293.1499938964844,0.3766156733036041,-6986.69677734375,304.1706237792969,0.9990000128746032,0.3234070837497711,0.2750719785690307,293.3168640136719,297.1499938964844,293.1499938964844,0.00743138929829,-3297.367919921875,295.1004943847656,0.5519815683364868,0.050000000745058,0.2287645936012268,283.1659851074219,291.1499938964844,267.4033203125,265.8468933105469,283.19012451171875,294.20172119140625,283.1675109863281,1.0,0.2002482861280441,0.7970821261405945,0.7970821261405945,1.0,1.0,-0.9278286695480348,0.3813577592372894,0.5464708805084229,0.1829089075326919,0.0,0.0,1.0,27.777788162231445,28.0,13.126120567321776,-0.0,89.1772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395520,293.1919250488281,297.1499938964844,293.1499938964844,0.067876785993576,-1796.9842529296875,304.15606689453125,0.6466789841651917,0.0776042491197586,0.0707982629537582,294.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.5519815683364868,0.050000000745058,0.0482262559235096,293.2707214355469,297.1499938964844,293.1499938964844,0.2533704042434692,-3817.054931640625,304.1722717285156,0.9033697247505188,0.2134824693202972,0.1502697467803955,293.1799621582031,297.1499938964844,293.1499938964844,0.3766156733036041,-6986.69677734375,304.1706237792969,0.9990000128746032,0.3234070837497711,0.2750719785690307,293.3168640136719,297.1499938964844,293.1499938964844,0.00743138929829,-3297.367919921875,295.1004943847656,0.5519815683364868,0.050000000745058,0.2287645936012268,283.1659851074219,291.1499938964844,267.4033203125,265.8468933105469,283.19012451171875,294.20172119140625,283.1675109863281,1.0,0.2002482861280441,0.7970821261405945,0.7970821261405945,1.0,1.0,-0.9278286695480348,0.3813577592372894,0.5464708805084229,0.1829089075326919,0.0,0.0,1.0,27.777788162231445,28.0,13.126120567321776,-0.0,89.1772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395580,293.1907958984375,297.1499938964844,293.1499938964844,0.0667517706751823,-1777.078369140625,304.1559143066406,0.6438046097755432,0.0767700299620628,0.0700539350509643,294.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766357421875,0.5512948036193848,0.050000000745058,0.0482312366366386,293.2693786621094,297.1499938964844,293.1499938964844,0.2489838004112243,-3766.34521484375,304.1721496582031,0.8984436392784119,0.2106992453336715,0.1483575254678726,293.1799011230469,297.1499938964844,293.1499938964844,0.3773939311504364,-7001.8681640625,304.16217041015625,0.9990000128746032,0.3226670920848846,0.275941789150238,293.3166198730469,297.1499938964844,293.1499938964844,0.0073494724929332,-3270.37548828125,295.01336669921875,0.5512948036193848,0.050000000745058,0.2287882268428802,283.1778564453125,291.1499938964844,267.44000244140625,265.8767395019531,283.2056884765625,294.2054748535156,283.1794738769531,1.0,0.2003369480371475,0.7970728874206543,0.7970728874206543,1.0,1.0,-0.925715982913971,0.3805722892284393,0.5451436638832092,0.1820727586746215,0.0,0.0,1.0,27.87211799621582,25.0,16.121490478515625,-0.0,88.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395640,293.1907958984375,297.1499938964844,293.1499938964844,0.0667517706751823,-1777.078369140625,304.1559143066406,0.6438046097755432,0.0767700299620628,0.0700539350509643,294.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766357421875,0.5512948036193848,0.050000000745058,0.0482312366366386,293.2693786621094,297.1499938964844,293.1499938964844,0.2489838004112243,-3766.34521484375,304.1721496582031,0.8984436392784119,0.2106992453336715,0.1483575254678726,293.1799011230469,297.1499938964844,293.1499938964844,0.3773939311504364,-7001.8681640625,304.16217041015625,0.9990000128746032,0.3226670920848846,0.275941789150238,293.3166198730469,297.1499938964844,293.1499938964844,0.0073494724929332,-3270.37548828125,295.01336669921875,0.5512948036193848,0.050000000745058,0.2287882268428802,283.1778564453125,291.1499938964844,267.44000244140625,265.8767395019531,283.2056884765625,294.2054748535156,283.1794738769531,1.0,0.2003369480371475,0.7970728874206543,0.7970728874206543,1.0,1.0,-0.925715982913971,0.3805722892284393,0.5451436638832092,0.1820727586746215,0.0,0.0,1.0,27.87211799621582,25.0,16.121490478515625,-0.0,88.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395700,293.1902770996094,297.1499938964844,293.1499938964844,0.0661795288324356,-1766.985107421875,304.1558837890625,0.6429663896560669,0.0763573348522186,0.0696785226464271,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830444335937,0.5515937805175781,0.050000000745058,0.0482290796935558,293.2689514160156,297.1499938964844,293.1499938964844,0.2466879189014434,-3739.657470703125,304.1723022460937,0.8967630863189697,0.2092720568180084,0.1473525464534759,293.1807861328125,297.1499938964844,293.1499938964844,0.376543641090393,-6989.95947265625,304.1615905761719,0.9990000128746032,0.3221176266670227,0.2755630910396576,293.3165283203125,297.1499938964844,293.1499938964844,0.0073077273555099,-3256.411376953125,294.9700927734375,0.5515937805175781,0.050000000745058,0.22877798974514,283.1844787597656,291.1499938964844,267.4583435058594,265.89166259765625,283.2178649902344,294.2113647460937,283.1864318847656,1.0,0.1998425126075744,0.7970682382583618,0.7970682382583618,1.0,1.0,-0.923591673374176,0.3796373903751373,0.5439542531967163,0.1816132068634033,0.0,0.0,1.0,27.79348564147949,25.0,18.56869506835937,-0.0,88.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395760,293.1897277832031,297.1499938964844,293.1499938964844,0.0656018182635307,-1756.8089599609375,304.1558532714844,0.642828106880188,0.0759537741541862,0.0693042576313018,294.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.5526412725448608,0.050000000745058,0.0482215657830238,293.26788330078125,297.1499938964844,293.1499938964844,0.2444746047258377,-3713.904052734375,304.1722717285156,0.8962090611457825,0.2079727500677108,0.1463951021432876,293.180908203125,297.1499938964844,293.1499938964844,0.3741061091423034,-6954.44775390625,304.1639404296875,0.9990000128746032,0.3217047452926636,0.27423757314682,293.3164367675781,297.1499938964844,293.1499938964844,0.0072650252841413,-3241.8974609375,294.9274597167969,0.5526412725448608,0.050000000745058,0.2287423461675644,283.1925354003906,291.1499938964844,267.4766540527344,265.9065246582031,283.2295227050781,294.2118530273437,283.1947937011719,1.0,0.1990535110235214,0.7970649003982544,0.7970649003982544,1.0,1.0,-0.9203511476516724,0.378160685300827,0.542190432548523,0.1810468137264251,0.0,0.0,1.0,27.569259643554688,28.0,21.221654891967773,-0.0,87.41056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395820,293.1886291503906,297.1499938964844,293.1499938964844,0.0645017549395561,-1737.5191650390625,304.1557312011719,0.6400056481361389,0.0751676335930824,0.0685971304774284,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2073669433594,0.5518796443939209,0.050000000745058,0.0482270456850528,293.2655944824219,297.1499938964844,293.1499938964844,0.2404077351093292,-3666.539306640625,304.171630859375,0.8914640545845032,0.2054535150527954,0.144645020365715,293.18133544921875,297.1499938964844,293.1499938964844,0.3750589489936828,-6971.12353515625,304.15740966796875,0.9990000128746032,0.3208362162113189,0.2752013206481933,293.3162841796875,297.1499938964844,293.1499938964844,0.0071841403841972,-3214.267578125,294.842529296875,0.5518796443939209,0.050000000745058,0.2287683337926864,283.2090148925781,291.1499938964844,267.5133361816406,265.93621826171875,283.24639892578125,294.2087097167969,283.21112060546875,1.0,0.1992300748825073,0.79705810546875,0.79705810546875,1.0,1.0,-0.9185940623283386,0.3773334324359894,0.5412606000900269,0.1808080673217773,0.0,0.0,1.0,27.69090843200684,25.0,22.42258071899414,-0.0,87.2656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395880,293.1886291503906,297.1499938964844,293.1499938964844,0.0645017549395561,-1737.5191650390625,304.1557312011719,0.6400056481361389,0.0751676335930824,0.0685971304774284,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2073669433594,0.5518796443939209,0.050000000745058,0.0482270456850528,293.2655944824219,297.1499938964844,293.1499938964844,0.2404077351093292,-3666.539306640625,304.171630859375,0.8914640545845032,0.2054535150527954,0.144645020365715,293.18133544921875,297.1499938964844,293.1499938964844,0.3750589489936828,-6971.12353515625,304.15740966796875,0.9990000128746032,0.3208362162113189,0.2752013206481933,293.3162841796875,297.1499938964844,293.1499938964844,0.0071841403841972,-3214.267578125,294.842529296875,0.5518796443939209,0.050000000745058,0.2287683337926864,283.2090148925781,291.1499938964844,267.5133361816406,265.93621826171875,283.24639892578125,294.2087097167969,283.21112060546875,1.0,0.1992300748825073,0.79705810546875,0.79705810546875,1.0,1.0,-0.9185940623283386,0.3773334324359894,0.5412606000900269,0.1808080673217773,0.0,0.0,1.0,27.69090843200684,25.0,22.42258071899414,-0.0,87.2656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
395940,293.1875305175781,297.1499938964844,293.1499938964844,0.0634092539548873,-1718.44775390625,304.1556396484375,0.6391299366950989,0.0744146183133125,0.0679031908512115,294.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2249450683594,0.5531858801841736,0.050000000745058,0.0482177138328552,293.26318359375,297.1499938964844,293.1499938964844,0.2363284230232238,-3618.747314453125,304.17120361328125,0.889523446559906,0.2030094265937805,0.1428860574960708,293.1825561523437,297.1499938964844,293.1499938964844,0.3718824684619903,-6924.49609375,304.1605529785156,0.9990000128746032,0.3197903335094452,0.2735491693019867,293.3160400390625,297.1499938964844,293.1499938964844,0.0071014575660228,-3185.511962890625,294.7586975097656,0.5531858801841736,0.050000000745058,0.2287240624427795,283.2269287109375,291.1499938964844,267.54998779296875,265.9658203125,283.27197265625,294.20806884765625,283.2296447753906,1.0,0.1980287134647369,0.7970513701438904,0.7970513701438904,1.0,1.0,-0.9136052131652832,0.3748760819435119,0.5387291312217712,0.1804183423519134,0.0,0.0,1.0,27.41238021850586,25.0,26.093891143798828,-0.0,85.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396000,293.1875305175781,297.1499938964844,293.1499938964844,0.0634092539548873,-1718.44775390625,304.1556396484375,0.6391299366950989,0.0744146183133125,0.0679031908512115,294.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2249450683594,0.5531858801841736,0.050000000745058,0.0482177138328552,293.26318359375,297.1499938964844,293.1499938964844,0.2363284230232238,-3618.747314453125,304.17120361328125,0.889523446559906,0.2030094265937805,0.1428860574960708,293.1825561523437,297.1499938964844,293.1499938964844,0.3718824684619903,-6924.49609375,304.1605529785156,0.9990000128746032,0.3197903335094452,0.2735491693019867,293.3160400390625,297.1499938964844,293.1499938964844,0.0071014575660228,-3185.511962890625,294.7586975097656,0.5531858801841736,0.050000000745058,0.2287240624427795,283.2269287109375,291.1499938964844,267.54998779296875,265.9658203125,283.27197265625,294.20806884765625,283.2296447753906,1.0,0.1980287134647369,0.7970513701438904,0.7970513701438904,1.0,1.0,-0.9136052131652832,0.3748760819435119,0.5387291312217712,0.1804183423519134,0.0,0.0,1.0,27.41238021850586,25.0,26.093891143798828,-0.0,85.88475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396060,293.1864318847656,297.1499938964844,293.1499938964844,0.0623393021523952,-1699.848388671875,304.1555480957031,0.6384472250938416,0.0736865773797035,0.0672342032194137,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24530029296875,0.554643452167511,0.050000000745058,0.0482074543833732,293.2599182128906,297.1499938964844,293.1499938964844,0.2326376736164093,-3575.406494140625,304.1702880859375,0.8881581425666809,0.2008018791675567,0.1413188129663467,293.1815490722656,297.1499938964844,293.1499938964844,0.3682439625263214,-6871.91064453125,304.1630249023437,0.9990000128746032,0.3191696405410766,0.2717073857784271,293.3157653808594,297.1499938964844,293.1499938964844,0.0070196068845689,-3156.543701171875,294.6766662597656,0.554643452167511,0.050000000745058,0.2286754101514816,283.2474060058594,291.1499938964844,267.5882873535156,265.9967956542969,283.29559326171875,294.1965026855469,283.2502136230469,1.0,0.1970016211271286,0.7970629334449768,0.7970629334449768,1.0,1.0,-0.9086394906044006,0.3723345100879669,0.5363050103187561,0.1802859008312225,0.0,0.0,1.0,27.115707397460938,28.0,28.387527465820312,-0.0,84.49288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396120,293.1864318847656,297.1499938964844,293.1499938964844,0.0623393021523952,-1699.848388671875,304.1555480957031,0.6384472250938416,0.0736865773797035,0.0672342032194137,294.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24530029296875,0.554643452167511,0.050000000745058,0.0482074543833732,293.2599182128906,297.1499938964844,293.1499938964844,0.2326376736164093,-3575.406494140625,304.1702880859375,0.8881581425666809,0.2008018791675567,0.1413188129663467,293.1815490722656,297.1499938964844,293.1499938964844,0.3682439625263214,-6871.91064453125,304.1630249023437,0.9990000128746032,0.3191696405410766,0.2717073857784271,293.3157653808594,297.1499938964844,293.1499938964844,0.0070196068845689,-3156.543701171875,294.6766662597656,0.554643452167511,0.050000000745058,0.2286754101514816,283.2474060058594,291.1499938964844,267.5882873535156,265.9967956542969,283.29559326171875,294.1965026855469,283.2502136230469,1.0,0.1970016211271286,0.7970629334449768,0.7970629334449768,1.0,1.0,-0.9086394906044006,0.3723345100879669,0.5363050103187561,0.1802859008312225,0.0,0.0,1.0,27.115707397460938,28.0,28.387527465820312,-0.0,84.49288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396180,293.1853942871094,297.1499938964844,293.1499938964844,0.0613080859184265,-1682.0030517578125,304.1554260253906,0.6355465054512024,0.0729730129241943,0.066597893834114,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26678466796875,0.5535614490509033,0.050000000745058,0.0482150688767433,293.2577819824219,297.1499938964844,293.1499938964844,0.2289198935031891,-3531.452392578125,304.16973876953125,0.8832611441612244,0.1984543055295944,0.1397298127412796,293.1820068359375,297.1499938964844,293.1499938964844,0.3697695136070251,-6896.861328125,304.1559143066406,0.9990000128746032,0.3182846009731293,0.2730745077133178,293.3154296875,297.1499938964844,293.1499938964844,0.0069418679922819,-3128.689697265625,294.5956420898437,0.5535614490509033,0.050000000745058,0.2287115305662155,283.2690734863281,291.1499938964844,267.6296691894531,266.030517578125,283.3227844238281,294.1946105957031,283.272216796875,1.0,0.1973624676465988,0.7970744371414185,0.7970744371414185,1.0,1.0,-0.9076603651046752,0.3715618550777435,0.5360984802246094,0.1809651106595993,0.0,0.0,1.0,27.315338134765625,25.0,30.991968154907227,-0.0,84.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396240,293.1853942871094,297.1499938964844,293.1499938964844,0.0613080859184265,-1682.0030517578125,304.1554260253906,0.6355465054512024,0.0729730129241943,0.066597893834114,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26678466796875,0.5535614490509033,0.050000000745058,0.0482150688767433,293.2577819824219,297.1499938964844,293.1499938964844,0.2289198935031891,-3531.452392578125,304.16973876953125,0.8832611441612244,0.1984543055295944,0.1397298127412796,293.1820068359375,297.1499938964844,293.1499938964844,0.3697695136070251,-6896.861328125,304.1559143066406,0.9990000128746032,0.3182846009731293,0.2730745077133178,293.3154296875,297.1499938964844,293.1499938964844,0.0069418679922819,-3128.689697265625,294.5956420898437,0.5535614490509033,0.050000000745058,0.2287115305662155,283.2690734863281,291.1499938964844,267.6296691894531,266.030517578125,283.3227844238281,294.1946105957031,283.272216796875,1.0,0.1973624676465988,0.7970744371414185,0.7970744371414185,1.0,1.0,-0.9076603651046752,0.3715618550777435,0.5360984802246094,0.1809651106595993,0.0,0.0,1.0,27.315338134765625,25.0,30.991968154907227,-0.0,84.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396300,293.1849060058594,297.1499938964844,293.1499938964844,0.0607845410704612,-1672.9599609375,304.1553955078125,0.6347403526306152,0.072622925043106,0.0662792325019836,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787475585937,0.5537331700325012,0.050000000745058,0.048213854432106,293.257080078125,297.1499938964844,293.1499938964844,0.2269253581762313,-3507.713134765625,304.1697692871094,0.8816410303115845,0.1972293853759765,0.1388725489377975,293.18316650390625,297.1499938964844,293.1499938964844,0.3691320419311523,-6887.48681640625,304.15606689453125,0.9990000128746032,0.3176524937152862,0.2728575468063354,293.3152770996094,297.1499938964844,293.1499938964844,0.0069022290408611,-3114.241943359375,294.5558776855469,0.5537331700325012,0.050000000745058,0.2287057638168335,283.28131103515625,291.1499938964844,267.6514892578125,266.0483703613281,283.342041015625,294.1988220214844,283.2848815917969,1.0,0.1969886720180511,0.7970802187919617,0.7970802187919617,1.0,1.0,-0.9059821367263794,0.3705849051475525,0.5353972315788269,0.1812257170677185,0.0,0.0,1.0,27.27837371826172,25.0,34.073055267333984,-0.0,84.24844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396360,293.18438720703125,297.1499938964844,293.1499938964844,0.06025355681777,-1663.7921142578125,304.1553649902344,0.634615421295166,0.072278156876564,0.0659608468413353,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2924194335937,0.5546665787696838,0.050000000745058,0.0482072979211807,293.2560119628906,297.1499938964844,293.1499938964844,0.2249637842178344,-3484.31640625,304.16973876953125,0.8810941576957703,0.1960805058479309,0.138040229678154,293.1835632324219,297.1499938964844,293.1499938964844,0.3668822944164276,-6854.087890625,304.1590881347656,0.9990000128746032,0.3171520531177521,0.2716782689094543,293.31512451171875,297.1499938964844,293.1499938964844,0.0068616047501564,-3099.20703125,294.5169982910156,0.5546665787696838,0.050000000745058,0.2286746799945831,283.2953186035156,291.1499938964844,267.6739807128906,266.0668029785156,283.362060546875,294.1992492675781,283.2993469238281,1.0,0.1963118761777877,0.7970917820930481,0.7970917820930481,1.0,1.0,-0.9031411409378052,0.3690499663352966,0.5340911746025085,0.1813596040010452,0.0,0.0,1.0,27.095603942871094,25.0,37.74908065795898,-0.0,83.43998718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396420,293.1834716796875,297.1499938964844,293.1499938964844,0.0591983757913112,-1645.6177978515625,304.15533447265625,0.6338550448417664,0.0715958178043365,0.0653370842337608,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3229064941406,0.5559366345405579,0.050000000745058,0.0481984876096248,293.2537841796875,297.1499938964844,293.1499938964844,0.2212186157703399,-3439.520263671875,304.1694030761719,0.8793708086013794,0.1938479542732238,0.1364695131778717,293.1830139160156,297.1499938964844,293.1499938964844,0.363465279340744,-6804.31298828125,304.1616516113281,0.9990000128746032,0.3164127171039581,0.2700736224651336,293.3148193359375,297.1499938964844,293.1499938964844,0.0067814281210303,-3069.1201171875,294.4408264160156,0.5559366345405579,0.050000000745058,0.2286328673362732,283.3261413574219,291.1499938964844,267.72100830078125,266.10546875,283.4004211425781,294.1944580078125,283.3305053710937,1.0,0.1954129189252853,0.797114908695221,0.797114908695221,1.0,1.0,-0.898520290851593,0.366414725780487,0.532105565071106,0.1819354742765426,0.0,0.0,1.0,26.852270126342773,25.0,42.8281478881836,-0.0,82.21663665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396480,293.1834716796875,297.1499938964844,293.1499938964844,0.0591983757913112,-1645.6177978515625,304.15533447265625,0.6338550448417664,0.0715958178043365,0.0653370842337608,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3229064941406,0.5559366345405579,0.050000000745058,0.0481984876096248,293.2537841796875,297.1499938964844,293.1499938964844,0.2212186157703399,-3439.520263671875,304.1694030761719,0.8793708086013794,0.1938479542732238,0.1364695131778717,293.1830139160156,297.1499938964844,293.1499938964844,0.363465279340744,-6804.31298828125,304.1616516113281,0.9990000128746032,0.3164127171039581,0.2700736224651336,293.3148193359375,297.1499938964844,293.1499938964844,0.0067814281210303,-3069.1201171875,294.4408264160156,0.5559366345405579,0.050000000745058,0.2286328673362732,283.3261413574219,291.1499938964844,267.72100830078125,266.10546875,283.4004211425781,294.1944580078125,283.3305053710937,1.0,0.1954129189252853,0.797114908695221,0.797114908695221,1.0,1.0,-0.898520290851593,0.366414725780487,0.532105565071106,0.1819354742765426,0.0,0.0,1.0,26.852270126342773,25.0,42.8281478881836,-0.0,82.21663665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396540,293.1825866699219,297.1499938964844,293.1499938964844,0.0581467077136039,-1627.566162109375,304.1553039550781,0.6329004764556885,0.0709258913993835,0.0647253990173339,294.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35626220703125,0.5569667220115662,0.050000000745058,0.0481914207339286,293.25201416015625,297.1499938964844,293.1499938964844,0.2174447476863861,-3394.113037109375,304.1692199707031,0.8772673606872559,0.1915779560804367,0.1348875164985656,293.18231201171875,297.1499938964844,293.1499938964844,0.3604593873023987,-6760.875,304.1627502441406,0.9990000128746032,0.315720647573471,0.2687714099884033,293.3145446777344,297.1499938964844,293.1499938964844,0.0067021613940596,-3038.86083984375,294.366455078125,0.5569667220115662,0.050000000745058,0.2285993546247482,283.3597717285156,291.1499938964844,267.7705383300781,266.1463623046875,283.4427490234375,294.19158935546875,283.3646545410156,1.0,0.1946058124303817,0.7971380352973938,0.7971380352973938,1.0,1.0,-0.8942760229110718,0.3638710975646972,0.5304049253463745,0.1827792078256607,0.0,0.0,1.0,26.66122436523437,28.0,47.57372283935547,-0.0,81.15140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396600,293.1825866699219,297.1499938964844,293.1499938964844,0.0581467077136039,-1627.566162109375,304.1553039550781,0.6329004764556885,0.0709258913993835,0.0647253990173339,294.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.35626220703125,0.5569667220115662,0.050000000745058,0.0481914207339286,293.25201416015625,297.1499938964844,293.1499938964844,0.2174447476863861,-3394.113037109375,304.1692199707031,0.8772673606872559,0.1915779560804367,0.1348875164985656,293.18231201171875,297.1499938964844,293.1499938964844,0.3604593873023987,-6760.875,304.1627502441406,0.9990000128746032,0.315720647573471,0.2687714099884033,293.3145446777344,297.1499938964844,293.1499938964844,0.0067021613940596,-3038.86083984375,294.366455078125,0.5569667220115662,0.050000000745058,0.2285993546247482,283.3597717285156,291.1499938964844,267.7705383300781,266.1463623046875,283.4427490234375,294.19158935546875,283.3646545410156,1.0,0.1946058124303817,0.7971380352973938,0.7971380352973938,1.0,1.0,-0.8942760229110718,0.3638710975646972,0.5304049253463745,0.1827792078256607,0.0,0.0,1.0,26.66122436523437,28.0,47.57372283935547,-0.0,81.15140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
