time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396660,293.18182373046875,297.1499938964844,293.1499938964844,0.0571107156574726,-1609.8321533203125,304.1552734375,0.6298540234565735,0.0702578052878379,0.0641348138451576,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929443359375,0.5555723905563354,0.050000000745058,0.0482010021805763,293.2513122558594,297.1499938964844,293.1499938964844,0.2135311663150787,-3346.71728515625,304.1693725585937,0.8717925548553467,0.189141184091568,0.1332407146692276,293.18341064453125,297.1499938964844,293.1499938964844,0.3623020648956299,-6790.4814453125,304.1552124023437,0.9990000128746032,0.3146843612194061,0.270533800125122,293.3143005371094,297.1499938964844,293.1499938964844,0.0066257617436349,-3009.168212890625,294.2938842773437,0.5555723905563354,0.050000000745058,0.2286448031663894,283.3968200683594,291.1499938964844,267.8223876953125,266.1892395019531,283.48828125,294.198486328125,283.4021911621094,1.0,0.195148229598999,0.7972006797790527,0.7972006797790527,1.0,1.0,-0.8937704563140869,0.3629942834377289,0.5307762026786804,0.1843690276145935,0.0,0.0,1.0,26.93214607238769,25.0,52.33905029296875,-0.0,81.47154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396720,293.18182373046875,297.1499938964844,293.1499938964844,0.0571107156574726,-1609.8321533203125,304.1552734375,0.6298540234565735,0.0702578052878379,0.0641348138451576,294.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3929443359375,0.5555723905563354,0.050000000745058,0.0482010021805763,293.2513122558594,297.1499938964844,293.1499938964844,0.2135311663150787,-3346.71728515625,304.1693725585937,0.8717925548553467,0.189141184091568,0.1332407146692276,293.18341064453125,297.1499938964844,293.1499938964844,0.3623020648956299,-6790.4814453125,304.1552124023437,0.9990000128746032,0.3146843612194061,0.270533800125122,293.3143005371094,297.1499938964844,293.1499938964844,0.0066257617436349,-3009.168212890625,294.2938842773437,0.5555723905563354,0.050000000745058,0.2286448031663894,283.3968200683594,291.1499938964844,267.8223876953125,266.1892395019531,283.48828125,294.198486328125,283.4021911621094,1.0,0.195148229598999,0.7972006797790527,0.7972006797790527,1.0,1.0,-0.8937704563140869,0.3629942834377289,0.5307762026786804,0.1843690276145935,0.0,0.0,1.0,26.93214607238769,25.0,52.33905029296875,-0.0,81.47154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396780,293.1810302734375,297.1499938964844,293.1499938964844,0.0560406744480133,-1591.5545654296875,304.1553039550781,0.6287562251091003,0.0696088522672653,0.0635364279150962,294.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344787597656,0.5564200282096863,0.050000000745058,0.0481951534748077,293.2509155273437,297.1499938964844,293.1499938964844,0.2093488425016403,-3295.721923828125,304.1698608398437,0.8690035939216614,0.1866508275270462,0.1314759254455566,293.1856689453125,297.1499938964844,293.1499938964844,0.3596591353416443,-6750.92236328125,304.158203125,0.9990000128746032,0.3133729696273803,0.2694625854492187,293.31414794921875,297.1499938964844,293.1499938964844,0.0065469187684357,-2977.862548828125,294.2238464355469,0.5564200282096863,0.050000000745058,0.2286170572042465,283.43896484375,291.1499938964844,267.8763427734375,266.2340087890625,283.5429077148437,294.2073974609375,283.4451904296875,1.0,0.1942544877529144,0.7972633242607117,0.7972633242607117,1.0,1.0,-0.889611005783081,0.3603387475013733,0.5292722582817078,0.1856164783239364,0.0,0.0,1.0,26.780702590942383,25.0,59.571475982666016,-0.0,80.48834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396840,293.1810302734375,297.1499938964844,293.1499938964844,0.0560406744480133,-1591.5545654296875,304.1553039550781,0.6287562251091003,0.0696088522672653,0.0635364279150962,294.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4344787597656,0.5564200282096863,0.050000000745058,0.0481951534748077,293.2509155273437,297.1499938964844,293.1499938964844,0.2093488425016403,-3295.721923828125,304.1698608398437,0.8690035939216614,0.1866508275270462,0.1314759254455566,293.1856689453125,297.1499938964844,293.1499938964844,0.3596591353416443,-6750.92236328125,304.158203125,0.9990000128746032,0.3133729696273803,0.2694625854492187,293.31414794921875,297.1499938964844,293.1499938964844,0.0065469187684357,-2977.862548828125,294.2238464355469,0.5564200282096863,0.050000000745058,0.2286170572042465,283.43896484375,291.1499938964844,267.8763427734375,266.2340087890625,283.5429077148437,294.2073974609375,283.4451904296875,1.0,0.1942544877529144,0.7972633242607117,0.7972633242607117,1.0,1.0,-0.889611005783081,0.3603387475013733,0.5292722582817078,0.1856164783239364,0.0,0.0,1.0,26.780702590942383,25.0,59.571475982666016,-0.0,80.48834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396900,293.18048095703125,297.1499938964844,293.1499938964844,0.0555380620062351,-1582.9781494140625,304.1552429199219,0.628425657749176,0.0693270936608314,0.0632623508572578,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4568786621094,0.5570105910301208,0.050000000745058,0.0481911115348339,293.2503662109375,297.1499938964844,293.1499938964844,0.2073578834533691,-3271.387451171875,304.1698608398437,0.8679294586181641,0.1854826360940933,0.1306456923484802,293.1856994628906,297.1499938964844,293.1499938964844,0.3579299449920654,-6725.4462890625,304.15985107421875,0.9990000128746032,0.31291663646698,0.2687158584594726,293.31396484375,297.1499938964844,293.1499938964844,0.0065077766776084,-2962.129150390625,294.19000244140625,0.5570105910301208,0.050000000745058,0.22859787940979,283.4613647460937,291.1499938964844,267.9040832519531,266.25701904296875,283.5643615722656,294.198974609375,283.4674377441406,1.0,0.1938600838184356,0.7972946763038635,0.7972946763038635,1.0,1.0,-0.8873610496520996,0.358913242816925,0.5284478068351746,0.186260387301445,0.0,0.0,1.0,26.675886154174805,25.0,60.596824645996094,-0.0,79.92521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
396960,293.1797180175781,297.1499938964844,293.1499938964844,0.0550942309200763,-1575.4073486328125,304.15509033203125,0.6281244158744812,0.0690885335206985,0.0630253031849861,294.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47857666015625,0.5575076341629028,0.050000000745058,0.0481877289712429,293.24981689453125,297.1499938964844,293.1499938964844,0.2054125666618347,-3247.57080078125,304.1697998046875,0.8667553067207336,0.1843173801898956,0.129828855395317,293.1854553222656,297.1499938964844,293.1499938964844,0.3564054667949676,-6703.1025390625,304.1607971191406,0.9990000128746032,0.3125105500221252,0.2680871188640594,293.31365966796875,297.1499938964844,293.1499938964844,0.0064696241170167,-2946.77880859375,294.156494140625,0.5575076341629028,0.050000000745058,0.2285818308591842,283.4828796386719,291.1499938964844,267.9322509765625,266.2803955078125,283.5839538574219,294.1871337890625,283.4887084960937,1.0,0.1934832334518432,0.7973231077194214,0.7973231077194214,1.0,1.0,-0.8853184580802917,0.357569009065628,0.5277494192123413,0.186971440911293,0.0,0.0,1.0,26.59053039550781,25.0,59.927734375,-0.0,79.43069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397020,293.17779541015625,297.1499938964844,293.1499938964844,0.0543732568621635,-1563.0721435546875,304.15460205078125,0.6277909874916077,0.0687246099114418,0.0626578480005264,294.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5200500488281,0.5584369897842407,0.050000000745058,0.0481814444065094,293.2487487792969,297.1499938964844,293.1499938964844,0.2015865594148636,-3200.579833984375,304.1695861816406,0.8643252849578857,0.182004228234291,0.1282061040401458,293.1845092773437,297.1499938964844,293.1499938964844,0.3535054922103882,-6660.81494140625,304.1620178222656,0.9990000128746032,0.3118036985397339,0.2669104337692261,293.3126220703125,297.1499938964844,293.1499938964844,0.0063960785046219,-2917.054931640625,294.0909729003906,0.5584369897842407,0.050000000745058,0.2285520285367965,283.5241394042969,291.1499938964844,267.9898681640625,266.32830810546875,283.62213134765625,294.1597595214844,283.52978515625,1.0,0.1927838623523712,0.7973799705505371,0.7973799705505371,1.0,1.0,-0.881474494934082,0.354960560798645,0.526513934135437,0.1885066777467727,0.0,0.0,1.0,26.436033248901367,25.0,57.88869094848633,-0.0,78.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397080,293.17779541015625,297.1499938964844,293.1499938964844,0.0543732568621635,-1563.0721435546875,304.15460205078125,0.6277909874916077,0.0687246099114418,0.0626578480005264,294.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5200500488281,0.5584369897842407,0.050000000745058,0.0481814444065094,293.2487487792969,297.1499938964844,293.1499938964844,0.2015865594148636,-3200.579833984375,304.1695861816406,0.8643252849578857,0.182004228234291,0.1282061040401458,293.1845092773437,297.1499938964844,293.1499938964844,0.3535054922103882,-6660.81494140625,304.1620178222656,0.9990000128746032,0.3118036985397339,0.2669104337692261,293.3126220703125,297.1499938964844,293.1499938964844,0.0063960785046219,-2917.054931640625,294.0909729003906,0.5584369897842407,0.050000000745058,0.2285520285367965,283.5241394042969,291.1499938964844,267.9898681640625,266.32830810546875,283.62213134765625,294.1597595214844,283.52978515625,1.0,0.1927838623523712,0.7973799705505371,0.7973799705505371,1.0,1.0,-0.881474494934082,0.354960560798645,0.526513934135437,0.1885066777467727,0.0,0.0,1.0,26.436033248901367,25.0,57.88869094848633,-0.0,78.51425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397140,293.17547607421875,297.1499938964844,293.1499938964844,0.0538462921977043,-1553.958984375,304.1539611816406,0.6277726888656616,0.0684922412037849,0.0624156408011913,294.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.5592846274375916,0.050000000745058,0.0481757670640945,293.2477111816406,297.1499938964844,293.1499938964844,0.1978398412466049,-3154.35107421875,304.1692810058594,0.8618031740188599,0.1797164380550384,0.1266014873981475,293.1831359863281,297.1499938964844,293.1499938964844,0.3507829308509826,-6621.2958984375,304.1625366210937,0.9990000128746032,0.3112071454524994,0.2658360302448272,293.3110656738281,297.1499938964844,293.1499938964844,0.0063256658613681,-2888.362548828125,294.0281066894531,0.5592846274375916,0.050000000745058,0.2285250872373581,283.5643005371094,291.1499938964844,268.0490417480469,266.3775329589844,283.6606750488281,294.13134765625,283.56988525390625,1.0,0.1921514868736267,0.7974368333816528,0.7974368333816528,1.0,1.0,-0.8779296278953552,0.3524639010429382,0.525465726852417,0.1901493519544601,0.0,0.0,1.0,26.301050186157227,25.0,56.42427444458008,-0.0,77.68599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397200,293.17547607421875,297.1499938964844,293.1499938964844,0.0538462921977043,-1553.958984375,304.1539611816406,0.6277726888656616,0.0684922412037849,0.0624156408011913,294.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.560302734375,0.5592846274375916,0.050000000745058,0.0481757670640945,293.2477111816406,297.1499938964844,293.1499938964844,0.1978398412466049,-3154.35107421875,304.1692810058594,0.8618031740188599,0.1797164380550384,0.1266014873981475,293.1831359863281,297.1499938964844,293.1499938964844,0.3507829308509826,-6621.2958984375,304.1625366210937,0.9990000128746032,0.3112071454524994,0.2658360302448272,293.3110656738281,297.1499938964844,293.1499938964844,0.0063256658613681,-2888.362548828125,294.0281066894531,0.5592846274375916,0.050000000745058,0.2285250872373581,283.5643005371094,291.1499938964844,268.0490417480469,266.3775329589844,283.6606750488281,294.13134765625,283.56988525390625,1.0,0.1921514868736267,0.7974368333816528,0.7974368333816528,1.0,1.0,-0.8779296278953552,0.3524639010429382,0.525465726852417,0.1901493519544601,0.0,0.0,1.0,26.301050186157227,25.0,56.42427444458008,-0.0,77.68599700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397260,293.17291259765625,297.1499938964844,293.1499938964844,0.0534740984439849,-1547.3868408203125,304.1532592773437,0.6280009746551514,0.0683658421039581,0.0622738115489482,294.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60015869140625,0.5600560903549194,0.050000000745058,0.0481706373393535,293.2467041015625,297.1499938964844,293.1499938964844,0.1941553503274917,-3108.667236328125,304.16900634765625,0.8591898679733276,0.1774452328681945,0.1250105053186416,293.1815490722656,297.1499938964844,293.1499938964844,0.3482227623462677,-6584.216796875,304.1626281738281,0.9990000128746032,0.3106922805309295,0.2648568153381347,293.3091125488281,297.1499938964844,293.1499938964844,0.0062581514939665,-2860.583984375,293.9679870605469,0.5600560903549194,0.050000000745058,0.2285007536411285,283.6041259765625,291.1499938964844,268.1095275878906,266.4278869628906,283.7000427246094,294.1039123535156,283.6097106933594,1.0,0.1915763169527053,0.7975264191627502,0.7975264191627502,1.0,1.0,-0.8746395707130432,0.3500835299491882,0.5245561003684998,0.1918379813432693,0.0,0.0,1.0,26.182674407958984,28.0,55.730567932128906,-0.0,76.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397320,293.17291259765625,297.1499938964844,293.1499938964844,0.0534740984439849,-1547.3868408203125,304.1532592773437,0.6280009746551514,0.0683658421039581,0.0622738115489482,294.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60015869140625,0.5600560903549194,0.050000000745058,0.0481706373393535,293.2467041015625,297.1499938964844,293.1499938964844,0.1941553503274917,-3108.667236328125,304.16900634765625,0.8591898679733276,0.1774452328681945,0.1250105053186416,293.1815490722656,297.1499938964844,293.1499938964844,0.3482227623462677,-6584.216796875,304.1626281738281,0.9990000128746032,0.3106922805309295,0.2648568153381347,293.3091125488281,297.1499938964844,293.1499938964844,0.0062581514939665,-2860.583984375,293.9679870605469,0.5600560903549194,0.050000000745058,0.2285007536411285,283.6041259765625,291.1499938964844,268.1095275878906,266.4278869628906,283.7000427246094,294.1039123535156,283.6097106933594,1.0,0.1915763169527053,0.7975264191627502,0.7975264191627502,1.0,1.0,-0.8746395707130432,0.3500835299491882,0.5245561003684998,0.1918379813432693,0.0,0.0,1.0,26.182674407958984,28.0,55.730567932128906,-0.0,76.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397380,293.1703186035156,297.1499938964844,293.1499938964844,0.053242553025484,-1543.1112060546875,304.1525573730469,0.6264310479164124,0.068314105272293,0.0622229389846324,294.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.5584447979927063,0.050000000745058,0.0481813661754131,293.2464599609375,297.1499938964844,293.1499938964844,0.1904420703649521,-3062.37109375,304.1688842773437,0.8535175323486328,0.1750493347644806,0.1233854219317436,293.1815490722656,297.1499938964844,293.1499938964844,0.3504424691200256,-6619.5986328125,304.1545104980469,0.9990000128746032,0.3098993301391601,0.2669004201889038,293.30694580078125,297.1499938964844,293.1499938964844,0.0061950967647135,-2834.382080078125,293.9100036621094,0.5584447979927063,0.050000000745058,0.2285516560077667,283.6435852050781,291.1499938964844,268.171142578125,266.47918701171875,283.7391052246094,294.0864562988281,283.6491394042969,1.0,0.1923271417617797,0.7976160645484924,0.7976160645484924,1.0,1.0,-0.8751533627510071,0.3494751751422882,0.5256782174110413,0.1940845102071762,0.0,0.0,1.0,26.50324821472168,25.0,55.19133758544922,-0.0,77.49930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397440,293.1703186035156,297.1499938964844,293.1499938964844,0.053242553025484,-1543.1112060546875,304.1525573730469,0.6264310479164124,0.068314105272293,0.0622229389846324,294.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396789550781,0.5584447979927063,0.050000000745058,0.0481813661754131,293.2464599609375,297.1499938964844,293.1499938964844,0.1904420703649521,-3062.37109375,304.1688842773437,0.8535175323486328,0.1750493347644806,0.1233854219317436,293.1815490722656,297.1499938964844,293.1499938964844,0.3504424691200256,-6619.5986328125,304.1545104980469,0.9990000128746032,0.3098993301391601,0.2669004201889038,293.30694580078125,297.1499938964844,293.1499938964844,0.0061950967647135,-2834.382080078125,293.9100036621094,0.5584447979927063,0.050000000745058,0.2285516560077667,283.6435852050781,291.1499938964844,268.171142578125,266.47918701171875,283.7391052246094,294.0864562988281,283.6491394042969,1.0,0.1923271417617797,0.7976160645484924,0.7976160645484924,1.0,1.0,-0.8751533627510071,0.3494751751422882,0.5256782174110413,0.1940845102071762,0.0,0.0,1.0,26.50324821472168,25.0,55.19133758544922,-0.0,77.49930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397500,293.1690368652344,297.1499938964844,293.1499938964844,0.0531484223902225,-1541.3140869140625,304.1522521972656,0.6263548731803894,0.0683099254965782,0.0622123442590236,294.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6596069335937,0.5583959221839905,0.050000000745058,0.0481816865503788,293.24658203125,297.1499938964844,293.1499938964844,0.1884790807962417,-3037.77099609375,304.16900634765625,0.851498544216156,0.1738016754388809,0.1225134953856468,293.1824645996094,297.1499938964844,293.1499938964844,0.3501232862472534,-6614.7294921875,304.1543273925781,0.9990000128746032,0.3093199431896209,0.266962319612503,293.30584716796875,297.1499938964844,293.1499938964844,0.0061634639278054,-2821.1328125,293.8818664550781,0.5583959221839905,0.050000000745058,0.2285531759262085,283.6636657714844,291.1499938964844,268.20233154296875,266.5051574707031,283.76300048828125,294.0830993652344,283.6694641113281,1.0,0.1921306699514389,0.7976608276367188,0.7976608276367188,1.0,1.0,-0.8741727471351624,0.3486084938049316,0.5255642533302307,0.1949873715639114,0.0,0.0,1.0,26.523006439208984,25.0,56.39255142211914,-0.0,77.35646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397560,293.167724609375,297.1499938964844,293.1499938964844,0.0530654788017272,-1539.68310546875,304.1520080566406,0.6270033121109009,0.068322941660881,0.0622113235294818,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68048095703125,0.5591406226158142,0.050000000745058,0.0481766909360885,293.2463073730469,297.1499938964844,293.1499938964844,0.1865578740835189,-3013.642578125,304.1690368652344,0.850502610206604,0.1726292818784713,0.1216654255986213,293.1825561523437,297.1499938964844,293.1499938964844,0.3481890559196472,-6585.48095703125,304.1571044921875,0.9990000128746032,0.3088895082473755,0.2660184204578399,293.3047180175781,297.1499938964844,293.1499938964844,0.0061313244514167,-2807.562255859375,293.85467529296875,0.5591406226158142,0.050000000745058,0.2285294830799102,283.6846923828125,291.1499938964844,268.23370361328125,266.5312805175781,283.7861328125,294.0751647949219,283.6907043457031,1.0,0.1916181594133377,0.7977011203765869,0.7977011203765869,1.0,1.0,-0.8719871044158936,0.3472090363502502,0.5247780680656433,0.1956359893083572,0.0,0.0,1.0,26.394752502441406,25.0,57.90232467651367,-0.0,76.7838363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397620,293.1651611328125,297.1499938964844,293.1499938964844,0.052974659949541,-1537.6484375,304.1514892578125,0.6279655694961548,0.0683963969349861,0.0622571483254432,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7224426269531,0.5600755214691162,0.050000000745058,0.0481704771518707,293.24542236328125,297.1499938964844,293.1499938964844,0.1829404681921005,-2968.0908203125,304.1687316894531,0.8480402231216431,0.1703707873821258,0.120072104036808,293.18115234375,297.1499938964844,293.1499938964844,0.34535813331604,-6543.466796875,304.15936279296875,0.9990000128746032,0.3083482384681701,0.264831930398941,293.3023681640625,297.1499938964844,293.1499938964844,0.0060690147802233,-2781.117431640625,293.8016967773437,0.5600755214691162,0.050000000745058,0.2285000085830688,283.7265014648437,291.1499938964844,268.2970275878906,266.583984375,283.8250427246094,294.0517272949219,283.73223876953125,1.0,0.191016599535942,0.7977816462516785,0.7977816462516785,1.0,1.0,-0.8686625957489014,0.344959020614624,0.5237035751342773,0.1969305127859115,0.0,0.0,1.0,26.24078941345215,25.0,57.34749603271485,-0.0,75.97823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397680,293.1651611328125,297.1499938964844,293.1499938964844,0.052974659949541,-1537.6484375,304.1514892578125,0.6279655694961548,0.0683963969349861,0.0622571483254432,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7224426269531,0.5600755214691162,0.050000000745058,0.0481704771518707,293.24542236328125,297.1499938964844,293.1499938964844,0.1829404681921005,-2968.0908203125,304.1687316894531,0.8480402231216431,0.1703707873821258,0.120072104036808,293.18115234375,297.1499938964844,293.1499938964844,0.34535813331604,-6543.466796875,304.15936279296875,0.9990000128746032,0.3083482384681701,0.264831930398941,293.3023681640625,297.1499938964844,293.1499938964844,0.0060690147802233,-2781.117431640625,293.8016967773437,0.5600755214691162,0.050000000745058,0.2285000085830688,283.7265014648437,291.1499938964844,268.2970275878906,266.583984375,283.8250427246094,294.0517272949219,283.73223876953125,1.0,0.191016599535942,0.7977816462516785,0.7977816462516785,1.0,1.0,-0.8686625957489014,0.344959020614624,0.5237035751342773,0.1969305127859115,0.0,0.0,1.0,26.24078941345215,25.0,57.34749603271485,-0.0,75.97823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397740,293.1626281738281,297.1499938964844,293.1499938964844,0.0529720820486545,-1537.073486328125,304.1510009765625,0.6289276480674744,0.0685235857963562,0.0623556561768054,294.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.5608202219009399,0.050000000745058,0.0481655672192573,293.24462890625,297.1499938964844,293.1499938964844,0.1794046610593795,-2923.357666015625,304.1683654785156,0.8453541994094849,0.1681140065193176,0.1184928715229034,293.1793518066406,297.1499938964844,293.1499938964844,0.3429326117038727,-6507.78271484375,304.1602783203125,0.9990000128746032,0.3079233169555664,0.2638854086399078,293.2998962402344,297.1499938964844,293.1499938964844,0.0060089952312409,-2755.5830078125,293.7496032714844,0.5608202219009399,0.050000000745058,0.2284767180681228,283.7661437988281,291.1499938964844,268.3608703613281,266.6371154785156,283.86114501953125,294.0296936035156,283.7716369628906,1.0,0.190472662448883,0.79786217212677,0.79786217212677,1.0,1.0,-0.8657158613204956,0.3429864048957824,0.5227294564247131,0.1980217844247818,0.0,0.0,1.0,26.118379592895508,25.0,55.24350738525391,-0.0,75.28900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397800,293.1626281738281,297.1499938964844,293.1499938964844,0.0529720820486545,-1537.073486328125,304.1510009765625,0.6289276480674744,0.0685235857963562,0.0623556561768054,294.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.5608202219009399,0.050000000745058,0.0481655672192573,293.24462890625,297.1499938964844,293.1499938964844,0.1794046610593795,-2923.357666015625,304.1683654785156,0.8453541994094849,0.1681140065193176,0.1184928715229034,293.1793518066406,297.1499938964844,293.1499938964844,0.3429326117038727,-6507.78271484375,304.1602783203125,0.9990000128746032,0.3079233169555664,0.2638854086399078,293.2998962402344,297.1499938964844,293.1499938964844,0.0060089952312409,-2755.5830078125,293.7496032714844,0.5608202219009399,0.050000000745058,0.2284767180681228,283.7661437988281,291.1499938964844,268.3608703613281,266.6371154785156,283.86114501953125,294.0296936035156,283.7716369628906,1.0,0.190472662448883,0.79786217212677,0.79786217212677,1.0,1.0,-0.8657158613204956,0.3429864048957824,0.5227294564247131,0.1980217844247818,0.0,0.0,1.0,26.118379592895508,25.0,55.24350738525391,-0.0,75.28900909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397860,293.1602478027344,297.1499938964844,293.1499938964844,0.0530327409505844,-1537.544921875,304.15057373046875,0.6299099922180176,0.0686874166131019,0.062491700053215,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80035400390625,0.5614522695541382,0.050000000745058,0.0481614284217357,293.243896484375,297.1499938964844,293.1499938964844,0.175930306315422,-2879.190673828125,304.16802978515625,0.8425272703170776,0.1658693253993988,0.1169207096099853,293.1775817871094,297.1499938964844,293.1499938964844,0.3407592177391052,-6475.998046875,304.16046142578125,0.9990000128746032,0.3075414001941681,0.2630809843540191,293.2974548339844,297.1499938964844,293.1499938964844,0.0059507661499083,-2730.743896484375,293.6983337402344,0.5614522695541382,0.050000000745058,0.2284570932388305,283.8040771484375,291.1499938964844,268.4250793457031,266.69049072265625,283.8949584960937,294.010498046875,283.809326171875,1.0,0.1899812966585159,0.7979702353477478,0.7979702353477478,1.0,1.0,-0.862998366355896,0.3412454426288605,0.5217529535293579,0.1988377422094345,0.0,0.0,1.0,26.01146507263184,25.0,52.81180953979492,-0.0,74.66557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397920,293.1602478027344,297.1499938964844,293.1499938964844,0.0530327409505844,-1537.544921875,304.15057373046875,0.6299099922180176,0.0686874166131019,0.062491700053215,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80035400390625,0.5614522695541382,0.050000000745058,0.0481614284217357,293.243896484375,297.1499938964844,293.1499938964844,0.175930306315422,-2879.190673828125,304.16802978515625,0.8425272703170776,0.1658693253993988,0.1169207096099853,293.1775817871094,297.1499938964844,293.1499938964844,0.3407592177391052,-6475.998046875,304.16046142578125,0.9990000128746032,0.3075414001941681,0.2630809843540191,293.2974548339844,297.1499938964844,293.1499938964844,0.0059507661499083,-2730.743896484375,293.6983337402344,0.5614522695541382,0.050000000745058,0.2284570932388305,283.8040771484375,291.1499938964844,268.4250793457031,266.69049072265625,283.8949584960937,294.010498046875,283.809326171875,1.0,0.1899812966585159,0.7979702353477478,0.7979702353477478,1.0,1.0,-0.862998366355896,0.3412454426288605,0.5217529535293579,0.1988377422094345,0.0,0.0,1.0,26.01146507263184,25.0,52.81180953979492,-0.0,74.66557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
397980,293.1580810546875,297.1499938964844,293.1499938964844,0.0531346872448921,-1538.709716796875,304.15020751953125,0.6308748126029968,0.0688721910119056,0.0626504644751548,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.5619819164276123,0.050000000745058,0.0481579862534999,293.2431335449219,297.1499938964844,293.1499938964844,0.1725281625986099,-2835.740478515625,304.1676940917969,0.8395871520042419,0.1636441200971603,0.1153612285852432,293.1759948730469,297.1499938964844,293.1499938964844,0.3388310372829437,-6447.92041015625,304.1601867675781,0.9990000128746032,0.3071683943271637,0.262406051158905,293.2950439453125,297.1499938964844,293.1499938964844,0.0058942744508385,-2706.603759765625,293.6474609375,0.5619819164276123,0.050000000745058,0.2284407466650009,283.84014892578125,291.1499938964844,268.4894104003906,266.7439880371094,283.9264221191406,293.9943542480469,283.8451538085937,1.0,0.1895351856946945,0.7980783581733704,0.7980783581733704,1.0,1.0,-0.8604835867881775,0.339727520942688,0.5207560658454895,0.1993594914674759,0.0,0.0,1.0,25.9174747467041,25.0,50.11404800415039,-0.0,74.09871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398040,293.1580810546875,297.1499938964844,293.1499938964844,0.0531346872448921,-1538.709716796875,304.15020751953125,0.6308748126029968,0.0688721910119056,0.0626504644751548,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8366394042969,0.5619819164276123,0.050000000745058,0.0481579862534999,293.2431335449219,297.1499938964844,293.1499938964844,0.1725281625986099,-2835.740478515625,304.1676940917969,0.8395871520042419,0.1636441200971603,0.1153612285852432,293.1759948730469,297.1499938964844,293.1499938964844,0.3388310372829437,-6447.92041015625,304.1601867675781,0.9990000128746032,0.3071683943271637,0.262406051158905,293.2950439453125,297.1499938964844,293.1499938964844,0.0058942744508385,-2706.603759765625,293.6474609375,0.5619819164276123,0.050000000745058,0.2284407466650009,283.84014892578125,291.1499938964844,268.4894104003906,266.7439880371094,283.9264221191406,293.9943542480469,283.8451538085937,1.0,0.1895351856946945,0.7980783581733704,0.7980783581733704,1.0,1.0,-0.8604835867881775,0.339727520942688,0.5207560658454895,0.1993594914674759,0.0,0.0,1.0,25.9174747467041,25.0,50.11404800415039,-0.0,74.09871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398100,293.1570739746094,297.1499938964844,293.1499938964844,0.0531963668763637,-1539.47607421875,304.1500549316406,0.6313413977622986,0.0689689144492149,0.0627349987626075,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8539733886719,0.5622097849845886,0.050000000745058,0.0481565110385417,293.24273681640625,297.1499938964844,293.1499938964844,0.1708588749170303,-2814.346923828125,304.1675109863281,0.838081955909729,0.1625418812036514,0.1145883947610855,293.1752624511719,297.1499938964844,293.1499938964844,0.3379598259925842,-6435.267578125,304.159912109375,0.9990000128746032,0.3069787919521332,0.2621153891086578,293.2938842773437,297.1499938964844,293.1499938964844,0.0058656837791204,-2694.42822265625,293.6220397949219,0.5622097849845886,0.050000000745058,0.2284337431192398,283.8573608398437,291.1499938964844,268.5215759277344,266.77069091796875,283.9413146972656,293.9874267578125,283.8622436523437,1.0,0.1893283426761627,0.7981324195861816,0.7981324195861816,1.0,1.0,-0.8592985272407532,0.3390478491783142,0.520250678062439,0.1995165646076202,0.0,0.0,1.0,25.87510299682617,25.0,48.70693588256836,-0.0,73.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398160,293.1561279296875,297.1499938964844,293.1499938964844,0.0532624199986457,-1540.3197021484375,304.1499328613281,0.6317957639694214,0.0690671652555465,0.0628212913870811,294.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8708190917969,0.5624173879623413,0.050000000745058,0.0481551699340343,293.2423400878906,297.1499938964844,293.1499938964844,0.1692100316286087,-2793.169921875,304.1673278808594,0.8365592956542969,0.1614470481872558,0.1138204932212829,293.17462158203125,297.1499938964844,293.1499938964844,0.3371413946151733,-6423.3955078125,304.1596069335937,0.9990000128746032,0.3067852854728699,0.261850506067276,293.2927551269531,297.1499938964844,293.1499938964844,0.0058388886973261,-2682.9462890625,293.5966186523437,0.5624173879623413,0.050000000745058,0.22842738032341,283.8741149902344,291.1499938964844,268.5537109375,266.79736328125,283.95574951171875,293.9810485839844,283.8788757324219,1.0,0.1891305148601532,0.7981854677200317,0.7981854677200317,1.0,1.0,-0.8581532835960388,0.3384102880954742,0.519743025302887,0.1996202170848846,0.0,0.0,1.0,25.835336685180664,25.0,47.31517028808594,-0.0,73.58308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398220,293.1543884277344,297.1499938964844,293.1499938964844,0.0534050948917865,-1542.1978759765625,304.14971923828125,0.6326707601547241,0.0692672505974769,0.0629976317286491,294.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.5627800822257996,0.050000000745058,0.0481528341770172,293.241455078125,297.1499938964844,293.1499938964844,0.1659810096025467,-2751.556640625,304.1669311523437,0.8334801197052002,0.1592881083488464,0.1123034954071044,293.1735534667969,297.1499938964844,293.1499938964844,0.3356465101242065,-6401.73193359375,304.1589050292969,0.9990000128746032,0.3063836693763733,0.2613874673843384,293.29058837890625,297.1499938964844,293.1499938964844,0.0057852678000926,-2660.010498046875,293.545654296875,0.5627800822257996,0.050000000745058,0.228416308760643,283.90625,291.1499938964844,268.6177673339844,266.8504638671875,283.9833984375,293.96954345703125,283.91070556640625,1.0,0.1887598633766174,0.7982916235923767,0.7982916235923767,1.0,1.0,-0.8559724688529968,0.3372382223606109,0.5187342166900635,0.1997134536504745,0.0,0.0,1.0,25.76303482055664,28.0,44.6197395324707,-0.0,73.10922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398280,293.1543884277344,297.1499938964844,293.1499938964844,0.0534050948917865,-1542.1978759765625,304.14971923828125,0.6326707601547241,0.0692672505974769,0.0629976317286491,294.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.5627800822257996,0.050000000745058,0.0481528341770172,293.241455078125,297.1499938964844,293.1499938964844,0.1659810096025467,-2751.556640625,304.1669311523437,0.8334801197052002,0.1592881083488464,0.1123034954071044,293.1735534667969,297.1499938964844,293.1499938964844,0.3356465101242065,-6401.73193359375,304.1589050292969,0.9990000128746032,0.3063836693763733,0.2613874673843384,293.29058837890625,297.1499938964844,293.1499938964844,0.0057852678000926,-2660.010498046875,293.545654296875,0.5627800822257996,0.050000000745058,0.228416308760643,283.90625,291.1499938964844,268.6177673339844,266.8504638671875,283.9833984375,293.96954345703125,283.91070556640625,1.0,0.1887598633766174,0.7982916235923767,0.7982916235923767,1.0,1.0,-0.8559724688529968,0.3372382223606109,0.5187342166900635,0.1997134536504745,0.0,0.0,1.0,25.76303482055664,28.0,44.6197395324707,-0.0,73.10922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398340,293.15283203125,297.1499938964844,293.1499938964844,0.0535817369818687,-1544.66015625,304.1495361328125,0.6315239667892456,0.069471351802349,0.0631923377513885,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.560784101486206,0.050000000745058,0.0481658093631267,293.2408447265625,297.1499938964844,293.1499938964844,0.1628209054470062,-2710.641357421875,304.16656494140625,0.8277059197425842,0.1570940762758255,0.1107993274927139,293.1744079589844,297.1499938964844,293.1499938964844,0.3388391435146332,-6451.65966796875,304.1504211425781,0.9990000128746032,0.3056203424930572,0.2639313340187073,293.2886047363281,297.1499938964844,293.1499938964844,0.0057343645021319,-2638.224853515625,293.4942321777344,0.560784101486206,0.050000000745058,0.2284778654575348,283.9364318847656,291.1499938964844,268.681396484375,266.90313720703125,284.0092468261719,293.9646301269531,283.9406433105469,1.0,0.1896977424621582,0.7983977794647217,0.7983977794647217,1.0,1.0,-0.857541561126709,0.3377498090267181,0.5197917819023132,0.2005243152379989,0.0,0.0,1.0,26.11861801147461,25.0,41.92024230957031,-0.0,73.8928451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398400,293.15283203125,297.1499938964844,293.1499938964844,0.0535817369818687,-1544.66015625,304.1495361328125,0.6315239667892456,0.069471351802349,0.0631923377513885,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.560784101486206,0.050000000745058,0.0481658093631267,293.2408447265625,297.1499938964844,293.1499938964844,0.1628209054470062,-2710.641357421875,304.16656494140625,0.8277059197425842,0.1570940762758255,0.1107993274927139,293.1744079589844,297.1499938964844,293.1499938964844,0.3388391435146332,-6451.65966796875,304.1504211425781,0.9990000128746032,0.3056203424930572,0.2639313340187073,293.2886047363281,297.1499938964844,293.1499938964844,0.0057343645021319,-2638.224853515625,293.4942321777344,0.560784101486206,0.050000000745058,0.2284778654575348,283.9364318847656,291.1499938964844,268.681396484375,266.90313720703125,284.0092468261719,293.9646301269531,283.9406433105469,1.0,0.1896977424621582,0.7983977794647217,0.7983977794647217,1.0,1.0,-0.857541561126709,0.3377498090267181,0.5197917819023132,0.2005243152379989,0.0,0.0,1.0,26.11861801147461,25.0,41.92024230957031,-0.0,73.8928451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398460,293.1513366699219,297.1499938964844,293.1499938964844,0.0537597425282001,-1547.1455078125,304.1493835449219,0.6324504613876343,0.069699540734291,0.0633878782391548,294.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.5611411333084106,0.050000000745058,0.0481634698808193,293.23980712890625,297.1499938964844,293.1499938964844,0.1596721559762954,-2669.666015625,304.1662902832031,0.824586033821106,0.1550017893314361,0.1092871278524398,293.17645263671875,297.1499938964844,293.1499938964844,0.3375862538814544,-6431.9716796875,304.1527099609375,0.9990000128746032,0.3045841455459595,0.2634771764278412,293.2867431640625,297.1499938964844,293.1499938964844,0.0056820944882929,-2615.786865234375,293.4432983398437,0.5611411333084106,0.050000000745058,0.2284667640924453,283.9662780761719,291.1499938964844,268.744384765625,266.9552001953125,284.0391540527344,293.96124267578125,283.9705810546875,1.0,0.1891629099845886,0.7984829545021057,0.7984829545021057,1.0,1.0,-0.8554027676582336,0.3366409838199615,0.5187618136405945,0.2005082964897155,0.0,0.0,1.0,26.044404983520508,25.0,41.63688278198242,-0.0,73.4225082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
