time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398520,293.1513366699219,297.1499938964844,293.1499938964844,0.0537597425282001,-1547.1455078125,304.1493835449219,0.6324504613876343,0.069699540734291,0.0633878782391548,294.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.5611411333084106,0.050000000745058,0.0481634698808193,293.23980712890625,297.1499938964844,293.1499938964844,0.1596721559762954,-2669.666015625,304.1662902832031,0.824586033821106,0.1550017893314361,0.1092871278524398,293.17645263671875,297.1499938964844,293.1499938964844,0.3375862538814544,-6431.9716796875,304.1527099609375,0.9990000128746032,0.3045841455459595,0.2634771764278412,293.2867431640625,297.1499938964844,293.1499938964844,0.0056820944882929,-2615.786865234375,293.4432983398437,0.5611411333084106,0.050000000745058,0.2284667640924453,283.9662780761719,291.1499938964844,268.744384765625,266.9552001953125,284.0391540527344,293.96124267578125,283.9705810546875,1.0,0.1891629099845886,0.7984829545021057,0.7984829545021057,1.0,1.0,-0.8554027676582336,0.3366409838199615,0.5187618136405945,0.2005082964897155,0.0,0.0,1.0,26.044404983520508,25.0,41.63688278198242,-0.0,73.4225082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398580,293.1499328613281,297.1499938964844,293.1499938964844,0.0539783462882041,-1550.3258056640625,304.14923095703125,0.6337152719497681,0.069954439997673,0.0636072009801864,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.5617952942848206,0.050000000745058,0.0481592118740081,293.237548828125,297.1499938964844,293.1499938964844,0.1569371074438095,-2633.990234375,304.1654052734375,0.8222499489784241,0.153180256485939,0.1079815477132797,293.1759948730469,297.1499938964844,293.1499938964844,0.3356930017471313,-6403.35302734375,304.1548767089844,0.9990000128746032,0.3040033280849457,0.2626440227031708,293.2849426269531,297.1499938964844,293.1499938964844,0.005630848929286,-2593.781494140625,293.3926086425781,0.5617952942848206,0.050000000745058,0.2284465581178665,283.99468994140625,291.1499938964844,268.8065185546875,267.0064697265625,284.06072998046875,293.944091796875,283.9984741210937,1.0,0.1887186467647552,0.798568069934845,0.798568069934845,1.0,1.0,-0.8530691266059875,0.3354732096195221,0.5175958871841431,0.2003836929798126,0.0,0.0,1.0,25.91789436340332,25.0,38.57769775390625,-0.0,72.84568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398640,293.1499328613281,297.1499938964844,293.1499938964844,0.0539783462882041,-1550.3258056640625,304.14923095703125,0.6337152719497681,0.069954439997673,0.0636072009801864,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99200439453125,0.5617952942848206,0.050000000745058,0.0481592118740081,293.237548828125,297.1499938964844,293.1499938964844,0.1569371074438095,-2633.990234375,304.1654052734375,0.8222499489784241,0.153180256485939,0.1079815477132797,293.1759948730469,297.1499938964844,293.1499938964844,0.3356930017471313,-6403.35302734375,304.1548767089844,0.9990000128746032,0.3040033280849457,0.2626440227031708,293.2849426269531,297.1499938964844,293.1499938964844,0.005630848929286,-2593.781494140625,293.3926086425781,0.5617952942848206,0.050000000745058,0.2284465581178665,283.99468994140625,291.1499938964844,268.8065185546875,267.0064697265625,284.06072998046875,293.944091796875,283.9984741210937,1.0,0.1887186467647552,0.798568069934845,0.798568069934845,1.0,1.0,-0.8530691266059875,0.3354732096195221,0.5175958871841431,0.2003836929798126,0.0,0.0,1.0,25.91789436340332,25.0,38.57769775390625,-0.0,72.84568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398700,293.14923095703125,297.1499938964844,293.1499938964844,0.0541064739227294,-1552.2449951171875,304.1491394042969,0.6343240141868591,0.0700925290584564,0.0637265145778656,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.5620604157447815,0.050000000745058,0.0481574945151805,293.2363586425781,297.1499938964844,293.1499938964844,0.1556527316570282,-2617.19287109375,304.1649475097656,0.8210784792900085,0.1523096710443496,0.107363186776638,293.1755676269531,297.1499938964844,293.1499938964844,0.3348848521709442,-6391.248046875,304.15545654296875,0.9990000128746032,0.303759753704071,0.2623060345649719,293.2840576171875,297.1499938964844,293.1499938964844,0.0056058163754642,-2583.07568359375,293.3670349121094,0.5620604157447815,0.050000000745058,0.2284384071826934,284.007568359375,291.1499938964844,268.83721923828125,267.03173828125,284.07061767578125,293.93487548828125,284.0111999511719,1.0,0.1885146200656891,0.7986106872558594,0.7986106872558594,1.0,1.0,-0.8520526885986328,0.3349576890468597,0.5170950293540955,0.2003481686115265,0.0,0.0,1.0,25.866640090942383,25.0,36.76048278808594,-0.0,72.6008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398760,293.1485290527344,297.1499938964844,293.1499938964844,0.0542455427348613,-1554.3531494140625,304.1490478515625,0.6349400281906128,0.070237398147583,0.0638520196080207,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.5623111128807068,0.050000000745058,0.0481558702886104,293.23504638671875,297.1499938964844,293.1499938964844,0.1544148176908493,-2600.9736328125,304.1644897460937,0.8199288845062256,0.151470735669136,0.1067648604512214,293.1750793457031,297.1499938964844,293.1499938964844,0.3341116607189178,-6379.71923828125,304.1558532714844,0.9990000128746032,0.3035311996936798,0.2619862258434295,293.2831420898437,297.1499938964844,293.1499938964844,0.0055811996571719,-2572.552734375,293.3414611816406,0.5623111128807068,0.050000000745058,0.2284307181835174,284.0198669433594,291.1499938964844,268.8676452636719,267.0567626953125,284.0802001953125,293.92547607421875,284.0233459472656,1.0,0.1883218586444854,0.7986621260643005,0.7986621260643005,1.0,1.0,-0.8510901927947998,0.3344674110412597,0.51662278175354,0.2003225982189178,0.0,0.0,1.0,25.81841468811035,25.0,35.085472106933594,-0.0,72.36981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398820,293.147216796875,297.1499938964844,293.1499938964844,0.0545546561479568,-1559.1051025390625,304.1488342285156,0.6362003087997437,0.0705463141202926,0.0641208440065383,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408020019531,0.5627792477607727,0.050000000745058,0.048152856528759,293.2321472167969,297.1499938964844,293.1499938964844,0.1521001160144806,-2570.57177734375,304.1635131835937,0.8177414536476135,0.1499055624008178,0.105642169713974,293.1740417480469,297.1499938964844,293.1499938964844,0.3326520621776581,-6358.06591796875,304.15631103515625,0.9990000128746032,0.303103357553482,0.2613885998725891,293.2812805175781,297.1499938964844,293.1499938964844,0.0055329673923552,-2551.9482421875,293.2904663085937,0.5627792477607727,0.050000000745058,0.2284164130687713,284.0429992675781,291.1499938964844,268.9275207519531,267.10595703125,284.0984802246094,293.90625,284.0462341308594,1.0,0.1879676729440689,0.7987650632858276,0.7987650632858276,1.0,1.0,-0.8493273258209229,0.333556979894638,0.5157703757286072,0.2003093659877777,0.0,0.0,1.0,25.729564666748047,25.0,32.117523193359375,-0.0,71.94707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398880,293.147216796875,297.1499938964844,293.1499938964844,0.0545546561479568,-1559.1051025390625,304.1488342285156,0.6362003087997437,0.0705463141202926,0.0641208440065383,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408020019531,0.5627792477607727,0.050000000745058,0.048152856528759,293.2321472167969,297.1499938964844,293.1499938964844,0.1521001160144806,-2570.57177734375,304.1635131835937,0.8177414536476135,0.1499055624008178,0.105642169713974,293.1740417480469,297.1499938964844,293.1499938964844,0.3326520621776581,-6358.06591796875,304.15631103515625,0.9990000128746032,0.303103357553482,0.2613885998725891,293.2812805175781,297.1499938964844,293.1499938964844,0.0055329673923552,-2551.9482421875,293.2904663085937,0.5627792477607727,0.050000000745058,0.2284164130687713,284.0429992675781,291.1499938964844,268.9275207519531,267.10595703125,284.0984802246094,293.90625,284.0462341308594,1.0,0.1879676729440689,0.7987650632858276,0.7987650632858276,1.0,1.0,-0.8493273258209229,0.333556979894638,0.5157703757286072,0.2003093659877777,0.0,0.0,1.0,25.729564666748047,25.0,32.117523193359375,-0.0,71.94707489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
398940,293.1459045410156,297.1499938964844,293.1499938964844,0.0549021884799003,-1564.523681640625,304.1486511230469,0.6375056505203247,0.0708795189857482,0.0644120797514915,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.5632156133651733,0.050000000745058,0.0481500551104545,293.2287292480469,297.1499938964844,293.1499938964844,0.1500316262245178,-2543.327880859375,304.1624755859375,0.8157711029052734,0.1485190540552139,0.1046380698680877,293.17303466796875,297.1499938964844,293.1499938964844,0.331284761428833,-6337.8759765625,304.156494140625,0.9990000128746032,0.3027045428752899,0.2608308792114258,293.2794189453125,297.1499938964844,293.1499938964844,0.0054860790260136,-2531.92529296875,293.2396545410156,0.5632156133651733,0.050000000745058,0.2284031212329864,284.0643615722656,291.1499938964844,268.9859924316406,267.1538391113281,284.1156311035156,293.8861999511719,284.0673522949219,1.0,0.1876522898674011,0.7988680601119995,0.7988680601119995,1.0,1.0,-0.8477830290794373,0.332734614610672,0.5150484442710876,0.20036281645298,0.0,0.0,1.0,25.649036407470703,25.0,29.57436180114746,-0.0,71.57404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399000,293.1459045410156,297.1499938964844,293.1499938964844,0.0549021884799003,-1564.523681640625,304.1486511230469,0.6375056505203247,0.0708795189857482,0.0644120797514915,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.5632156133651733,0.050000000745058,0.0481500551104545,293.2287292480469,297.1499938964844,293.1499938964844,0.1500316262245178,-2543.327880859375,304.1624755859375,0.8157711029052734,0.1485190540552139,0.1046380698680877,293.17303466796875,297.1499938964844,293.1499938964844,0.331284761428833,-6337.8759765625,304.156494140625,0.9990000128746032,0.3027045428752899,0.2608308792114258,293.2794189453125,297.1499938964844,293.1499938964844,0.0054860790260136,-2531.92529296875,293.2396545410156,0.5632156133651733,0.050000000745058,0.2284031212329864,284.0643615722656,291.1499938964844,268.9859924316406,267.1538391113281,284.1156311035156,293.8861999511719,284.0673522949219,1.0,0.1876522898674011,0.7988680601119995,0.7988680601119995,1.0,1.0,-0.8477830290794373,0.332734614610672,0.5150484442710876,0.20036281645298,0.0,0.0,1.0,25.649036407470703,25.0,29.57436180114746,-0.0,71.57404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399060,293.1446838378906,297.1499938964844,293.1499938964844,0.0552859753370285,-1570.574951171875,304.1484680175781,0.6388660073280334,0.071236178278923,0.0647248104214668,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.5636342167854309,0.050000000745058,0.0481473766267299,293.22467041015625,297.1499938964844,293.1499938964844,0.1482531726360321,-2519.85546875,304.1612854003906,0.8141098022460938,0.1473489999771118,0.1037794277071952,293.1719970703125,297.1499938964844,293.1499938964844,0.3299836814403534,-6318.70947265625,304.156494140625,0.9990000128746032,0.3023321628570556,0.2602953314781189,293.2775573730469,297.1499938964844,293.1499938964844,0.005440333392471,-2512.397705078125,293.1891174316406,0.5636342167854309,0.050000000745058,0.2283904254436493,284.0841064453125,291.1499938964844,269.0428161621094,267.20025634765625,284.131591796875,293.8651123046875,284.0868835449219,1.0,0.1873734593391418,0.7989728450775146,0.7989728450775146,1.0,1.0,-0.8464666604995728,0.3319974243640899,0.5144692063331604,0.2005026787519455,0.0,0.0,1.0,25.5749626159668,25.0,27.3293571472168,-0.0,71.24909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399120,293.1446838378906,297.1499938964844,293.1499938964844,0.0552859753370285,-1570.574951171875,304.1484680175781,0.6388660073280334,0.071236178278923,0.0647248104214668,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.5636342167854309,0.050000000745058,0.0481473766267299,293.22467041015625,297.1499938964844,293.1499938964844,0.1482531726360321,-2519.85546875,304.1612854003906,0.8141098022460938,0.1473489999771118,0.1037794277071952,293.1719970703125,297.1499938964844,293.1499938964844,0.3299836814403534,-6318.70947265625,304.156494140625,0.9990000128746032,0.3023321628570556,0.2602953314781189,293.2775573730469,297.1499938964844,293.1499938964844,0.005440333392471,-2512.397705078125,293.1891174316406,0.5636342167854309,0.050000000745058,0.2283904254436493,284.0841064453125,291.1499938964844,269.0428161621094,267.20025634765625,284.131591796875,293.8651123046875,284.0868835449219,1.0,0.1873734593391418,0.7989728450775146,0.7989728450775146,1.0,1.0,-0.8464666604995728,0.3319974243640899,0.5144692063331604,0.2005026787519455,0.0,0.0,1.0,25.5749626159668,25.0,27.3293571472168,-0.0,71.24909973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399180,293.1434631347656,297.1499938964844,293.1499938964844,0.0557022094726562,-1577.197509765625,304.1482849121094,0.6402873396873474,0.0716142132878303,0.0650570541620254,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006774902344,0.5640478730201721,0.050000000745058,0.0481447428464889,293.2199401855469,297.1499938964844,293.1499938964844,0.1467896401882171,-2500.51904296875,304.15997314453125,0.8128271102905273,0.1464204788208007,0.1030829101800918,293.1709289550781,297.1499938964844,293.1499938964844,0.3287220597267151,-6300.1376953125,304.15643310546875,0.9990000128746032,0.3019872307777405,0.2597655355930328,293.27569580078125,297.1499938964844,293.1499938964844,0.0053959032520651,-2493.425537109375,293.138916015625,0.5640478730201721,0.050000000745058,0.2283779233694076,284.1024169921875,291.1499938964844,269.09783935546875,267.2450256347656,284.1463623046875,293.8427734375,284.10498046875,1.0,0.1871275156736374,0.7990776300430298,0.7990776300430298,1.0,1.0,-0.8453754186630249,0.3313383162021637,0.5140371322631836,0.2007423937320709,0.0,0.0,1.0,25.50548553466797,25.0,25.265981674194336,-0.0,70.96874237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399240,293.1434631347656,297.1499938964844,293.1499938964844,0.0557022094726562,-1577.197509765625,304.1482849121094,0.6402873396873474,0.0716142132878303,0.0650570541620254,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006774902344,0.5640478730201721,0.050000000745058,0.0481447428464889,293.2199401855469,297.1499938964844,293.1499938964844,0.1467896401882171,-2500.51904296875,304.15997314453125,0.8128271102905273,0.1464204788208007,0.1030829101800918,293.1709289550781,297.1499938964844,293.1499938964844,0.3287220597267151,-6300.1376953125,304.15643310546875,0.9990000128746032,0.3019872307777405,0.2597655355930328,293.27569580078125,297.1499938964844,293.1499938964844,0.0053959032520651,-2493.425537109375,293.138916015625,0.5640478730201721,0.050000000745058,0.2283779233694076,284.1024169921875,291.1499938964844,269.09783935546875,267.2450256347656,284.1463623046875,293.8427734375,284.10498046875,1.0,0.1871275156736374,0.7990776300430298,0.7990776300430298,1.0,1.0,-0.8453754186630249,0.3313383162021637,0.5140371322631836,0.2007423937320709,0.0,0.0,1.0,25.50548553466797,25.0,25.265981674194336,-0.0,70.96874237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399300,293.14288330078125,297.1499938964844,293.1499938964844,0.0559225268661975,-1580.7247314453125,304.148193359375,0.6410242915153503,0.0718112960457801,0.0652305409312248,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.5642561912536621,0.050000000745058,0.0481434166431427,293.2172546386719,297.1499938964844,293.1499938964844,0.1461945474147796,-2492.65869140625,304.15924072265625,0.8123636245727539,0.1460613161325454,0.1028062477707862,293.17041015625,297.1499938964844,293.1499938964844,0.3280998170375824,-6290.9765625,304.1564025878906,0.9990000128746032,0.3018268346786499,0.2594984769821167,293.2747802734375,297.1499938964844,293.1499938964844,0.0053740642033517,-2484.10302734375,293.11395263671875,0.5642561912536621,0.050000000745058,0.2283716350793838,284.1110534667969,291.1499938964844,269.1246032714844,267.2667236328125,284.1532897949219,293.8310852050781,284.1134948730469,1.0,0.1870170086622238,0.7991300225257874,0.7991300225257874,1.0,1.0,-0.8449219465255737,0.33104008436203,0.5138818621635437,0.2009045928716659,0.0,0.0,1.0,25.472070693969727,25.0,24.279071807861328,-0.0,70.84587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399360,293.142333984375,297.1499938964844,293.1499938964844,0.0561504364013671,-1584.3875732421875,304.1481018066406,0.6417793035507202,0.0720135644078254,0.0654086470603942,294.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.5644669532775879,0.050000000745058,0.0481420792639255,293.2143859863281,297.1499938964844,293.1499938964844,0.145693227648735,-2486.043701171875,304.1584777832031,0.8120273947715759,0.1457747370004654,0.1025791466236114,293.1698608398437,297.1499938964844,293.1499938964844,0.3274802267551422,-6281.8515625,304.1563720703125,0.9990000128746032,0.3016752600669861,0.2592281997203827,293.2738342285156,297.1499938964844,293.1499938964844,0.0053525110706686,-2474.902587890625,293.08905029296875,0.5644669532775879,0.050000000745058,0.2283653020858764,284.1192932128906,291.1499938964844,269.1508483886719,267.2879638671875,284.1598815917969,293.8190612792969,284.1216735839844,1.0,0.1869144290685653,0.7991828322410583,0.7991828322410583,1.0,1.0,-0.8445295095443726,0.3307622671127319,0.5137672424316406,0.2010958343744278,0.0,0.0,1.0,25.4393367767334,25.0,23.31733703613281,-0.0,70.7341537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399420,293.1412048339844,297.1499938964844,293.1499938964844,0.0566274486482143,-1592.0948486328125,304.14794921875,0.643344521522522,0.0724323913455009,0.0657778903841972,294.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.5648990273475647,0.050000000745058,0.0481393411755561,293.20806884765625,297.1499938964844,293.1499938964844,0.1449756771326065,-2476.61083984375,304.1568603515625,0.8117545247077942,0.1454247087240219,0.1022768318653106,293.1687316894531,297.1499938964844,293.1499938964844,0.3262406587600708,-6263.58056640625,304.15631103515625,0.9990068078041076,0.3013997077941894,0.2586735188961029,293.27197265625,297.1499938964844,293.1499938964844,0.0053102737292647,-2456.87060546875,293.03955078125,0.5648990273475647,0.050000000745058,0.2283523231744766,284.1348876953125,291.1499938964844,269.2016296386719,267.3289489746094,284.17218017578125,293.79412841796875,284.1370544433594,1.0,0.186731606721878,0.7992885112762451,0.7992885112762451,1.0,1.0,-0.8439252376556396,0.3302668333053589,0.5136584639549255,0.2015642672777176,0.0,0.0,1.0,25.37531089782715,25.0,21.44687461853028,-0.0,70.54271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399480,293.1412048339844,297.1499938964844,293.1499938964844,0.0566274486482143,-1592.0948486328125,304.14794921875,0.643344521522522,0.0724323913455009,0.0657778903841972,294.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.5648990273475647,0.050000000745058,0.0481393411755561,293.20806884765625,297.1499938964844,293.1499938964844,0.1449756771326065,-2476.61083984375,304.1568603515625,0.8117545247077942,0.1454247087240219,0.1022768318653106,293.1687316894531,297.1499938964844,293.1499938964844,0.3262406587600708,-6263.58056640625,304.15631103515625,0.9990068078041076,0.3013997077941894,0.2586735188961029,293.27197265625,297.1499938964844,293.1499938964844,0.0053102737292647,-2456.87060546875,293.03955078125,0.5648990273475647,0.050000000745058,0.2283523231744766,284.1348876953125,291.1499938964844,269.2016296386719,267.3289489746094,284.17218017578125,293.79412841796875,284.1370544433594,1.0,0.186731606721878,0.7992885112762451,0.7992885112762451,1.0,1.0,-0.8439252376556396,0.3302668333053589,0.5136584639549255,0.2015642672777176,0.0,0.0,1.0,25.37531089782715,25.0,21.44687461853028,-0.0,70.54271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.66387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399540,293.1401672363281,297.1499938964844,293.1499938964844,0.0571327432990074,-1600.3150634765625,304.1477966308594,0.6449882388114929,0.0728704333305358,0.066164530813694,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.5653496980667114,0.050000000745058,0.0481364987790584,293.2009582519531,297.1499938964844,293.1499938964844,0.1446761637926101,-2472.759765625,304.15509033203125,0.8120802044868469,0.1453987807035446,0.1021986901760101,293.16754150390625,297.1499938964844,293.1499938964844,0.3249923884868622,-6245.16064453125,304.1562805175781,0.9989997744560242,0.30116668343544,0.2580943703651428,293.27008056640625,297.1499938964844,293.1499938964844,0.0052690193988382,-2439.26513671875,292.990478515625,0.5653496980667114,0.050000000745058,0.2283388376235962,284.1491394042969,291.1499938964844,269.25,267.3677673339844,284.1832275390625,293.76824951171875,284.151123046875,1.0,0.1865797191858291,0.7993941307067871,0.7993941307067871,1.0,1.0,-0.8435809016227722,0.3298624455928802,0.5137184262275696,0.2021453082561493,0.0,0.0,1.0,25.31264305114746,25.0,19.636531829833984,-0.0,70.39611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399600,293.1401672363281,297.1499938964844,293.1499938964844,0.0571327432990074,-1600.3150634765625,304.1477966308594,0.6449882388114929,0.0728704333305358,0.066164530813694,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.5653496980667114,0.050000000745058,0.0481364987790584,293.2009582519531,297.1499938964844,293.1499938964844,0.1446761637926101,-2472.759765625,304.15509033203125,0.8120802044868469,0.1453987807035446,0.1021986901760101,293.16754150390625,297.1499938964844,293.1499938964844,0.3249923884868622,-6245.16064453125,304.1562805175781,0.9989997744560242,0.30116668343544,0.2580943703651428,293.27008056640625,297.1499938964844,293.1499938964844,0.0052690193988382,-2439.26513671875,292.990478515625,0.5653496980667114,0.050000000745058,0.2283388376235962,284.1491394042969,291.1499938964844,269.25,267.3677673339844,284.1832275390625,293.76824951171875,284.151123046875,1.0,0.1865797191858291,0.7993941307067871,0.7993941307067871,1.0,1.0,-0.8435809016227722,0.3298624455928802,0.5137184262275696,0.2021453082561493,0.0,0.0,1.0,25.31264305114746,25.0,19.636531829833984,-0.0,70.39611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399660,293.1391296386719,297.1499938964844,293.1499938964844,0.0576638989150524,-1609.0106201171875,304.14764404296875,0.6467118263244629,0.0733262673020362,0.0665673166513443,294.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.5658233165740967,0.050000000745058,0.0481335222721099,293.1930236816406,297.1499938964844,293.1499938964844,0.1448069363832473,-2474.660400390625,304.1531677246094,0.8130286931991577,0.145713597536087,0.1023527905344963,293.1662902832031,297.1499938964844,293.1499938964844,0.3237238824367523,-6226.4169921875,304.15631103515625,0.9989429712295532,0.3009799718856811,0.257484883069992,293.2681884765625,297.1499938964844,293.1499938964844,0.0052288747392594,-2422.1337890625,292.9418029785156,0.5658233165740967,0.050000000745058,0.2283247113227844,284.16217041015625,291.1499938964844,269.29656982421875,267.4049987792969,284.1934814453125,293.7417297363281,284.1639709472656,1.0,0.1864579021930694,0.7994967699050903,0.7994967699050903,1.0,1.0,-0.8434972763061523,0.3295470178127289,0.5139502286911011,0.2028447687625885,0.0,0.0,1.0,25.25079345703125,25.0,17.98887062072754,-0.0,70.2935562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399720,293.1391296386719,297.1499938964844,293.1499938964844,0.0576638989150524,-1609.0106201171875,304.14764404296875,0.6467118263244629,0.0733262673020362,0.0665673166513443,294.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.5658233165740967,0.050000000745058,0.0481335222721099,293.1930236816406,297.1499938964844,293.1499938964844,0.1448069363832473,-2474.660400390625,304.1531677246094,0.8130286931991577,0.145713597536087,0.1023527905344963,293.1662902832031,297.1499938964844,293.1499938964844,0.3237238824367523,-6226.4169921875,304.15631103515625,0.9989429712295532,0.3009799718856811,0.257484883069992,293.2681884765625,297.1499938964844,293.1499938964844,0.0052288747392594,-2422.1337890625,292.9418029785156,0.5658233165740967,0.050000000745058,0.2283247113227844,284.16217041015625,291.1499938964844,269.29656982421875,267.4049987792969,284.1934814453125,293.7417297363281,284.1639709472656,1.0,0.1864579021930694,0.7994967699050903,0.7994967699050903,1.0,1.0,-0.8434972763061523,0.3295470178127289,0.5139502286911011,0.2028447687625885,0.0,0.0,1.0,25.25079345703125,25.0,17.98887062072754,-0.0,70.2935562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399780,293.1381530761719,297.1499938964844,293.1499938964844,0.058218952268362,-1618.1500244140625,304.1474914550781,0.6485195159912109,0.0737995952367782,0.0669855922460556,294.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17303466796875,0.566325306892395,0.050000000745058,0.0481303818523883,293.1842956542969,297.1499938964844,293.1499938964844,0.1454057842493057,-2482.814208984375,304.151123046875,0.8146525621414185,0.1463954746723175,0.1027614772319793,293.1649169921875,297.1499938964844,293.1499938964844,0.3224197626113891,-6207.11767578125,304.1563720703125,0.998868763446808,0.300844669342041,0.2568379938602447,293.2662658691406,297.1499938964844,293.1499938964844,0.0051897712983191,-2405.438232421875,292.8937072753906,0.566325306892395,0.050000000745058,0.2283098101615905,284.1741638183594,291.1499938964844,269.3420715332031,267.4412536621094,284.2030029296875,293.7145080566406,284.17584228515625,1.0,0.186366319656372,0.7995994687080383,0.7995994687080383,1.0,1.0,-0.8436917662620544,0.3293363451957702,0.5143554210662842,0.2036469578742981,0.0,0.0,1.0,25.18876838684082,25.0,16.55401611328125,-0.0,70.23636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399840,293.1381530761719,297.1499938964844,293.1499938964844,0.058218952268362,-1618.1500244140625,304.1474914550781,0.6485195159912109,0.0737995952367782,0.0669855922460556,294.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17303466796875,0.566325306892395,0.050000000745058,0.0481303818523883,293.1842956542969,297.1499938964844,293.1499938964844,0.1454057842493057,-2482.814208984375,304.151123046875,0.8146525621414185,0.1463954746723175,0.1027614772319793,293.1649169921875,297.1499938964844,293.1499938964844,0.3224197626113891,-6207.11767578125,304.1563720703125,0.998868763446808,0.300844669342041,0.2568379938602447,293.2662658691406,297.1499938964844,293.1499938964844,0.0051897712983191,-2405.438232421875,292.8937072753906,0.566325306892395,0.050000000745058,0.2283098101615905,284.1741638183594,291.1499938964844,269.3420715332031,267.4412536621094,284.2030029296875,293.7145080566406,284.17584228515625,1.0,0.186366319656372,0.7995994687080383,0.7995994687080383,1.0,1.0,-0.8436917662620544,0.3293363451957702,0.5143554210662842,0.2036469578742981,0.0,0.0,1.0,25.18876838684082,25.0,16.55401611328125,-0.0,70.23636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399900,293.1376953125,297.1499938964844,293.1499938964844,0.058505892753601,-1622.8951416015625,304.1474304199219,0.6494541764259338,0.0740432813763618,0.0672009214758873,294.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787109375,0.5665845274925232,0.050000000745058,0.0481287613511085,293.1797180175781,297.1499938964844,293.1499938964844,0.1458773463964462,-2489.181640625,304.15008544921875,0.8157036900520325,0.1468649953603744,0.1030590757727623,293.1641845703125,297.1499938964844,293.1499938964844,0.3217585384845733,-6197.326171875,304.15643310546875,0.9988324046134948,0.3007979989051819,0.2565035820007324,293.26531982421875,297.1499938964844,293.1499938964844,0.0051706149242818,-2397.256591796875,292.86993408203125,0.5665845274925232,0.050000000745058,0.2283021360635757,284.1798095703125,291.1499938964844,269.3643798828125,267.458984375,284.2074279785156,293.7009582519531,284.181396484375,1.0,0.186332106590271,0.7996507883071899,0.7996507883071899,1.0,1.0,-0.843894898891449,0.3292787075042724,0.5146161913871765,0.2040678113698959,0.0,0.0,1.0,25.15772247314453,25.0,15.870311737060549,-0.0,70.22506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
399960,293.13720703125,297.1499938964844,293.1499938964844,0.0587989687919616,-1627.7552490234375,304.1473693847656,0.6504067182540894,0.0742916613817215,0.0674203559756279,294.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.5668463110923767,0.050000000745058,0.0481271333992481,293.175048828125,297.1499938964844,293.1499938964844,0.1464474499225616,-2496.85302734375,304.1490478515625,0.8168845176696777,0.1474061906337738,0.1034096181392669,293.1634521484375,297.1499938964844,293.1499938964844,0.3210965991020202,-6187.52392578125,304.1564636230469,0.9987950325012208,0.3007649779319763,0.2561656236648559,293.26434326171875,297.1499938964844,293.1499938964844,0.0051517258398234,-2389.18701171875,292.8462829589844,0.5668463110923767,0.050000000745058,0.2282944023609161,284.1852111816406,291.1499938964844,269.3863830566406,267.4764709472656,284.211669921875,293.6876220703125,284.1867370605469,1.0,0.1863052695989608,0.7997003197669983,0.7997003197669983,1.0,1.0,-0.8441621661186218,0.329254150390625,0.5149080157279968,0.2044899463653564,0.0,0.0,1.0,25.126842498779297,28.0,15.207348823547363,-0.0,70.22452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400020,293.1363525390625,297.1499938964844,293.1499938964844,0.0594145655632019,-1638.01171875,304.147216796875,0.6501420140266418,0.0747909918427467,0.0678793787956237,294.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943054199219,0.5650391578674316,0.050000000745058,0.0481384061276912,293.1661376953125,297.1499938964844,293.1499938964844,0.1478005945682525,-2514.974853515625,304.1471252441406,0.8168358206748962,0.1485820710659027,0.104221798479557,293.16375732421875,297.1499938964844,293.1499938964844,0.3243170380592346,-6238.12841796875,304.14874267578125,0.9990086555480956,0.3003700077533722,0.2584931850433349,293.262451171875,297.1499938964844,293.1499938964844,0.0051162070594727,-2374.012939453125,292.7992248535156,0.5650391578674316,0.050000000745058,0.2283478677272796,284.1952514648437,291.1499938964844,269.429443359375,267.5106201171875,284.2205810546875,293.6691589355469,284.1967163085937,1.0,0.187555119395256,0.7997995018959045,0.7997995018959045,1.0,1.0,-0.8485574722290039,0.3308697342872619,0.5176877379417419,0.2062485069036483,0.0,0.0,1.0,25.478166580200195,25.0,14.14032745361328,-0.0,71.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400080,293.1363525390625,297.1499938964844,293.1499938964844,0.0594145655632019,-1638.01171875,304.147216796875,0.6501420140266418,0.0747909918427467,0.0678793787956237,294.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943054199219,0.5650391578674316,0.050000000745058,0.0481384061276912,293.1661376953125,297.1499938964844,293.1499938964844,0.1478005945682525,-2514.974853515625,304.1471252441406,0.8168358206748962,0.1485820710659027,0.104221798479557,293.16375732421875,297.1499938964844,293.1499938964844,0.3243170380592346,-6238.12841796875,304.14874267578125,0.9990086555480956,0.3003700077533722,0.2584931850433349,293.262451171875,297.1499938964844,293.1499938964844,0.0051162070594727,-2374.012939453125,292.7992248535156,0.5650391578674316,0.050000000745058,0.2283478677272796,284.1952514648437,291.1499938964844,269.429443359375,267.5106201171875,284.2205810546875,293.6691589355469,284.1967163085937,1.0,0.187555119395256,0.7997995018959045,0.7997995018959045,1.0,1.0,-0.8485574722290039,0.3308697342872619,0.5176877379417419,0.2062485069036483,0.0,0.0,1.0,25.478166580200195,25.0,14.14032745361328,-0.0,71.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400140,293.1355285644531,297.1499938964844,293.1499938964844,0.0600154846906662,-1648.0377197265625,304.14715576171875,0.652147114276886,0.0753049626946449,0.0683328211307525,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.5656230449676514,0.050000000745058,0.0481347180902957,293.1573486328125,297.1499938964844,293.1499938964844,0.1493111252784729,-2535.07470703125,304.14556884765625,0.8197192549705505,0.149950161576271,0.1051209867000579,293.1651611328125,297.1499938964844,293.1499938964844,0.3230300545692444,-6217.6533203125,304.1516418457031,0.9989725947380066,0.29973104596138,0.2577423751354217,293.2605895996094,297.1499938964844,293.1499938964844,0.0050795716233551,-2358.2275390625,292.7535400390625,0.5656230449676514,0.050000000745058,0.228330373764038,284.2062683105469,291.1499938964844,269.4711608886719,267.5435791015625,284.23394775390625,293.656005859375,284.2079467773437,1.0,0.1873326897621154,0.799898624420166,0.799898624420166,1.0,1.0,-0.8492568135261536,0.3309490382671356,0.5183077454566956,0.2069911658763885,0.0,0.0,1.0,25.4049129486084,25.0,15.405797004699709,-0.0,71.46544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400200,293.1355285644531,297.1499938964844,293.1499938964844,0.0600154846906662,-1648.0377197265625,304.14715576171875,0.652147114276886,0.0753049626946449,0.0683328211307525,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.5656230449676514,0.050000000745058,0.0481347180902957,293.1573486328125,297.1499938964844,293.1499938964844,0.1493111252784729,-2535.07470703125,304.14556884765625,0.8197192549705505,0.149950161576271,0.1051209867000579,293.1651611328125,297.1499938964844,293.1499938964844,0.3230300545692444,-6217.6533203125,304.1516418457031,0.9989725947380066,0.29973104596138,0.2577423751354217,293.2605895996094,297.1499938964844,293.1499938964844,0.0050795716233551,-2358.2275390625,292.7535400390625,0.5656230449676514,0.050000000745058,0.228330373764038,284.2062683105469,291.1499938964844,269.4711608886719,267.5435791015625,284.23394775390625,293.656005859375,284.2079467773437,1.0,0.1873326897621154,0.799898624420166,0.799898624420166,1.0,1.0,-0.8492568135261536,0.3309490382671356,0.5183077454566956,0.2069911658763885,0.0,0.0,1.0,25.4049129486084,25.0,15.405797004699709,-0.0,71.46544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400260,293.1347351074219,297.1499938964844,293.1499938964844,0.0606349855661392,-1658.4273681640625,304.1470642089844,0.6545000672340393,0.0758341401815414,0.068800076842308,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.56650710105896,0.050000000745058,0.0481291934847831,293.1482238769531,297.1499938964844,293.1499938964844,0.1512172967195511,-2560.367431640625,304.14385986328125,0.8234308958053589,0.1516143530607223,0.1062346994876861,293.16387939453125,297.1499938964844,293.1499938964844,0.3210695385932922,-6187.685546875,304.154296875,0.9988433718681335,0.2996051013469696,0.2566031813621521,293.2587585449219,297.1499938964844,293.1499938964844,0.0050435555167496,-2342.68310546875,292.70867919921875,0.56650710105896,0.050000000745058,0.2283041626214981,284.21697998046875,291.1499938964844,269.511474609375,267.5753173828125,284.2410888671875,293.6346435546875,284.2183532714844,1.0,0.1871996074914932,0.7999699711799622,0.7999699711799622,1.0,1.0,-0.8497483730316162,0.3309908211231231,0.5187575817108154,0.2075486630201339,0.0,0.0,1.0,25.27971076965332,25.0,14.179363250732422,-0.0,71.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400320,293.1347351074219,297.1499938964844,293.1499938964844,0.0606349855661392,-1658.4273681640625,304.1470642089844,0.6545000672340393,0.0758341401815414,0.068800076842308,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.56650710105896,0.050000000745058,0.0481291934847831,293.1482238769531,297.1499938964844,293.1499938964844,0.1512172967195511,-2560.367431640625,304.14385986328125,0.8234308958053589,0.1516143530607223,0.1062346994876861,293.16387939453125,297.1499938964844,293.1499938964844,0.3210695385932922,-6187.685546875,304.154296875,0.9988433718681335,0.2996051013469696,0.2566031813621521,293.2587585449219,297.1499938964844,293.1499938964844,0.0050435555167496,-2342.68310546875,292.70867919921875,0.56650710105896,0.050000000745058,0.2283041626214981,284.21697998046875,291.1499938964844,269.511474609375,267.5753173828125,284.2410888671875,293.6346435546875,284.2183532714844,1.0,0.1871996074914932,0.7999699711799622,0.7999699711799622,1.0,1.0,-0.8497483730316162,0.3309908211231231,0.5187575817108154,0.2075486630201339,0.0,0.0,1.0,25.27971076965332,25.0,14.179363250732422,-0.0,71.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
