time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400380,293.1339416503906,297.1499938964844,293.1499938964844,0.0612795799970626,-1669.31103515625,304.14697265625,0.656798243522644,0.0763801485300064,0.0692821890115737,294.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.5672707557678223,0.050000000745058,0.0481244511902332,293.1391296386719,297.1499938964844,293.1499938964844,0.1534425020217895,-2589.78369140625,304.1422119140625,0.8273639678955078,0.1535079330205917,0.1075111031532287,293.1620178222656,297.1499938964844,293.1499938964844,0.3193462193012237,-6161.64111328125,304.1557006835937,0.9987329244613647,0.2996322810649872,0.2556168437004089,293.25689697265625,297.1499938964844,293.1499938964844,0.0050087161362171,-2327.703125,292.6640014648437,0.5672707557678223,0.050000000745058,0.2282816767692566,284.2258605957031,291.1499938964844,269.55029296875,267.6058044433594,284.2467041015625,293.6136474609375,284.22705078125,1.0,0.1871141195297241,0.8000413775444031,0.8000413775444031,1.0,1.0,-0.8506425023078918,0.3312260210514068,0.5194164514541626,0.2081526219844818,0.0,0.0,1.0,25.17817687988281,28.0,12.319327354431152,-0.0,71.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400440,293.1339416503906,297.1499938964844,293.1499938964844,0.0612795799970626,-1669.31103515625,304.14697265625,0.656798243522644,0.0763801485300064,0.0692821890115737,294.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.5672707557678223,0.050000000745058,0.0481244511902332,293.1391296386719,297.1499938964844,293.1499938964844,0.1534425020217895,-2589.78369140625,304.1422119140625,0.8273639678955078,0.1535079330205917,0.1075111031532287,293.1620178222656,297.1499938964844,293.1499938964844,0.3193462193012237,-6161.64111328125,304.1557006835937,0.9987329244613647,0.2996322810649872,0.2556168437004089,293.25689697265625,297.1499938964844,293.1499938964844,0.0050087161362171,-2327.703125,292.6640014648437,0.5672707557678223,0.050000000745058,0.2282816767692566,284.2258605957031,291.1499938964844,269.55029296875,267.6058044433594,284.2467041015625,293.6136474609375,284.22705078125,1.0,0.1871141195297241,0.8000413775444031,0.8000413775444031,1.0,1.0,-0.8506425023078918,0.3312260210514068,0.5194164514541626,0.2081526219844818,0.0,0.0,1.0,25.17817687988281,28.0,12.319327354431152,-0.0,71.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400500,293.1335754394531,297.1499938964844,293.1499938964844,0.061616938561201,-1675.03564453125,304.1469116210937,0.657141923904419,0.0766578465700149,0.0695334151387214,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290344238281,0.5668016672134399,0.050000000745058,0.0481273457407951,293.13458251953125,297.1499938964844,293.1499938964844,0.1546804010868072,-2606.102783203125,304.1413879394531,0.8285049796104431,0.1545401364564895,0.1082139611244201,293.161376953125,297.1499938964844,293.1499938964844,0.3201239705085754,-6174.2060546875,304.1531982421875,0.9988014698028564,0.2996056675910949,0.2562229335308075,293.2559509277344,297.1499938964844,293.1499938964844,0.0049922275356948,-2320.626708984375,292.6417236328125,0.5668016672134399,0.050000000745058,0.2282954007387161,284.22979736328125,291.1499938964844,269.5691223144531,267.6205139160156,284.2488098144531,293.6047668457031,284.2308959960937,1.0,0.1875871866941452,0.8000770807266235,0.8000770807266235,1.0,1.0,-0.852533757686615,0.3319662511348724,0.5205675363540649,0.2087997496128082,0.0,0.0,1.0,25.27773094177246,28.0,11.310311317443848,-0.0,71.82647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400560,293.1331787109375,297.1499938964844,293.1499938964844,0.0619637183845043,-1680.93798828125,304.1468505859375,0.6568422317504883,0.0769389048218727,0.0697911158204078,294.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326965332031,0.5656640529632568,0.050000000745058,0.0481344200670719,293.13006591796875,297.1499938964844,293.1499938964844,0.1559952497482299,-2623.3974609375,304.1405639648437,0.8289660215377808,0.1556196808815002,0.1089559867978096,293.16180419921875,297.1499938964844,293.1499938964844,0.3222294151782989,-6207.03369140625,304.1487731933594,0.9989670515060424,0.299380362033844,0.257689356803894,293.2550354003906,297.1499938964844,293.1499938964844,0.0049764099530875,-2313.84521484375,292.6194763183594,0.5656640529632568,0.050000000745058,0.2283289730548858,284.2334289550781,291.1499938964844,269.5875549316406,267.6349182128906,284.2518615722656,293.59967041015625,284.2344665527344,1.0,0.1883597820997238,0.8001163601875305,0.8001163601875305,1.0,1.0,-0.8555418848991394,0.3331815600395202,0.5223603248596191,0.2097324579954147,0.0,0.0,1.0,25.496898651123047,25.0,10.627365112304688,-0.0,72.64825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400620,293.1324157714844,297.1499938964844,293.1499938964844,0.0626500993967056,-1692.64306640625,304.1467590332031,0.6592761874198914,0.0775237753987312,0.0703048706054687,294.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24041748046875,0.5664588212966919,0.050000000745058,0.0481294430792331,293.12078857421875,297.1499938964844,293.1499938964844,0.1588409841060638,-2660.685546875,304.1389465332031,0.833648681640625,0.1580028235912323,0.110556773841381,293.1625671386719,297.1499938964844,293.1499938964844,0.3205932676792145,-6181.1943359375,304.1522521972656,0.998850166797638,0.2989200055599212,0.2566652297973633,293.253173828125,297.1499938964844,293.1499938964844,0.0049432329833507,-2299.534423828125,292.5761108398437,0.5664588212966919,0.050000000745058,0.2283053547143936,284.2412109375,291.1499938964844,269.6231384277344,267.6626281738281,284.26007080078125,293.5889892578125,284.24237060546875,1.0,0.1881440877914428,0.8001949191093445,0.8001949191093445,1.0,1.0,-0.856818675994873,0.3336345553398132,0.5231841206550598,0.2103010565042495,0.0,0.0,1.0,25.391510009765625,25.0,10.84821891784668,-0.0,72.70909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400680,293.1324157714844,297.1499938964844,293.1499938964844,0.0626500993967056,-1692.64306640625,304.1467590332031,0.6592761874198914,0.0775237753987312,0.0703048706054687,294.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24041748046875,0.5664588212966919,0.050000000745058,0.0481294430792331,293.12078857421875,297.1499938964844,293.1499938964844,0.1588409841060638,-2660.685546875,304.1389465332031,0.833648681640625,0.1580028235912323,0.110556773841381,293.1625671386719,297.1499938964844,293.1499938964844,0.3205932676792145,-6181.1943359375,304.1522521972656,0.998850166797638,0.2989200055599212,0.2566652297973633,293.253173828125,297.1499938964844,293.1499938964844,0.0049432329833507,-2299.534423828125,292.5761108398437,0.5664588212966919,0.050000000745058,0.2283053547143936,284.2412109375,291.1499938964844,269.6231384277344,267.6626281738281,284.26007080078125,293.5889892578125,284.24237060546875,1.0,0.1881440877914428,0.8001949191093445,0.8001949191093445,1.0,1.0,-0.856818675994873,0.3336345553398132,0.5231841206550598,0.2103010565042495,0.0,0.0,1.0,25.391510009765625,25.0,10.84821891784668,-0.0,72.70909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400740,293.1316223144531,297.1499938964844,293.1499938964844,0.0633633732795715,-1704.88037109375,304.1466369628906,0.6620637774467468,0.0781265199184417,0.0708370581269264,294.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.5675312280654907,0.050000000745058,0.0481227971613407,293.1112976074219,297.1499938964844,293.1499938964844,0.1621029525995254,-2703.24560546875,304.13720703125,0.8391578197479248,0.1606685817241668,0.112372450530529,293.1605834960937,297.1499938964844,293.1499938964844,0.3183306157588959,-6146.63818359375,304.1551818847656,0.9986938834190368,0.299001395702362,0.2552796900272369,293.25128173828125,297.1499938964844,293.1499938964844,0.0049108415842056,-2285.58837890625,292.53338623046875,0.5675312280654907,0.050000000745058,0.2282738238573074,284.2480773925781,291.1499938964844,269.6570129394531,267.6888427734375,284.2621459960937,293.5705871582031,284.2488708496094,1.0,0.1880310624837875,0.8002734780311584,0.8002734780311584,1.0,1.0,-0.8579272031784058,0.3340709507465362,0.5238562822341919,0.2106908708810806,0.0,0.0,1.0,25.2388858795166,25.0,8.809684753417969,-0.0,72.67295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400800,293.1316223144531,297.1499938964844,293.1499938964844,0.0633633732795715,-1704.88037109375,304.1466369628906,0.6620637774467468,0.0781265199184417,0.0708370581269264,294.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.5675312280654907,0.050000000745058,0.0481227971613407,293.1112976074219,297.1499938964844,293.1499938964844,0.1621029525995254,-2703.24560546875,304.13720703125,0.8391578197479248,0.1606685817241668,0.112372450530529,293.1605834960937,297.1499938964844,293.1499938964844,0.3183306157588959,-6146.63818359375,304.1551818847656,0.9986938834190368,0.299001395702362,0.2552796900272369,293.25128173828125,297.1499938964844,293.1499938964844,0.0049108415842056,-2285.58837890625,292.53338623046875,0.5675312280654907,0.050000000745058,0.2282738238573074,284.2480773925781,291.1499938964844,269.6570129394531,267.6888427734375,284.2621459960937,293.5705871582031,284.2488708496094,1.0,0.1880310624837875,0.8002734780311584,0.8002734780311584,1.0,1.0,-0.8579272031784058,0.3340709507465362,0.5238562822341919,0.2106908708810806,0.0,0.0,1.0,25.2388858795166,25.0,8.809684753417969,-0.0,72.67295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400860,293.1308898925781,297.1499938964844,293.1499938964844,0.0641002729535102,-1717.6085205078125,304.14654541015625,0.6647534370422363,0.078742392361164,0.0713823437690734,294.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523498535156,0.5684477090835571,0.050000000745058,0.0481171645224094,293.1022033691406,297.1499938964844,293.1499938964844,0.1656398922204971,-2749.143798828125,304.1355895996094,0.8448049426078796,0.1634966731071472,0.114315390586853,293.1580505371094,297.1499938964844,293.1499938964844,0.3163753747940063,-6117.123046875,304.1566772460937,0.9985509514808656,0.2992473542690277,0.254092127084732,293.24932861328125,297.1499938964844,293.1499938964844,0.0048796883784234,-2272.26708984375,292.4906005859375,0.5684477090835571,0.050000000745058,0.228247120976448,284.25274658203125,291.1499938964844,269.6890869140625,267.71356201171875,284.26275634765625,293.5534973144531,284.2532958984375,1.0,0.1879760324954986,0.8003313541412354,0.8003313541412354,1.0,1.0,-0.8594494462013245,0.3347221314907074,0.5247272849082947,0.2110848873853683,0.0,0.0,1.0,25.11498641967773,28.0,6.395643711090088,-0.0,72.74820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400920,293.1308898925781,297.1499938964844,293.1499938964844,0.0641002729535102,-1717.6085205078125,304.14654541015625,0.6647534370422363,0.078742392361164,0.0713823437690734,294.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523498535156,0.5684477090835571,0.050000000745058,0.0481171645224094,293.1022033691406,297.1499938964844,293.1499938964844,0.1656398922204971,-2749.143798828125,304.1355895996094,0.8448049426078796,0.1634966731071472,0.114315390586853,293.1580505371094,297.1499938964844,293.1499938964844,0.3163753747940063,-6117.123046875,304.1566772460937,0.9985509514808656,0.2992473542690277,0.254092127084732,293.24932861328125,297.1499938964844,293.1499938964844,0.0048796883784234,-2272.26708984375,292.4906005859375,0.5684477090835571,0.050000000745058,0.228247120976448,284.25274658203125,291.1499938964844,269.6890869140625,267.71356201171875,284.26275634765625,293.5534973144531,284.2532958984375,1.0,0.1879760324954986,0.8003313541412354,0.8003313541412354,1.0,1.0,-0.8594494462013245,0.3347221314907074,0.5247272849082947,0.2110848873853683,0.0,0.0,1.0,25.11498641967773,28.0,6.395643711090088,-0.0,72.74820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
400980,293.1302490234375,297.1499938964844,293.1499938964844,0.0648626089096069,-1730.855224609375,304.1464233398437,0.6650198101997375,0.0793551132082939,0.0719441995024681,294.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.5669386386871338,0.050000000745058,0.0481264218688011,293.0939025878906,297.1499938964844,293.1499938964844,0.1693655997514724,-2797.203369140625,304.1341857910156,0.8477414846420288,0.1663914173841476,0.1163395196199417,293.15728759765625,297.1499938964844,293.1499938964844,0.3191381990909576,-6160.92333984375,304.1496276855469,0.998781681060791,0.2992053031921386,0.2560456395149231,293.2474365234375,297.1499938964844,293.1499938964844,0.0048509151674807,-2260.02880859375,292.4477844238281,0.5669386386871338,0.050000000745058,0.2282910346984863,284.25592041015625,291.1499938964844,269.7192687988281,267.73663330078125,284.2637939453125,293.5456848144531,284.25634765625,1.0,0.1892568916082382,0.8003892302513123,0.8003892302513123,1.0,1.0,-0.8649597764015198,0.3371042311191559,0.5278555154800415,0.2124148309230804,0.0,0.0,1.0,25.41526222229004,25.0,4.6027350425720215,-0.0,74.12281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401040,293.1302490234375,297.1499938964844,293.1499938964844,0.0648626089096069,-1730.855224609375,304.1464233398437,0.6650198101997375,0.0793551132082939,0.0719441995024681,294.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.5669386386871338,0.050000000745058,0.0481264218688011,293.0939025878906,297.1499938964844,293.1499938964844,0.1693655997514724,-2797.203369140625,304.1341857910156,0.8477414846420288,0.1663914173841476,0.1163395196199417,293.15728759765625,297.1499938964844,293.1499938964844,0.3191381990909576,-6160.92333984375,304.1496276855469,0.998781681060791,0.2992053031921386,0.2560456395149231,293.2474365234375,297.1499938964844,293.1499938964844,0.0048509151674807,-2260.02880859375,292.4477844238281,0.5669386386871338,0.050000000745058,0.2282910346984863,284.25592041015625,291.1499938964844,269.7192687988281,267.73663330078125,284.2637939453125,293.5456848144531,284.25634765625,1.0,0.1892568916082382,0.8003892302513123,0.8003892302513123,1.0,1.0,-0.8649597764015198,0.3371042311191559,0.5278555154800415,0.2124148309230804,0.0,0.0,1.0,25.41526222229004,25.0,4.6027350425720215,-0.0,74.12281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401100,293.1299743652344,297.1499938964844,293.1499938964844,0.0652322322130203,-1737.2923583984375,304.1463928222656,0.6659155488014221,0.0796608105301857,0.0722179412841796,294.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.5669559240341187,0.050000000745058,0.0481263026595115,293.090087890625,297.1499938964844,293.1499938964844,0.1712366193532943,-2821.2109375,304.1336669921875,0.8501238226890564,0.1678538173437118,0.1173510551452636,293.157958984375,297.1499938964844,293.1499938964844,0.3191001117229461,-6160.0654296875,304.1498413085937,0.9987791776657104,0.2989824414253235,0.2560232579708099,293.2465209960937,297.1499938964844,293.1499938964844,0.0048362417146563,-2253.757568359375,292.4266662597656,0.5669559240341187,0.050000000745058,0.2282904535531997,284.2575988769531,291.1499938964844,269.733642578125,267.74755859375,284.26690673828125,293.54595947265625,284.2581481933594,1.0,0.189327985048294,0.8004181385040283,0.8004181385040283,1.0,1.0,-0.8664764761924744,0.3377832770347595,0.5286931991577148,0.2127273678779602,0.0,0.0,1.0,25.42943000793457,25.0,4.939463138580322,-0.0,74.40260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401160,293.12969970703125,297.1499938964844,293.1499938964844,0.0655949711799621,-1743.61669921875,304.1463928222656,0.6676303744316101,0.0799677073955535,0.072488434612751,294.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592468261719,0.5677781701087952,0.050000000745058,0.048121228814125,293.0862121582031,297.1499938964844,293.1499938964844,0.1731531172990799,-2845.73095703125,304.1331481933594,0.8535484075546265,0.1693700551986694,0.1183864548802375,293.1577453613281,297.1499938964844,293.1499938964844,0.3174764513969421,-6134.796875,304.1528625488281,0.9986562132835388,0.298920601606369,0.254959762096405,293.2456359863281,297.1499938964844,293.1499938964844,0.0048210825771093,-2247.24072265625,292.40594482421875,0.5677781701087952,0.050000000745058,0.2282663881778717,284.2596740722656,291.1499938964844,269.7474975585937,267.7580871582031,284.26885986328125,293.5434265136719,284.2602844238281,1.0,0.1890824288129806,0.8004355430603027,0.8004355430603027,1.0,1.0,-0.8667330145835876,0.3379501700401306,0.528782844543457,0.2126538455486297,0.0,0.0,1.0,25.301198959350582,28.0,5.248893737792969,-0.0,74.25739288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401220,293.1293029785156,297.1499938964844,293.1499938964844,0.0663361698389053,-1756.600830078125,304.1463623046875,0.6680745482444763,0.0805658772587776,0.0730387791991233,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624816894531,0.5665010809898376,0.050000000745058,0.048129104077816,293.0790405273437,297.1499938964844,293.1499938964844,0.1771586388349533,-2896.7763671875,304.1321105957031,0.8569824695587158,0.1724404543638229,0.1205335408449173,293.15753173828125,297.1499938964844,293.1499938964844,0.3198321163654327,-6171.86572265625,304.1476745605469,0.9988442063331604,0.2987764775753021,0.2566103041172027,293.2439880371094,297.1499938964844,293.1499938964844,0.0047929366119205,-2235.211669921875,292.36407470703125,0.5665010809898376,0.050000000745058,0.2283037453889846,284.2627258300781,291.1499938964844,269.773681640625,267.7778015136719,284.2689208984375,293.540771484375,284.2630615234375,1.0,0.1902968883514404,0.8004702925682068,0.8004702925682068,1.0,1.0,-0.8720033764839172,0.3403418064117431,0.5316615700721741,0.2136463522911071,0.0,0.0,1.0,25.558086395263672,25.0,3.814471244812012,-0.0,75.54349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401280,293.1293029785156,297.1499938964844,293.1499938964844,0.0663361698389053,-1756.600830078125,304.1463623046875,0.6680745482444763,0.0805658772587776,0.0730387791991233,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624816894531,0.5665010809898376,0.050000000745058,0.048129104077816,293.0790405273437,297.1499938964844,293.1499938964844,0.1771586388349533,-2896.7763671875,304.1321105957031,0.8569824695587158,0.1724404543638229,0.1205335408449173,293.15753173828125,297.1499938964844,293.1499938964844,0.3198321163654327,-6171.86572265625,304.1476745605469,0.9988442063331604,0.2987764775753021,0.2566103041172027,293.2439880371094,297.1499938964844,293.1499938964844,0.0047929366119205,-2235.211669921875,292.36407470703125,0.5665010809898376,0.050000000745058,0.2283037453889846,284.2627258300781,291.1499938964844,269.773681640625,267.7778015136719,284.2689208984375,293.540771484375,284.2630615234375,1.0,0.1902968883514404,0.8004702925682068,0.8004702925682068,1.0,1.0,-0.8720033764839172,0.3403418064117431,0.5316615700721741,0.2136463522911071,0.0,0.0,1.0,25.558086395263672,25.0,3.814471244812012,-0.0,75.54349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401340,293.12896728515625,297.1499938964844,293.1499938964844,0.0670410096645355,-1768.989990234375,304.1463928222656,0.6707470417022705,0.0811562910676002,0.0735638663172721,294.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651672363281,0.5674567818641663,0.050000000745058,0.0481231734156608,293.0726013183594,297.1499938964844,293.1499938964844,0.181189477443695,-2947.8076171875,304.13134765625,0.8631809949874878,0.1755469292402267,0.1226784214377403,293.1580810546875,297.1499938964844,293.1499938964844,0.3179938495159149,-6142.77294921875,304.1518249511719,0.9987050890922546,0.2984665036201477,0.2553756237030029,293.2424621582031,297.1499938964844,293.1499938964844,0.0047637224197387,-2222.6875,292.3223876953125,0.5674567818641663,0.050000000745058,0.2282756119966507,284.2654724121094,291.1499938964844,269.7977294921875,267.79571533203125,284.2717590332031,293.5422058105469,284.2658996582031,1.0,0.1900684982538223,0.8005051016807556,0.8005051016807556,1.0,1.0,-0.8736874461174011,0.3412612378597259,0.5324261784553528,0.2135826796293258,0.0,0.0,1.0,25.418550491333008,25.0,3.854289531707764,-0.0,75.62757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401400,293.12896728515625,297.1499938964844,293.1499938964844,0.0670410096645355,-1768.989990234375,304.1463928222656,0.6707470417022705,0.0811562910676002,0.0735638663172721,294.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651672363281,0.5674567818641663,0.050000000745058,0.0481231734156608,293.0726013183594,297.1499938964844,293.1499938964844,0.181189477443695,-2947.8076171875,304.13134765625,0.8631809949874878,0.1755469292402267,0.1226784214377403,293.1580810546875,297.1499938964844,293.1499938964844,0.3179938495159149,-6142.77294921875,304.1518249511719,0.9987050890922546,0.2984665036201477,0.2553756237030029,293.2424621582031,297.1499938964844,293.1499938964844,0.0047637224197387,-2222.6875,292.3223876953125,0.5674567818641663,0.050000000745058,0.2282756119966507,284.2654724121094,291.1499938964844,269.7977294921875,267.79571533203125,284.2717590332031,293.5422058105469,284.2658996582031,1.0,0.1900684982538223,0.8005051016807556,0.8005051016807556,1.0,1.0,-0.8736874461174011,0.3412612378597259,0.5324261784553528,0.2135826796293258,0.0,0.0,1.0,25.418550491333008,25.0,3.854289531707764,-0.0,75.62757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401460,293.12872314453125,297.1499938964844,293.1499938964844,0.0677399784326553,-1781.3416748046875,304.1464233398437,0.6736210584640503,0.0817380100488662,0.074082501232624,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670288085937,0.5686134696006775,0.050000000745058,0.0481160804629325,293.06646728515625,297.1499938964844,293.1499938964844,0.1854000389575958,-3000.837890625,304.13055419921875,0.8698489665985107,0.178751915693283,0.1248990073800087,293.1559753417969,297.1499938964844,293.1499938964844,0.3156701922416687,-6107.2099609375,304.1549987792969,0.9985241889953612,0.2986893951892853,0.253876656293869,293.2409973144531,297.1499938964844,293.1499938964844,0.0047348495572805,-2210.364013671875,292.2804870605469,0.5686134696006775,0.050000000745058,0.228241965174675,284.26708984375,291.1499938964844,269.819580078125,267.811767578125,284.2680053710937,293.5360412597656,284.26708984375,1.0,0.1899540871381759,0.8005316853523254,0.8005316853523254,1.0,1.0,-0.8751263618469238,0.3421481549739837,0.5329782366752625,0.2132740318775177,0.0,0.0,1.0,25.24248313903809,28.0,1.494908094406128,-0.0,75.61506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401520,293.12872314453125,297.1499938964844,293.1499938964844,0.0677399784326553,-1781.3416748046875,304.1464233398437,0.6736210584640503,0.0817380100488662,0.074082501232624,294.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670288085937,0.5686134696006775,0.050000000745058,0.0481160804629325,293.06646728515625,297.1499938964844,293.1499938964844,0.1854000389575958,-3000.837890625,304.13055419921875,0.8698489665985107,0.178751915693283,0.1248990073800087,293.1559753417969,297.1499938964844,293.1499938964844,0.3156701922416687,-6107.2099609375,304.1549987792969,0.9985241889953612,0.2986893951892853,0.253876656293869,293.2409973144531,297.1499938964844,293.1499938964844,0.0047348495572805,-2210.364013671875,292.2804870605469,0.5686134696006775,0.050000000745058,0.228241965174675,284.26708984375,291.1499938964844,269.819580078125,267.811767578125,284.2680053710937,293.5360412597656,284.26708984375,1.0,0.1899540871381759,0.8005316853523254,0.8005316853523254,1.0,1.0,-0.8751263618469238,0.3421481549739837,0.5329782366752625,0.2132740318775177,0.0,0.0,1.0,25.24248313903809,28.0,1.494908094406128,-0.0,75.61506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401580,293.1286315917969,297.1499938964844,293.1499938964844,0.0684463679790496,-1793.9058837890625,304.1464538574219,0.6737881898880005,0.0822981894016265,0.0746005102992057,294.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662353515625,0.5671992897987366,0.050000000745058,0.0481247417628765,293.0613098144531,297.1499938964844,293.1499938964844,0.1896824836730957,-3054.46240234375,304.1299133300781,0.8731978535652161,0.1819137632846832,0.1271273344755172,293.1553649902344,297.1499938964844,293.1499938964844,0.3183492422103882,-6149.56103515625,304.1486511230469,0.99874347448349,0.2986693978309631,0.2557084858417511,293.2396850585937,297.1499938964844,293.1499938964844,0.0047080549411475,-2199.079833984375,292.2372436523437,0.5671992897987366,0.050000000745058,0.2282830625772476,284.2660827636719,291.1499938964844,269.8391418457031,267.825927734375,284.2632751464844,293.53765869140625,284.265869140625,1.0,0.1911871880292892,0.8005582690238953,0.8005582690238953,1.0,1.0,-0.8806788921356201,0.3448374271392822,0.5358414649963379,0.2138991057872772,0.0,0.0,1.0,25.51386070251465,25.0,-1.2209323644638062,-0.0,76.9886703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401640,293.1286315917969,297.1499938964844,293.1499938964844,0.0684463679790496,-1793.9058837890625,304.1464538574219,0.6737881898880005,0.0822981894016265,0.0746005102992057,294.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662353515625,0.5671992897987366,0.050000000745058,0.0481247417628765,293.0613098144531,297.1499938964844,293.1499938964844,0.1896824836730957,-3054.46240234375,304.1299133300781,0.8731978535652161,0.1819137632846832,0.1271273344755172,293.1553649902344,297.1499938964844,293.1499938964844,0.3183492422103882,-6149.56103515625,304.1486511230469,0.99874347448349,0.2986693978309631,0.2557084858417511,293.2396850585937,297.1499938964844,293.1499938964844,0.0047080549411475,-2199.079833984375,292.2372436523437,0.5671992897987366,0.050000000745058,0.2282830625772476,284.2660827636719,291.1499938964844,269.8391418457031,267.825927734375,284.2632751464844,293.53765869140625,284.265869140625,1.0,0.1911871880292892,0.8005582690238953,0.8005582690238953,1.0,1.0,-0.8806788921356201,0.3448374271392822,0.5358414649963379,0.2138991057872772,0.0,0.0,1.0,25.51386070251465,25.0,-1.2209323644638062,-0.0,76.9886703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401700,293.12860107421875,297.1499938964844,293.1499938964844,0.0687821805477142,-1799.892822265625,304.146484375,0.6746230721473694,0.0825715214014053,0.0748468115925788,294.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.5672470927238464,0.050000000745058,0.048124436289072,293.0591125488281,297.1499938964844,293.1499938964844,0.1917849481105804,-3080.651611328125,304.1297302246094,0.8757762908935547,0.1834703534841537,0.1282140761613845,293.1560974121094,297.1499938964844,293.1499938964844,0.3183040618896484,-6148.5419921875,304.1490478515625,0.9987364411354064,0.2984573543071747,0.2556466460227966,293.23907470703125,297.1499938964844,293.1499938964844,0.0046942923218011,-2193.26953125,292.21551513671875,0.5672470927238464,0.050000000745058,0.2282816171646118,284.2654113769531,291.1499938964844,269.8480529785156,267.832275390625,284.2632751464844,293.54254150390625,284.2652893066406,1.0,0.1912387013435363,0.8005715608596802,0.8005715608596802,1.0,1.0,-0.8822043538093567,0.3456663787364959,0.5365379452705383,0.2138468772172927,0.0,0.0,1.0,25.5158920288086,25.0,-1.351359486579895,-0.0,77.2595443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401760,293.12860107421875,297.1499938964844,293.1499938964844,0.0691074654459953,-1805.6981201171875,304.14654541015625,0.6762790679931641,0.0828423500061035,0.0750864520668983,294.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650756835937,0.5680906772613525,0.050000000745058,0.0481192506849765,293.0569152832031,297.1499938964844,293.1499938964844,0.1938969641923904,-3106.88525390625,304.12957763671875,0.8794105052947998,0.1850501596927642,0.1293042004108429,293.1559753417969,297.1499938964844,293.1499938964844,0.3166918456554413,-6123.40234375,304.15216064453125,0.9986076354980468,0.2984037399291992,0.2545545995235443,293.238525390625,297.1499938964844,293.1499938964844,0.0046799909323453,-2187.19970703125,292.1939697265625,0.5680906772613525,0.050000000745058,0.2282570004463195,284.2649841308594,291.1499938964844,269.8563537597656,267.8381042480469,284.261962890625,293.5444641113281,284.2648620605469,1.0,0.1909757852554321,0.8005750179290771,0.8005750179290771,1.0,1.0,-0.8824543952941895,0.3459756374359131,0.5364787578582764,0.2134034782648086,0.0,0.0,1.0,25.3769588470459,28.0,-1.4929801225662231,-0.0,77.09497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401820,293.1287536621094,297.1499938964844,293.1499938964844,0.0697647184133529,-1817.484619140625,304.1466064453125,0.6764392256736755,0.0833582133054733,0.0755660682916641,294.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26287841796875,0.5668045878410339,0.050000000745058,0.0481271632015705,293.0531311035156,297.1499938964844,293.1499938964844,0.198201909661293,-3160.163818359375,304.12921142578125,0.8827680349349976,0.188177689909935,0.1315060257911682,293.1559753417969,297.1499938964844,293.1499938964844,0.3191795349121094,-6162.49560546875,304.1470031738281,0.998801052570343,0.2982578873634338,0.2562182545661926,293.237548828125,297.1499938964844,293.1499938964844,0.0046532764099538,-2175.986572265625,292.14971923828125,0.5668045878410339,0.050000000745058,0.228294551372528,284.2625427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.2546691894531,293.5505676269531,284.26202392578125,1.0,0.1921613663434982,0.8005819320678711,0.8005819320678711,1.0,1.0,-0.8877214193344116,0.3486993610858917,0.5390220284461975,0.2135604470968246,0.0,0.0,1.0,25.61770820617676,25.0,-3.98553204536438,-0.0,78.38854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401880,293.1287536621094,297.1499938964844,293.1499938964844,0.0697647184133529,-1817.484619140625,304.1466064453125,0.6764392256736755,0.0833582133054733,0.0755660682916641,294.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26287841796875,0.5668045878410339,0.050000000745058,0.0481271632015705,293.0531311035156,297.1499938964844,293.1499938964844,0.198201909661293,-3160.163818359375,304.12921142578125,0.8827680349349976,0.188177689909935,0.1315060257911682,293.1559753417969,297.1499938964844,293.1499938964844,0.3191795349121094,-6162.49560546875,304.1470031738281,0.998801052570343,0.2982578873634338,0.2562182545661926,293.237548828125,297.1499938964844,293.1499938964844,0.0046532764099538,-2175.986572265625,292.14971923828125,0.5668045878410339,0.050000000745058,0.228294551372528,284.2625427246094,291.1499938964844,269.8711242675781,267.8482666015625,284.2546691894531,293.5505676269531,284.26202392578125,1.0,0.1921613663434982,0.8005819320678711,0.8005819320678711,1.0,1.0,-0.8877214193344116,0.3486993610858917,0.5390220284461975,0.2135604470968246,0.0,0.0,1.0,25.61770820617676,25.0,-3.98553204536438,-0.0,78.38854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
401940,293.12896728515625,297.1499938964844,293.1499938964844,0.0703736320137977,-1828.4471435546875,304.146728515625,0.6788001656532288,0.0838497132062912,0.0760067477822303,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.567710816860199,0.050000000745058,0.0481215678155422,293.050048828125,297.1499938964844,293.1499938964844,0.2024351507425308,-3212.239013671875,304.12908935546875,0.8888800144195557,0.1912580877542495,0.1336482018232345,293.1568603515625,297.1499938964844,293.1499938964844,0.3175697326660156,-6136.8916015625,304.1510009765625,0.998666524887085,0.2979172766208648,0.2550465762615204,293.2367248535156,297.1499938964844,293.1499938964844,0.004625282716006,-2164.25,292.1044616699219,0.567710816860199,0.050000000745058,0.2282679975032806,284.2587585449219,291.1499938964844,269.88336181640625,267.8562927246094,284.2483215332031,293.5611877441406,284.2581787109375,1.0,0.191910445690155,0.8005889058113098,0.8005889058113098,1.0,1.0,-0.8893787264823914,0.3500056862831116,0.5393730401992798,0.2124790847301483,0.0,0.0,1.0,25.46497917175293,25.0,-5.401668548583984,-0.0,78.45238494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402000,293.12896728515625,297.1499938964844,293.1499938964844,0.0703736320137977,-1828.4471435546875,304.146728515625,0.6788001656532288,0.0838497132062912,0.0760067477822303,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.567710816860199,0.050000000745058,0.0481215678155422,293.050048828125,297.1499938964844,293.1499938964844,0.2024351507425308,-3212.239013671875,304.12908935546875,0.8888800144195557,0.1912580877542495,0.1336482018232345,293.1568603515625,297.1499938964844,293.1499938964844,0.3175697326660156,-6136.8916015625,304.1510009765625,0.998666524887085,0.2979172766208648,0.2550465762615204,293.2367248535156,297.1499938964844,293.1499938964844,0.004625282716006,-2164.25,292.1044616699219,0.567710816860199,0.050000000745058,0.2282679975032806,284.2587585449219,291.1499938964844,269.88336181640625,267.8562927246094,284.2483215332031,293.5611877441406,284.2581787109375,1.0,0.191910445690155,0.8005889058113098,0.8005889058113098,1.0,1.0,-0.8893787264823914,0.3500056862831116,0.5393730401992798,0.2124790847301483,0.0,0.0,1.0,25.46497917175293,25.0,-5.401668548583984,-0.0,78.45238494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402060,293.1293334960937,297.1499938964844,293.1499938964844,0.0709612295031547,-1839.093017578125,304.1468200683594,0.6812474131584167,0.084311619400978,0.0764234960079193,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.5687636733055115,0.050000000745058,0.0481151342391967,293.0472717285156,297.1499938964844,293.1499938964844,0.2067545354366302,-3265.14013671875,304.1288452148437,0.8952103853225708,0.1943530887365341,0.1358056813478469,293.1552429199219,297.1499938964844,293.1499938964844,0.315607875585556,-6106.87939453125,304.1538391113281,0.998499631881714,0.2980708479881286,0.2536814510822296,293.236083984375,297.1499938964844,293.1499938964844,0.0045973407104611,-2152.678466796875,292.05743408203125,0.5687636733055115,0.050000000745058,0.2282374799251556,284.25250244140625,291.1499938964844,269.8930358886719,267.8621826171875,284.2330627441406,293.564697265625,284.25128173828125,1.0,0.1917785108089447,0.8005836009979248,0.8005836009979248,1.0,1.0,-0.8907845616340637,0.3513740301132202,0.5394105315208435,0.2109001725912094,0.0,0.0,1.0,25.27872085571289,28.0,-9.761921882629396,-0.0,78.42091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402120,293.1293334960937,297.1499938964844,293.1499938964844,0.0709612295031547,-1839.093017578125,304.1468200683594,0.6812474131584167,0.084311619400978,0.0764234960079193,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.5687636733055115,0.050000000745058,0.0481151342391967,293.0472717285156,297.1499938964844,293.1499938964844,0.2067545354366302,-3265.14013671875,304.1288452148437,0.8952103853225708,0.1943530887365341,0.1358056813478469,293.1552429199219,297.1499938964844,293.1499938964844,0.315607875585556,-6106.87939453125,304.1538391113281,0.998499631881714,0.2980708479881286,0.2536814510822296,293.236083984375,297.1499938964844,293.1499938964844,0.0045973407104611,-2152.678466796875,292.05743408203125,0.5687636733055115,0.050000000745058,0.2282374799251556,284.25250244140625,291.1499938964844,269.8930358886719,267.8621826171875,284.2330627441406,293.564697265625,284.25128173828125,1.0,0.1917785108089447,0.8005836009979248,0.8005836009979248,1.0,1.0,-0.8907845616340637,0.3513740301132202,0.5394105315208435,0.2109001725912094,0.0,0.0,1.0,25.27872085571289,28.0,-9.761921882629396,-0.0,78.42091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402180,293.1298828125,297.1499938964844,293.1499938964844,0.0715363547205925,-1849.59814453125,304.1469421386719,0.680787980556488,0.0847241878509521,0.0768170282244682,294.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2429504394531,0.5671758651733398,0.050000000745058,0.0481248721480369,293.04541015625,297.1499938964844,293.1499938964844,0.211078405380249,-3317.84228515625,304.1286926269531,0.897807240486145,0.1973381042480468,0.1379220932722091,293.15533447265625,297.1499938964844,293.1499938964844,0.3188307583332062,-6157.5693359375,304.1469421386719,0.998746931552887,0.2979299426078796,0.2557386457920074,293.2356262207031,297.1499938964844,293.1499938964844,0.0045711193233728,-2142.11376953125,292.00714111328125,0.5671758651733398,0.050000000745058,0.2282836735248565,284.2417297363281,291.1499938964844,269.8999938964844,267.8658142089844,284.21405029296875,293.5776672363281,284.2400207519531,1.0,0.1929978132247924,0.8005782961845398,0.8005782961845398,1.0,1.0,-0.8963308930397034,0.3547168970108032,0.5416140556335449,0.2098557353019714,0.0,0.0,1.0,25.542348861694336,25.0,-15.099373817443848,-0.0,79.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
