time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402240,293.1298828125,297.1499938964844,293.1499938964844,0.0715363547205925,-1849.59814453125,304.1469421386719,0.680787980556488,0.0847241878509521,0.0768170282244682,294.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2429504394531,0.5671758651733398,0.050000000745058,0.0481248721480369,293.04541015625,297.1499938964844,293.1499938964844,0.211078405380249,-3317.84228515625,304.1286926269531,0.897807240486145,0.1973381042480468,0.1379220932722091,293.15533447265625,297.1499938964844,293.1499938964844,0.3188307583332062,-6157.5693359375,304.1469421386719,0.998746931552887,0.2979299426078796,0.2557386457920074,293.2356262207031,297.1499938964844,293.1499938964844,0.0045711193233728,-2142.11376953125,292.00714111328125,0.5671758651733398,0.050000000745058,0.2282836735248565,284.2417297363281,291.1499938964844,269.8999938964844,267.8658142089844,284.21405029296875,293.5776672363281,284.2400207519531,1.0,0.1929978132247924,0.8005782961845398,0.8005782961845398,1.0,1.0,-0.8963308930397034,0.3547168970108032,0.5416140556335449,0.2098557353019714,0.0,0.0,1.0,25.542348861694336,25.0,-15.099373817443848,-0.0,79.81561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402300,293.1302185058594,297.1499938964844,293.1499938964844,0.0717956125736236,-1854.35400390625,304.1470031738281,0.6812750697135925,0.0849096700549125,0.0769895836710929,294.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.5671235918998718,0.050000000745058,0.0481251962482929,293.0447998046875,297.1499938964844,293.1499938964844,0.2131771594285965,-3343.305419921875,304.1287536621094,0.8999977111816406,0.198779210448265,0.1389357298612594,293.1564636230469,297.1499938964844,293.1499938964844,0.319099873304367,-6161.34716796875,304.1470947265625,0.998754620552063,0.2976372241973877,0.2558062672615051,293.2355041503906,297.1499938964844,293.1499938964844,0.0045575173571705,-2136.654541015625,291.9810485839844,0.5671235918998718,0.050000000745058,0.2282852083444595,284.23541259765625,291.1499938964844,269.9024658203125,267.8667907714844,284.2066650390625,293.5892944335937,284.2336730957031,1.0,0.1930435001850128,0.8005756735801697,0.8005756735801697,1.0,1.0,-0.8978397250175476,0.3558873534202575,0.54195237159729,0.2089083194732666,0.0,0.0,1.0,25.54134750366211,25.0,-16.49016761779785,-0.0,80.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402360,293.130615234375,297.1499938964844,293.1499938964844,0.0720344856381416,-1858.744384765625,304.1471252441406,0.6825612783432007,0.0850834548473358,0.0771467834711074,294.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.5678600668907166,0.050000000745058,0.0481206662952899,293.04425048828125,297.1499938964844,293.1499938964844,0.2152583450078964,-3368.489990234375,304.1288452148437,0.9032346606254578,0.2002190202474594,0.1399370282888412,293.15679931640625,297.1499938964844,293.1499938964844,0.3178199827671051,-6141.28076171875,304.14996337890625,0.9986435770988464,0.2974881827831268,0.2548534572124481,293.2354431152344,297.1499938964844,293.1499938964844,0.0045432755723595,-2130.904541015625,291.9547119140625,0.5678600668907166,0.050000000745058,0.228263720870018,284.22906494140625,291.1499938964844,269.9042358398437,267.8671875,284.1982116699219,293.5982360839844,284.227294921875,1.0,0.1927757263183593,0.8005579113960266,0.8005579113960266,1.0,1.0,-0.8980557322502136,0.3565224111080169,0.541533350944519,0.2075818479061126,0.0,0.0,1.0,25.40039253234864,25.0,-17.536819458007812,-0.0,79.91012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402420,293.1315002441406,297.1499938964844,293.1499938964844,0.0724849849939346,-1867.07470703125,304.1473388671875,0.684355616569519,0.0853947922587394,0.0774328634142875,294.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158508300781,0.5686894655227661,0.050000000745058,0.0481156148016452,293.0434875488281,297.1499938964844,293.1499938964844,0.2194408923387527,-3418.953857421875,304.1289367675781,0.9089847803115844,0.2030563950538635,0.1419248729944229,293.156005859375,297.1499938964844,293.1499938964844,0.3164670169353485,-6120.62158203125,304.15216064453125,0.998511791229248,0.2974768877029419,0.2537779510021209,293.2354736328125,297.1499938964844,293.1499938964844,0.0045149638317525,-2119.605224609375,291.89996337890625,0.5686894655227661,0.050000000745058,0.2282397598028183,284.2142028808594,291.1499938964844,269.9056091308594,267.8661804199219,284.1752624511719,293.6116943359375,284.2118530273437,1.0,0.1926688551902771,0.8005224466323853,0.8005224466323853,1.0,1.0,-0.899458110332489,0.3582927286624908,0.5411653518676758,0.2049539536237716,0.0,0.0,1.0,25.227264404296875,28.0,-21.68031120300293,-0.0,79.8990707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402480,293.1315002441406,297.1499938964844,293.1499938964844,0.0724849849939346,-1867.07470703125,304.1473388671875,0.684355616569519,0.0853947922587394,0.0774328634142875,294.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158508300781,0.5686894655227661,0.050000000745058,0.0481156148016452,293.0434875488281,297.1499938964844,293.1499938964844,0.2194408923387527,-3418.953857421875,304.1289367675781,0.9089847803115844,0.2030563950538635,0.1419248729944229,293.156005859375,297.1499938964844,293.1499938964844,0.3164670169353485,-6120.62158203125,304.15216064453125,0.998511791229248,0.2974768877029419,0.2537779510021209,293.2354736328125,297.1499938964844,293.1499938964844,0.0045149638317525,-2119.605224609375,291.89996337890625,0.5686894655227661,0.050000000745058,0.2282397598028183,284.2142028808594,291.1499938964844,269.9056091308594,267.8661804199219,284.1752624511719,293.6116943359375,284.2118530273437,1.0,0.1926688551902771,0.8005224466323853,0.8005224466323853,1.0,1.0,-0.899458110332489,0.3582927286624908,0.5411653518676758,0.2049539536237716,0.0,0.0,1.0,25.227264404296875,28.0,-21.68031120300293,-0.0,79.8990707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402540,293.132568359375,297.1499938964844,293.1499938964844,0.0729093849658966,-1874.9942626953125,304.14752197265625,0.6832119822502136,0.0856493487954139,0.0776867270469665,294.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974792480469,0.5668903589248657,0.050000000745058,0.0481266751885414,293.0435485839844,297.1499938964844,293.1499938964844,0.2235607057809829,-3468.435791015625,304.12908935546875,0.9108123183250428,0.2057447135448455,0.1438407450914383,293.1570129394531,297.1499938964844,293.1499938964844,0.3202852010726928,-6180.30419921875,304.14483642578125,0.9987886548042296,0.2971330285072326,0.256107747554779,293.2357788085937,297.1499938964844,293.1499938964844,0.0044879149645566,-2109.068115234375,291.8417053222656,0.5668903589248657,0.050000000745058,0.2282922267913818,284.1954650878906,291.1499938964844,269.9040832519531,267.8627624511719,284.1505432128906,293.6341247558594,284.1927490234375,1.0,0.1939063072204589,0.8004869818687439,0.8004869818687439,1.0,1.0,-0.9049322605133056,0.3619359731674194,0.5429962873458862,0.2030148208141327,0.0,0.0,1.0,25.50528335571289,25.0,-26.046220779418945,-0.0,81.32096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402600,293.132568359375,297.1499938964844,293.1499938964844,0.0729093849658966,-1874.9942626953125,304.14752197265625,0.6832119822502136,0.0856493487954139,0.0776867270469665,294.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1974792480469,0.5668903589248657,0.050000000745058,0.0481266751885414,293.0435485839844,297.1499938964844,293.1499938964844,0.2235607057809829,-3468.435791015625,304.12908935546875,0.9108123183250428,0.2057447135448455,0.1438407450914383,293.1570129394531,297.1499938964844,293.1499938964844,0.3202852010726928,-6180.30419921875,304.14483642578125,0.9987886548042296,0.2971330285072326,0.256107747554779,293.2357788085937,297.1499938964844,293.1499938964844,0.0044879149645566,-2109.068115234375,291.8417053222656,0.5668903589248657,0.050000000745058,0.2282922267913818,284.1954650878906,291.1499938964844,269.9040832519531,267.8627624511719,284.1505432128906,293.6341247558594,284.1927490234375,1.0,0.1939063072204589,0.8004869818687439,0.8004869818687439,1.0,1.0,-0.9049322605133056,0.3619359731674194,0.5429962873458862,0.2030148208141327,0.0,0.0,1.0,25.50528335571289,25.0,-26.046220779418945,-0.0,81.32096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402660,293.1337280273437,297.1499938964844,293.1499938964844,0.0732508301734924,-1881.408935546875,304.14776611328125,0.6843612194061279,0.0858541876077652,0.0778767317533493,294.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781311035156,0.5674045085906982,0.050000000745058,0.048123512417078,293.044189453125,297.1499938964844,293.1499938964844,0.2274796515703201,-3515.2333984375,304.1295166015625,0.9158746004104614,0.208309918642044,0.1456383913755417,293.1593322753906,297.1499938964844,293.1499938964844,0.3197593688964844,-6171.265625,304.14776611328125,0.998712956905365,0.2964775860309601,0.2554433047771454,293.2363586425781,297.1499938964844,293.1499938964844,0.0044588996097445,-2097.630615234375,291.78173828125,0.5674045085906982,0.050000000745058,0.2282772362232208,284.1762084960937,291.1499938964844,269.8995666503906,267.8568725585937,284.13232421875,293.662841796875,284.1737060546875,1.0,0.1936970949172973,0.8004376888275146,0.8004376888275146,1.0,1.0,-0.9065006971359252,0.3638230860233307,0.5426775813102722,0.200290098786354,0.0,0.0,1.0,25.379613876342773,25.0,-26.338266372680664,-0.0,81.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402720,293.1337280273437,297.1499938964844,293.1499938964844,0.0732508301734924,-1881.408935546875,304.14776611328125,0.6843612194061279,0.0858541876077652,0.0778767317533493,294.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781311035156,0.5674045085906982,0.050000000745058,0.048123512417078,293.044189453125,297.1499938964844,293.1499938964844,0.2274796515703201,-3515.2333984375,304.1295166015625,0.9158746004104614,0.208309918642044,0.1456383913755417,293.1593322753906,297.1499938964844,293.1499938964844,0.3197593688964844,-6171.265625,304.14776611328125,0.998712956905365,0.2964775860309601,0.2554433047771454,293.2363586425781,297.1499938964844,293.1499938964844,0.0044588996097445,-2097.630615234375,291.78173828125,0.5674045085906982,0.050000000745058,0.2282772362232208,284.1762084960937,291.1499938964844,269.8995666503906,267.8568725585937,284.13232421875,293.662841796875,284.1737060546875,1.0,0.1936970949172973,0.8004376888275146,0.8004376888275146,1.0,1.0,-0.9065006971359252,0.3638230860233307,0.5426775813102722,0.200290098786354,0.0,0.0,1.0,25.379613876342773,25.0,-26.338266372680664,-0.0,81.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402780,293.1348876953125,297.1499938964844,293.1499938964844,0.0735566914081573,-1887.19482421875,304.14801025390625,0.6856374144554138,0.086032934486866,0.0780382081866264,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15875244140625,0.5681176781654358,0.050000000745058,0.0481191538274288,293.0449523925781,297.1499938964844,293.1499938964844,0.2313708513975143,-3561.52392578125,304.1298522949219,0.9212632179260254,0.2108378559350967,0.1474079191684723,293.15924072265625,297.1499938964844,293.1499938964844,0.3187521696090698,-6155.701171875,304.1501159667969,0.9986034035682678,0.2962560653686523,0.2545199692249298,293.237060546875,297.1499938964844,293.1499938964844,0.0044292532838881,-2085.907958984375,291.72052001953125,0.5681176781654358,0.050000000745058,0.2282565534114837,284.1566467285156,291.1499938964844,269.8919982910156,267.84844970703125,284.10858154296875,293.6804504394531,284.15380859375,1.0,0.1935930550098419,0.8003883361816406,0.8003883361816406,1.0,1.0,-0.9076788425445556,0.3654925525188446,0.5421862602233887,0.1975889205932617,0.0,0.0,1.0,25.221399307250977,25.0,-28.1336669921875,-0.0,81.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402840,293.1348876953125,297.1499938964844,293.1499938964844,0.0735566914081573,-1887.19482421875,304.14801025390625,0.6856374144554138,0.086032934486866,0.0780382081866264,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15875244140625,0.5681176781654358,0.050000000745058,0.0481191538274288,293.0449523925781,297.1499938964844,293.1499938964844,0.2313708513975143,-3561.52392578125,304.1298522949219,0.9212632179260254,0.2108378559350967,0.1474079191684723,293.15924072265625,297.1499938964844,293.1499938964844,0.3187521696090698,-6155.701171875,304.1501159667969,0.9986034035682678,0.2962560653686523,0.2545199692249298,293.237060546875,297.1499938964844,293.1499938964844,0.0044292532838881,-2085.907958984375,291.72052001953125,0.5681176781654358,0.050000000745058,0.2282565534114837,284.1566467285156,291.1499938964844,269.8919982910156,267.84844970703125,284.10858154296875,293.6804504394531,284.15380859375,1.0,0.1935930550098419,0.8003883361816406,0.8003883361816406,1.0,1.0,-0.9076788425445556,0.3654925525188446,0.5421862602233887,0.1975889205932617,0.0,0.0,1.0,25.221399307250977,25.0,-28.1336669921875,-0.0,81.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402900,293.13543701171875,297.1499938964844,293.1499938964844,0.0737062245607376,-1890.041259765625,304.1481018066406,0.6861650943756104,0.0861174017190933,0.0781136155128479,294.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.5683870911598206,0.050000000745058,0.0481175146996974,293.0454406738281,297.1499938964844,293.1499938964844,0.2332988232374191,-3584.39501953125,304.1300048828125,0.9237891435623168,0.2120708376169204,0.148273691534996,293.1590576171875,297.1499938964844,293.1499938964844,0.3184236288070678,-6150.7236328125,304.1506652832031,0.998560667037964,0.2961744666099548,0.2541706562042236,293.2374572753906,297.1499938964844,293.1499938964844,0.0044144135899841,-2080.0751953125,291.6890869140625,0.5683870911598206,0.050000000745058,0.2282487750053405,284.1459655761719,291.1499938964844,269.88702392578125,267.8432312011719,284.0964050292969,293.6883544921875,284.1430358886719,1.0,0.1935632228851318,0.8003636598587036,0.8003636598587036,1.0,1.0,-0.9083776473999025,0.3663419187068939,0.542035698890686,0.196346253156662,0.0,0.0,1.0,25.15909194946289,25.0,-29.19865226745605,-0.0,81.41838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
402960,293.13592529296875,297.1499938964844,293.1499938964844,0.0738548561930656,-1892.876953125,304.1481628417969,0.6866617202758789,0.0862007737159729,0.0781876370310783,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13726806640625,0.5686317682266235,0.050000000745058,0.0481160283088684,293.0460205078125,297.1499938964844,293.1499938964844,0.2352081090211868,-3606.99658203125,304.13018798828125,0.9262431263923644,0.2132828831672668,0.1491255462169647,293.15887451171875,297.1499938964844,293.1499938964844,0.3181427717208862,-6146.52587890625,304.15106201171875,0.9985212087631226,0.2960978746414184,0.2538532316684723,293.2378234863281,297.1499938964844,293.1499938964844,0.0043996176682412,-2074.26416015625,291.6573791503906,0.5686317682266235,0.050000000745058,0.2282417267560959,284.135009765625,291.1499938964844,269.8812561035156,267.8373718261719,284.0844421386719,293.6959228515625,284.1320495605469,1.0,0.1935458034276962,0.8003363609313965,0.8003363609313965,1.0,1.0,-0.9090973734855652,0.3671713173389435,0.5419260859489441,0.1951808184385299,0.0,0.0,1.0,25.10247802734375,25.0,-30.01959991455078,-0.0,81.46297454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403020,293.1368713378906,297.1499938964844,293.1499938964844,0.0741534382104873,-1898.58447265625,304.1482849121094,0.6875847578048706,0.086369514465332,0.0783359482884407,294.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.5690550208091736,0.050000000745058,0.0481134690344333,293.04742431640625,297.1499938964844,293.1499938964844,0.2389499098062515,-3651.14453125,304.13055419921875,0.9309134483337402,0.2156341224908828,0.1507802903652191,293.15850830078125,297.1499938964844,293.1499938964844,0.3177056610584259,-6140.13525390625,304.15142822265625,0.9984514117240906,0.2959501147270202,0.2533034682273865,293.2385559082031,297.1499938964844,293.1499938964844,0.0043700481764972,-2062.6337890625,291.5934753417969,0.5690550208091736,0.050000000745058,0.2282295823097229,284.11279296875,291.1499938964844,269.8672790527344,267.8236694335937,284.0616149902344,293.71014404296875,284.1098022460937,1.0,0.1935452669858932,0.8002816438674927,0.8002816438674927,1.0,1.0,-0.9105835556983948,0.3687462210655212,0.5418372750282288,0.1931240558624267,0.0,0.0,1.0,25.005664825439453,25.0,-30.80145072937012,-0.0,81.58618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403080,293.1368713378906,297.1499938964844,293.1499938964844,0.0741534382104873,-1898.58447265625,304.1482849121094,0.6875847578048706,0.086369514465332,0.0783359482884407,294.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.5690550208091736,0.050000000745058,0.0481134690344333,293.04742431640625,297.1499938964844,293.1499938964844,0.2389499098062515,-3651.14453125,304.13055419921875,0.9309134483337402,0.2156341224908828,0.1507802903652191,293.15850830078125,297.1499938964844,293.1499938964844,0.3177056610584259,-6140.13525390625,304.15142822265625,0.9984514117240906,0.2959501147270202,0.2533034682273865,293.2385559082031,297.1499938964844,293.1499938964844,0.0043700481764972,-2062.6337890625,291.5934753417969,0.5690550208091736,0.050000000745058,0.2282295823097229,284.11279296875,291.1499938964844,269.8672790527344,267.8236694335937,284.0616149902344,293.71014404296875,284.1098022460937,1.0,0.1935452669858932,0.8002816438674927,0.8002816438674927,1.0,1.0,-0.9105835556983948,0.3687462210655212,0.5418372750282288,0.1931240558624267,0.0,0.0,1.0,25.005664825439453,25.0,-30.80145072937012,-0.0,81.58618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403140,293.1376037597656,297.1499938964844,293.1499938964844,0.0744615197181701,-1904.474365234375,304.1483459472656,0.6884636282920837,0.0865501463413238,0.078492633998394,294.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.5694131851196289,0.050000000745058,0.0481113083660602,293.04913330078125,297.1499938964844,293.1499938964844,0.2425690591335296,-3693.6533203125,304.1310119628906,0.935274064540863,0.2178820967674255,0.1523649841547012,293.1581420898437,297.1499938964844,293.1499938964844,0.3173850774765014,-6135.58349609375,304.1514892578125,0.9983909130096436,0.2958076298236847,0.2528377175331116,293.2391967773437,297.1499938964844,293.1499938964844,0.0043405387550592,-2050.967041015625,291.529541015625,0.5694131851196289,0.050000000745058,0.2282193303108215,284.0908203125,291.1499938964844,269.8500061035156,267.80718994140625,284.0407409667969,293.72271728515625,284.087890625,1.0,0.1935819834470749,0.8002269268035889,0.8002269268035889,1.0,1.0,-0.912099301815033,0.3701703548431396,0.5419289469718933,0.1914907544851303,0.0,0.0,1.0,24.927988052368164,25.0,-30.50814819335937,-0.0,81.74468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403200,293.1376037597656,297.1499938964844,293.1499938964844,0.0744615197181701,-1904.474365234375,304.1483459472656,0.6884636282920837,0.0865501463413238,0.078492633998394,294.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.5694131851196289,0.050000000745058,0.0481113083660602,293.04913330078125,297.1499938964844,293.1499938964844,0.2425690591335296,-3693.6533203125,304.1310119628906,0.935274064540863,0.2178820967674255,0.1523649841547012,293.1581420898437,297.1499938964844,293.1499938964844,0.3173850774765014,-6135.58349609375,304.1514892578125,0.9983909130096436,0.2958076298236847,0.2528377175331116,293.2391967773437,297.1499938964844,293.1499938964844,0.0043405387550592,-2050.967041015625,291.529541015625,0.5694131851196289,0.050000000745058,0.2282193303108215,284.0908203125,291.1499938964844,269.8500061035156,267.80718994140625,284.0407409667969,293.72271728515625,284.087890625,1.0,0.1935819834470749,0.8002269268035889,0.8002269268035889,1.0,1.0,-0.912099301815033,0.3701703548431396,0.5419289469718933,0.1914907544851303,0.0,0.0,1.0,24.927988052368164,25.0,-30.50814819335937,-0.0,81.74468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403260,293.1380310058594,297.1499938964844,293.1499938964844,0.0748091340065002,-1911.10205078125,304.1483154296875,0.6893904209136963,0.0867794454097747,0.0786807090044021,294.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713806152344,0.5697251558303833,0.050000000745058,0.0481094308197498,293.05108642578125,297.1499938964844,293.1499938964844,0.2460676729679107,-3734.576416015625,304.1315002441406,0.9393499493598938,0.2200419604778289,0.1538823843002319,293.15771484375,297.1499938964844,293.1499938964844,0.3171485662460327,-6132.33251953125,304.1513671875,0.9983370304107666,0.2956901490688324,0.2524315416812897,293.2396545410156,297.1499938964844,293.1499938964844,0.0043114181607961,-2039.41015625,291.4661865234375,0.5697251558303833,0.050000000745058,0.2282104194164276,284.0691223144531,291.1499938964844,269.829345703125,267.7890014648437,284.0177001953125,293.72772216796875,284.0661315917969,1.0,0.1936488002538681,0.8001697063446045,0.8001697063446045,1.0,1.0,-0.9136454463005066,0.3714656233787536,0.5421798229217529,0.1902266144752502,0.0,0.0,1.0,24.86530113220215,25.0,-30.70794486999512,-0.0,81.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403320,293.1380310058594,297.1499938964844,293.1499938964844,0.0748091340065002,-1911.10205078125,304.1483154296875,0.6893904209136963,0.0867794454097747,0.0786807090044021,294.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713806152344,0.5697251558303833,0.050000000745058,0.0481094308197498,293.05108642578125,297.1499938964844,293.1499938964844,0.2460676729679107,-3734.576416015625,304.1315002441406,0.9393499493598938,0.2200419604778289,0.1538823843002319,293.15771484375,297.1499938964844,293.1499938964844,0.3171485662460327,-6132.33251953125,304.1513671875,0.9983370304107666,0.2956901490688324,0.2524315416812897,293.2396545410156,297.1499938964844,293.1499938964844,0.0043114181607961,-2039.41015625,291.4661865234375,0.5697251558303833,0.050000000745058,0.2282104194164276,284.0691223144531,291.1499938964844,269.829345703125,267.7890014648437,284.0177001953125,293.72772216796875,284.0661315917969,1.0,0.1936488002538681,0.8001697063446045,0.8001697063446045,1.0,1.0,-0.9136454463005066,0.3714656233787536,0.5421798229217529,0.1902266144752502,0.0,0.0,1.0,24.86530113220215,25.0,-30.70794486999512,-0.0,81.9323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403380,293.13787841796875,297.1499938964844,293.1499938964844,0.0752738639712333,-1919.9267578125,304.1481018066406,0.6905580759048462,0.0871102511882782,0.0789528787136077,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.5700177550315857,0.050000000745058,0.0481076687574386,293.05303955078125,297.1499938964844,293.1499938964844,0.2495252341032028,-3774.906494140625,304.13189697265625,0.943242073059082,0.2221502810716629,0.1553598344326019,293.156982421875,297.1499938964844,293.1499938964844,0.3169815242290497,-6130.15283203125,304.15118408203125,0.9982856512069702,0.2956423461437225,0.2520502805709839,293.2396850585937,297.1499938964844,293.1499938964844,0.0042835599742829,-2028.4664306640625,291.4032897949219,0.5700177550315857,0.050000000745058,0.228202074766159,284.0458374023437,291.1499938964844,269.8054504394531,267.7702331542969,283.9910583496094,293.72442626953125,284.0426025390625,1.0,0.1937416940927505,0.8001124262809753,0.8001124262809753,1.0,1.0,-0.9152753949165344,0.3726983964443207,0.5425769686698914,0.1892346441745758,0.0,0.0,1.0,24.811830520629883,28.0,-32.59890365600586,-0.0,82.15022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403440,293.13787841796875,297.1499938964844,293.1499938964844,0.0752738639712333,-1919.9267578125,304.1481018066406,0.6905580759048462,0.0871102511882782,0.0789528787136077,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.5700177550315857,0.050000000745058,0.0481076687574386,293.05303955078125,297.1499938964844,293.1499938964844,0.2495252341032028,-3774.906494140625,304.13189697265625,0.943242073059082,0.2221502810716629,0.1553598344326019,293.156982421875,297.1499938964844,293.1499938964844,0.3169815242290497,-6130.15283203125,304.15118408203125,0.9982856512069702,0.2956423461437225,0.2520502805709839,293.2396850585937,297.1499938964844,293.1499938964844,0.0042835599742829,-2028.4664306640625,291.4032897949219,0.5700177550315857,0.050000000745058,0.228202074766159,284.0458374023437,291.1499938964844,269.8054504394531,267.7702331542969,283.9910583496094,293.72442626953125,284.0426025390625,1.0,0.1937416940927505,0.8001124262809753,0.8001124262809753,1.0,1.0,-0.9152753949165344,0.3726983964443207,0.5425769686698914,0.1892346441745758,0.0,0.0,1.0,24.811830520629883,28.0,-32.59890365600586,-0.0,82.15022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403500,293.1376647949219,297.1499938964844,293.1499938964844,0.0755546763539314,-1925.24853515625,304.1479187011719,0.6903070211410522,0.0873050168156623,0.079123817384243,294.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.5692989230155945,0.050000000745058,0.0481120087206363,293.0541076660156,297.1499938964844,293.1499938964844,0.2512431442737579,-3794.90185546875,304.1320495605469,0.9437693357467652,0.2231712192296981,0.1560855358839035,293.1568908691406,297.1499938964844,293.1499938964844,0.3186034858226776,-6155.63134765625,304.1479797363281,0.9984103441238404,0.2955731749534607,0.2529863715171814,293.2395324707031,297.1499938964844,293.1499938964844,0.0042705261148512,-2023.418212890625,291.3720092773437,0.5692989230155945,0.050000000745058,0.2282226532697677,284.0335693359375,291.1499938964844,269.7923583984375,267.7606506347656,283.9772033691406,293.7232971191406,284.0302429199219,1.0,0.1942956745624542,0.8000837564468384,0.8000837564468384,1.0,1.0,-0.917503535747528,0.373917281627655,0.543586254119873,0.1890964210033416,0.0,0.0,1.0,24.93439292907715,28.0,-33.67020034790039,-0.0,82.7542495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403560,293.13739013671875,297.1499938964844,293.1499938964844,0.075861632823944,-1931.0609130859373,304.1477355957031,0.6893690824508667,0.0875148996710777,0.0793136954307556,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235900878906,0.5678964257240295,0.050000000745058,0.048120554536581,293.0552978515625,297.1499938964844,293.1499938964844,0.2529245316982269,-3814.43017578125,304.1322631835937,0.943156361579895,0.2241489738225937,0.1567887514829635,293.1578063964844,297.1499938964844,293.1499938964844,0.3216123282909393,-6202.21630859375,304.14288330078125,0.9986379742622375,0.2953064143657684,0.2548069357872009,293.23931884765625,297.1499938964844,293.1499938964844,0.0042581735178828,-2018.681640625,291.3408508300781,0.5678964257240295,0.050000000745058,0.2282631993293762,284.02099609375,291.1499938964844,269.7785339355469,267.7509155273437,283.96484375,293.7261657714844,284.0176696777344,1.0,0.1951432824134826,0.8000511527061462,0.8000511527061462,1.0,1.0,-0.9208186864852904,0.3755990266799927,0.5452196598052979,0.1892347186803817,0.0,0.0,1.0,25.17676544189453,25.0,-34.24110794067383,-0.0,83.75140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403620,293.1366577148437,297.1499938964844,293.1499938964844,0.0765013769268989,-1943.1533203125,304.1474304199219,0.6909992694854736,0.0879849642515182,0.0797187983989715,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.999755859375,0.5682425498962402,0.050000000745058,0.0481184273958206,293.05780029296875,297.1499938964844,293.1499938964844,0.2561178803443908,-3851.3671875,304.1328430175781,0.9467048645019532,0.2260432541370391,0.158118188381195,293.15936279296875,297.1499938964844,293.1499938964844,0.3215183317661285,-6199.57373046875,304.145751953125,0.9985836744308472,0.2947840690612793,0.2543582916259765,293.2386779785156,297.1499938964844,293.1499938964844,0.00423234840855,-2008.5594482421875,291.2806396484375,0.5682425498962402,0.050000000745058,0.2282531112432479,283.9974060058594,291.1499938964844,269.74884033203125,267.7310791015625,283.9455871582031,293.7314758300781,283.9944763183594,1.0,0.1950586438179016,0.799985945224762,0.799985945224762,1.0,1.0,-0.9223499298095704,0.3765940070152282,0.545755922794342,0.1887181848287582,0.0,0.0,1.0,25.123231887817383,25.0,-32.29548263549805,-0.0,83.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403680,293.1366577148437,297.1499938964844,293.1499938964844,0.0765013769268989,-1943.1533203125,304.1474304199219,0.6909992694854736,0.0879849642515182,0.0797187983989715,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.999755859375,0.5682425498962402,0.050000000745058,0.0481184273958206,293.05780029296875,297.1499938964844,293.1499938964844,0.2561178803443908,-3851.3671875,304.1328430175781,0.9467048645019532,0.2260432541370391,0.158118188381195,293.15936279296875,297.1499938964844,293.1499938964844,0.3215183317661285,-6199.57373046875,304.145751953125,0.9985836744308472,0.2947840690612793,0.2543582916259765,293.2386779785156,297.1499938964844,293.1499938964844,0.00423234840855,-2008.5594482421875,291.2806396484375,0.5682425498962402,0.050000000745058,0.2282531112432479,283.9974060058594,291.1499938964844,269.74884033203125,267.7310791015625,283.9455871582031,293.7314758300781,283.9944763183594,1.0,0.1950586438179016,0.799985945224762,0.799985945224762,1.0,1.0,-0.9223499298095704,0.3765940070152282,0.545755922794342,0.1887181848287582,0.0,0.0,1.0,25.123231887817383,25.0,-32.29548263549805,-0.0,83.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403740,293.1357727050781,297.1499938964844,293.1499938964844,0.0771977975964546,-1956.310302734375,304.1471252441406,0.6930781006813049,0.0885010659694671,0.0801697075366973,294.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97723388671875,0.5688731670379639,0.050000000745058,0.0481145828962326,293.060302734375,297.1499938964844,293.1499938964844,0.2592262327671051,-3887.2109375,304.1333923339844,0.9505415558815002,0.227871835231781,0.159406304359436,293.1580505371094,297.1499938964844,293.1499938964844,0.3207416534423828,-6187.318359375,304.1483764648437,0.9984816312789916,0.2948088943958282,0.2535398006439209,293.23779296875,297.1499938964844,293.1499938964844,0.0042070453055202,-1998.5850830078125,291.2222900390625,0.5688731670379639,0.050000000745058,0.2282348573207855,283.9748840332031,291.1499938964844,269.7165832519531,267.71075439453125,283.9224548339844,293.7269287109375,283.9718017578125,1.0,0.1950501352548599,0.7999207973480225,0.7999207973480225,1.0,1.0,-0.9234274625778198,0.3773158192634582,0.5461116433143616,0.1882921755313873,0.0,0.0,1.0,25.02468681335449,28.0,-31.97745513916016,-0.0,84.00183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403800,293.1357727050781,297.1499938964844,293.1499938964844,0.0771977975964546,-1956.310302734375,304.1471252441406,0.6930781006813049,0.0885010659694671,0.0801697075366973,294.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97723388671875,0.5688731670379639,0.050000000745058,0.0481145828962326,293.060302734375,297.1499938964844,293.1499938964844,0.2592262327671051,-3887.2109375,304.1333923339844,0.9505415558815002,0.227871835231781,0.159406304359436,293.1580505371094,297.1499938964844,293.1499938964844,0.3207416534423828,-6187.318359375,304.1483764648437,0.9984816312789916,0.2948088943958282,0.2535398006439209,293.23779296875,297.1499938964844,293.1499938964844,0.0042070453055202,-1998.5850830078125,291.2222900390625,0.5688731670379639,0.050000000745058,0.2282348573207855,283.9748840332031,291.1499938964844,269.7165832519531,267.71075439453125,283.9224548339844,293.7269287109375,283.9718017578125,1.0,0.1950501352548599,0.7999207973480225,0.7999207973480225,1.0,1.0,-0.9234274625778198,0.3773158192634582,0.5461116433143616,0.1882921755313873,0.0,0.0,1.0,25.02468681335449,28.0,-31.97745513916016,-0.0,84.00183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403860,293.1348571777344,297.1499938964844,293.1499938964844,0.0779562518000602,-1970.6558837890625,304.1468200683594,0.69251948595047,0.0890467017889022,0.0806653648614883,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.5669707655906677,0.050000000745058,0.0481262430548667,293.0632629394531,297.1499938964844,293.1499938964844,0.2621921598911285,-3921.291015625,304.1340026855469,0.9502312541007996,0.2295424789190292,0.1606128364801406,293.1579895019531,297.1499938964844,293.1499938964844,0.3249618411064148,-6252.49951171875,304.14166259765625,0.9987769722938538,0.2946245372295379,0.256004273891449,293.2367858886719,297.1499938964844,293.1499938964844,0.0041838246397674,-1989.561279296875,291.1644287109375,0.5669707655906677,0.050000000745058,0.228290170431137,283.9515686035156,291.1499938964844,269.6820068359375,267.69000244140625,283.9001159667969,293.7287292480469,283.9485168457031,1.0,0.1963549554347992,0.7998462319374084,0.7998462319374084,1.0,1.0,-0.9285066723823548,0.3797676861286163,0.548738956451416,0.1888206005096435,0.0,0.0,1.0,25.366369247436523,31.0,-32.06633377075195,-0.0,85.49928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403920,293.1348571777344,297.1499938964844,293.1499938964844,0.0779562518000602,-1970.6558837890625,304.1468200683594,0.69251948595047,0.0890467017889022,0.0806653648614883,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539794921875,0.5669707655906677,0.050000000745058,0.0481262430548667,293.0632629394531,297.1499938964844,293.1499938964844,0.2621921598911285,-3921.291015625,304.1340026855469,0.9502312541007996,0.2295424789190292,0.1606128364801406,293.1579895019531,297.1499938964844,293.1499938964844,0.3249618411064148,-6252.49951171875,304.14166259765625,0.9987769722938538,0.2946245372295379,0.256004273891449,293.2367858886719,297.1499938964844,293.1499938964844,0.0041838246397674,-1989.561279296875,291.1644287109375,0.5669707655906677,0.050000000745058,0.228290170431137,283.9515686035156,291.1499938964844,269.6820068359375,267.69000244140625,283.9001159667969,293.7287292480469,283.9485168457031,1.0,0.1963549554347992,0.7998462319374084,0.7998462319374084,1.0,1.0,-0.9285066723823548,0.3797676861286163,0.548738956451416,0.1888206005096435,0.0,0.0,1.0,25.366369247436523,31.0,-32.06633377075195,-0.0,85.49928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
403980,293.13397216796875,297.1499938964844,293.1499938964844,0.0787497386336326,-1985.6605224609373,304.1465759277344,0.689511239528656,0.08961021900177,0.0811937227845192,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.562744677066803,0.050000000745058,0.0481528975069522,293.0669250488281,297.1499938964844,293.1499938964844,0.2648702561855316,-3951.885498046875,304.1348571777344,0.945971429347992,0.2309978008270263,0.1616857647895813,293.16241455078125,297.1499938964844,293.1499938964844,0.3338604569435119,-6388.025390625,304.1295471191406,0.9990000128746032,0.2935347855091095,0.2614317238330841,293.2357788085937,297.1499938964844,293.1499938964844,0.0041622184216976,-1981.138427734375,291.1080322265625,0.562744677066803,0.050000000745058,0.228416621685028,283.9298095703125,291.1499938964844,269.64532470703125,267.6688842773437,283.8851013183594,293.7479858398437,283.92724609375,1.0,0.1987478584051132,0.7997717261314392,0.7997717261314392,1.0,1.0,-0.9371252655982972,0.3837479948997497,0.5533772706985474,0.1902100294828415,0.0,0.0,1.0,26.130653381347656,34.0,-29.295141220092773,-0.0,88.36629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404040,293.13397216796875,297.1499938964844,293.1499938964844,0.0787497386336326,-1985.6605224609373,304.1465759277344,0.689511239528656,0.08961021900177,0.0811937227845192,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.562744677066803,0.050000000745058,0.0481528975069522,293.0669250488281,297.1499938964844,293.1499938964844,0.2648702561855316,-3951.885498046875,304.1348571777344,0.945971429347992,0.2309978008270263,0.1616857647895813,293.16241455078125,297.1499938964844,293.1499938964844,0.3338604569435119,-6388.025390625,304.1295471191406,0.9990000128746032,0.2935347855091095,0.2614317238330841,293.2357788085937,297.1499938964844,293.1499938964844,0.0041622184216976,-1981.138427734375,291.1080322265625,0.562744677066803,0.050000000745058,0.228416621685028,283.9298095703125,291.1499938964844,269.64532470703125,267.6688842773437,283.8851013183594,293.7479858398437,283.92724609375,1.0,0.1987478584051132,0.7997717261314392,0.7997717261314392,1.0,1.0,-0.9371252655982972,0.3837479948997497,0.5533772706985474,0.1902100294828415,0.0,0.0,1.0,26.130653381347656,34.0,-29.295141220092773,-0.0,88.36629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
