time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.133544921875,297.1499938964844,293.1499938964844,0.0791505575180053,-1993.2320556640625,304.1464538574219,0.6872562766075134,0.0898943394422531,0.0814660936594009,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.5599252581596375,0.050000000745058,0.0481712967157363,293.0690002441406,297.1499938964844,293.1499938964844,0.2660790979862213,-3965.621826171875,304.13543701171875,0.9425652623176576,0.2316421568393707,0.1621683239936828,293.1663818359375,297.1499938964844,293.1499938964844,0.3397293984889984,-6476.51123046875,304.1225891113281,0.9990000128746032,0.2926014959812164,0.2650217711925506,293.2353210449219,297.1499938964844,293.1499938964844,0.0041517387144267,-1976.9808349609373,291.08074951171875,0.5599252581596375,0.050000000745058,0.2285038828849792,283.9203796386719,291.1499938964844,269.62628173828125,267.6581726074219,283.88055419921875,293.7640380859375,283.9181213378906,1.0,0.2002957463264465,0.7997344136238098,0.7997344136238098,1.0,1.0,-0.9424665570259094,0.3861835598945617,0.5562829971313477,0.1911616027355194,0.0,0.0,1.0,26.65401077270508,34.0,-26.82420539855957,-0.0,90.24588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404160,293.1331787109375,297.1499938964844,293.1499938964844,0.0795500427484512,-2000.7711181640625,304.1463623046875,0.6845777034759521,0.090177871286869,0.0817416831851005,294.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.5567123293876648,0.050000000745058,0.0481929033994674,293.0712280273437,297.1499938964844,293.1499938964844,0.2671949863433838,-3978.251953125,304.13604736328125,0.9384013414382936,0.2322306185960769,0.1626143753528595,293.1714172363281,297.1499938964844,293.1499938964844,0.3463960289955139,-6576.29345703125,304.1154479980469,0.9990000128746032,0.2914061546325683,0.2690916359424591,293.2348937988281,297.1499938964844,293.1499938964844,0.0041414122097194,-1972.818115234375,291.0541381835937,0.5567123293876648,0.050000000745058,0.2286063879728317,283.9121398925781,291.1499938964844,269.6067810058594,267.6473999023437,283.8779602050781,293.7840270996094,283.91021728515625,1.0,0.2020483911037445,0.799662709236145,0.799662709236145,1.0,1.0,-0.9483659863471984,0.3888572752475738,0.5595086812973022,0.1922528594732284,0.0,0.0,1.0,27.265844345092773,37.0,-23.7983455657959,-0.0,92.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404220,293.1324768066406,297.1499938964844,293.1499938964844,0.0803549736738205,-2015.9326171875,304.146240234375,0.676188051700592,0.0907466411590576,0.0823135003447532,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010009765625,0.5474665760993958,0.050000000745058,0.0482594035565853,293.0759582519531,297.1499938964844,293.1499938964844,0.2691635191440582,-4000.40380859375,304.1374206542969,0.925097405910492,0.2332714796066284,0.1634131520986557,293.1830444335937,297.1499938964844,293.1499938964844,0.3550216853618622,-6703.76220703125,304.1139831542969,0.9942659735679626,0.2885016202926636,0.2742405533790588,293.2341613769531,297.1499938964844,293.1499938964844,0.004122503567487,-1965.02392578125,291.00360107421875,0.5474665760993958,0.050000000745058,0.2289218306541443,283.89996337890625,291.1499938964844,269.56658935546875,267.6256103515625,283.87945556640625,293.829833984375,283.8988952636719,1.0,0.2059938013553619,0.7995193004608154,0.7995193004608154,1.0,1.0,-0.9563975930213928,0.3924680054187774,0.5639296174049377,0.1938108652830124,0.0,0.0,1.0,29.04001808166504,40.0,-16.031713485717773,-0.0,96.92276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404280,293.1324768066406,297.1499938964844,293.1499938964844,0.0803549736738205,-2015.9326171875,304.146240234375,0.676188051700592,0.0907466411590576,0.0823135003447532,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010009765625,0.5474665760993958,0.050000000745058,0.0482594035565853,293.0759582519531,297.1499938964844,293.1499938964844,0.2691635191440582,-4000.40380859375,304.1374206542969,0.925097405910492,0.2332714796066284,0.1634131520986557,293.1830444335937,297.1499938964844,293.1499938964844,0.3550216853618622,-6703.76220703125,304.1139831542969,0.9942659735679626,0.2885016202926636,0.2742405533790588,293.2341613769531,297.1499938964844,293.1499938964844,0.004122503567487,-1965.02392578125,291.00360107421875,0.5474665760993958,0.050000000745058,0.2289218306541443,283.89996337890625,291.1499938964844,269.56658935546875,267.6256103515625,283.87945556640625,293.829833984375,283.8988952636719,1.0,0.2059938013553619,0.7995193004608154,0.7995193004608154,1.0,1.0,-0.9563975930213928,0.3924680054187774,0.5639296174049377,0.1938108652830124,0.0,0.0,1.0,29.04001808166504,40.0,-16.031713485717773,-0.0,96.92276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404340,293.132080078125,297.1499938964844,293.1499938964844,0.0808517485857009,-2025.2734375,304.1461486816406,0.6693174242973328,0.0910883396863937,0.082676962018013,294.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962707519531,0.540203332901001,0.050000000745058,0.0483168885111808,293.0784606933594,297.1499938964844,293.1499938964844,0.2702935039997101,-4013.111328125,304.1380920410156,0.9142845869064332,0.2339011430740356,0.1638906747102737,293.1859130859375,297.1499938964844,293.1499938964844,0.3539077937602997,-6680.48095703125,304.1236572265625,0.9841945767402648,0.2874261736869812,0.2730123400688171,293.23370361328125,297.1499938964844,293.1499938964844,0.0041124275885522,-1960.77294921875,290.9753112792969,0.540203332901001,0.050000000745058,0.2291945070028305,283.8955078125,291.1499938964844,269.5417785644531,267.6123962402344,283.87579345703125,293.841064453125,283.8945007324219,1.0,0.2084605395793914,0.7994332313537598,0.7994332313537598,1.0,1.0,-0.9565847516059875,0.39254891872406,0.5640358328819275,0.1938300430774688,0.0,0.0,1.0,30.49738121032715,40.0,-12.997108459472656,-0.0,99.30687713623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404400,293.1318664550781,297.1499938964844,293.1499938964844,0.081184834241867,-2031.5498046875,304.1461181640625,0.6649761199951172,0.0913155451416969,0.0829185247421264,294.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.5356017351150513,0.050000000745058,0.0483561195433139,293.080078125,297.1499938964844,293.1499938964844,0.2710561454296112,-4021.71044921875,304.138427734375,0.9076364636421204,0.2343108654022216,0.1642096191644668,293.1865234375,297.1499938964844,293.1499938964844,0.3533660471439361,-6670.5263671875,304.1285705566406,0.9773972630500792,0.2869419753551483,0.2724919319152832,293.2333984375,297.1499938964844,293.1499938964844,0.0041058659553527,-1958.0438232421875,290.95623779296875,0.5356017351150513,0.050000000745058,0.2293806076049804,283.8920288085937,291.1499938964844,269.5249938964844,267.6035461425781,283.8700256347656,293.8431701660156,283.8907470703125,1.0,0.2101499587297439,0.7993758916854858,0.7993758916854858,1.0,1.0,-0.9569031596183776,0.3926837742328644,0.5642193555831909,0.1938977539539337,0.0,0.0,1.0,31.49452209472656,43.0,-13.272049903869627,-0.0,100.99624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404460,293.1312866210937,297.1499938964844,293.1499938964844,0.082042746245861,-2047.7757568359373,304.1459655761719,0.6549399495124817,0.0918937623500824,0.0835305899381637,294.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.5249245762825012,0.050000000745058,0.0484574250876903,293.0841369628906,297.1499938964844,293.1499938964844,0.2729249596595764,-4042.812744140625,304.13916015625,0.8929049968719482,0.2352592349052429,0.1649649888277053,293.186279296875,297.1499938964844,293.1499938964844,0.3526727259159088,-6656.9755859375,304.1367492675781,0.9600023627281188,0.2860628068447113,0.271665096282959,293.2325439453125,297.1499938964844,293.1499938964844,0.0040904330089688,-1951.835693359375,290.9070739746094,0.5249245762825012,0.050000000745058,0.229861170053482,283.8800354003906,291.1499938964844,269.48223876953125,267.581298828125,283.85137939453125,293.8421325683594,283.87823486328125,1.0,0.2145094871520996,0.7992236018180847,0.7992236018180847,1.0,1.0,-0.9582502245903016,0.3932554125785827,0.5649948120117188,0.1942097544670105,0.0,0.0,1.0,34.07606887817383,46.0,-16.866724014282227,-0.0,105.48705291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404520,293.1312866210937,297.1499938964844,293.1499938964844,0.082042746245861,-2047.7757568359373,304.1459655761719,0.6549399495124817,0.0918937623500824,0.0835305899381637,294.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.5249245762825012,0.050000000745058,0.0484574250876903,293.0841369628906,297.1499938964844,293.1499938964844,0.2729249596595764,-4042.812744140625,304.13916015625,0.8929049968719482,0.2352592349052429,0.1649649888277053,293.186279296875,297.1499938964844,293.1499938964844,0.3526727259159088,-6656.9755859375,304.1367492675781,0.9600023627281188,0.2860628068447113,0.271665096282959,293.2325439453125,297.1499938964844,293.1499938964844,0.0040904330089688,-1951.835693359375,290.9070739746094,0.5249245762825012,0.050000000745058,0.229861170053482,283.8800354003906,291.1499938964844,269.48223876953125,267.581298828125,283.85137939453125,293.8421325683594,283.87823486328125,1.0,0.2145094871520996,0.7992236018180847,0.7992236018180847,1.0,1.0,-0.9582502245903016,0.3932554125785827,0.5649948120117188,0.1942097544670105,0.0,0.0,1.0,34.07606887817383,46.0,-16.866724014282227,-0.0,105.48705291748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404580,293.1306457519531,297.1499938964844,293.1499938964844,0.0829424262046814,-2064.85400390625,304.14581298828125,0.6459522843360901,0.0924928486347198,0.0841649547219276,294.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.5153385996818542,0.050000000745058,0.048563864082098,293.0882568359375,297.1499938964844,293.1499938964844,0.2746806144714355,-4062.629150390625,304.1398620605469,0.8792504668235779,0.2360911220312118,0.1656441241502761,293.1851806640625,297.1499938964844,293.1499938964844,0.3522914350032806,-6649.3583984375,304.1417236328125,0.9421497583389282,0.2853680551052093,0.2710855901241302,293.2315368652344,297.1499938964844,293.1499938964844,0.0040762391872704,-1946.33837890625,290.8569641113281,0.5153385996818542,0.050000000745058,0.2303660660982132,283.86505126953125,291.1499938964844,269.4385070800781,267.5588684082031,283.8312683105469,293.8392333984375,283.8630065917969,1.0,0.2190073281526565,0.7990713119506836,0.7990713119506836,1.0,1.0,-0.9598649144172668,0.3939366042613983,0.5659282803535461,0.1946039944887161,0.0,0.0,1.0,36.79121780395508,49.0,-20.4741325378418,-0.0,110.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404640,293.1306457519531,297.1499938964844,293.1499938964844,0.0829424262046814,-2064.85400390625,304.14581298828125,0.6459522843360901,0.0924928486347198,0.0841649547219276,294.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.5153385996818542,0.050000000745058,0.048563864082098,293.0882568359375,297.1499938964844,293.1499938964844,0.2746806144714355,-4062.629150390625,304.1398620605469,0.8792504668235779,0.2360911220312118,0.1656441241502761,293.1851806640625,297.1499938964844,293.1499938964844,0.3522914350032806,-6649.3583984375,304.1417236328125,0.9421497583389282,0.2853680551052093,0.2710855901241302,293.2315368652344,297.1499938964844,293.1499938964844,0.0040762391872704,-1946.33837890625,290.8569641113281,0.5153385996818542,0.050000000745058,0.2303660660982132,283.86505126953125,291.1499938964844,269.4385070800781,267.5588684082031,283.8312683105469,293.8392333984375,283.8630065917969,1.0,0.2190073281526565,0.7990713119506836,0.7990713119506836,1.0,1.0,-0.9598649144172668,0.3939366042613983,0.5659282803535461,0.1946039944887161,0.0,0.0,1.0,36.79121780395508,49.0,-20.4741325378418,-0.0,110.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404700,293.1303405761719,297.1499938964844,293.1499938964844,0.0834071189165115,-2073.693359375,304.1457214355469,0.6418246030807495,0.0928003638982772,0.0844911336898803,294.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85858154296875,0.510941207408905,0.050000000745058,0.0486188642680645,293.09033203125,297.1499938964844,293.1499938964844,0.2755068242549896,-4071.9453125,304.14019775390625,0.8727931976318359,0.2364615947008133,0.1659534871578216,293.1845092773437,297.1499938964844,293.1499938964844,0.352144330739975,-6646.5166015625,304.1434631347656,0.9332956075668336,0.2850549221038818,0.2708362638950348,293.2309875488281,297.1499938964844,293.1499938964844,0.0040695713832974,-1943.8189697265625,290.831787109375,0.510941207408905,0.050000000745058,0.2306269705295562,283.8568725585937,291.1499938964844,269.4163513183594,267.547607421875,283.8211975097656,293.8379211425781,283.854736328125,1.0,0.2212907820940017,0.7989951372146606,0.7989951372146606,1.0,1.0,-0.9607076048851012,0.3942915201187134,0.5664160847663879,0.1948125958442688,0.0,0.0,1.0,38.19441604614258,49.0,-21.876270294189453,-0.0,112.74542999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404760,293.1300354003906,297.1499938964844,293.1499938964844,0.0838800743222236,-2082.699462890625,304.1456604003906,0.6379243731498718,0.0931123793125152,0.0848225280642509,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.5067965984344482,0.050000000745058,0.0486748814582824,293.0924377441406,297.1499938964844,293.1499938964844,0.2762979865074157,-4080.8583984375,304.1405334472656,0.8665993809700012,0.2368030846118927,0.1662435382604599,293.1838073730469,297.1499938964844,293.1499938964844,0.3520152568817138,-6644.08837890625,304.1448974609375,0.924676477909088,0.2847576141357422,0.2706041932106018,293.2304382324219,297.1499938964844,293.1499938964844,0.0040631503798067,-1941.4267578125,290.806640625,0.5067965984344482,0.050000000745058,0.2308926880359649,283.8483581542969,291.1499938964844,269.39404296875,267.53631591796875,283.8111267089844,293.8368225097656,283.8461608886719,1.0,0.2235874384641647,0.7989444732666016,0.7989444732666016,1.0,1.0,-0.96156108379364,0.3946534693241119,0.5669075846672058,0.1950251758098602,0.0,0.0,1.0,39.62345504760742,52.0,-23.03860282897949,-0.0,115.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404820,293.1293640136719,297.1499938964844,293.1499938964844,0.0848484113812446,-2101.165771484375,304.1454772949219,0.6307255625724792,0.0937491282820701,0.0854997262358665,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.4991869628429413,0.050000000745058,0.0487895905971527,293.0967102050781,297.1499938964844,293.1499938964844,0.2777639925479889,-4097.35009765625,304.1412353515625,0.854992687702179,0.2373951822519302,0.1667621284723281,293.18231201171875,297.1499938964844,293.1499938964844,0.3518075048923492,-6640.32275390625,304.1469116210937,0.9087693095207214,0.2842061221599579,0.2701855897903442,293.2292785644531,297.1499938964844,293.1499938964844,0.0040509733371436,-1936.97900390625,290.7564392089844,0.4991869628429413,0.050000000745058,0.2314368039369583,283.8305358886719,291.1499938964844,269.34912109375,267.5137023925781,283.7911682128906,293.8353576660156,283.8282165527344,1.0,0.2282013595104217,0.7988431453704834,0.7988431453704834,1.0,1.0,-0.9632846117019652,0.3953887224197387,0.5678958892822266,0.1954449266195297,0.0,0.0,1.0,42.54927062988281,55.0,-24.72249984741211,-0.0,120.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404880,293.1293640136719,297.1499938964844,293.1499938964844,0.0848484113812446,-2101.165771484375,304.1454772949219,0.6307255625724792,0.0937491282820701,0.0854997262358665,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.4991869628429413,0.050000000745058,0.0487895905971527,293.0967102050781,297.1499938964844,293.1499938964844,0.2777639925479889,-4097.35009765625,304.1412353515625,0.854992687702179,0.2373951822519302,0.1667621284723281,293.18231201171875,297.1499938964844,293.1499938964844,0.3518075048923492,-6640.32275390625,304.1469116210937,0.9087693095207214,0.2842061221599579,0.2701855897903442,293.2292785644531,297.1499938964844,293.1499938964844,0.0040509733371436,-1936.97900390625,290.7564392089844,0.4991869628429413,0.050000000745058,0.2314368039369583,283.8305358886719,291.1499938964844,269.34912109375,267.5137023925781,283.7911682128906,293.8353576660156,283.8282165527344,1.0,0.2282013595104217,0.7988431453704834,0.7988431453704834,1.0,1.0,-0.9632846117019652,0.3953887224197387,0.5678958892822266,0.1954449266195297,0.0,0.0,1.0,42.54927062988281,55.0,-24.72249984741211,-0.0,120.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
404940,293.1287536621094,297.1499938964844,293.1499938964844,0.0858423039317131,-2120.14892578125,304.14532470703125,0.6241768598556519,0.0944010466337204,0.0861937552690506,294.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81396484375,0.492309957742691,0.050000000745058,0.048907209187746,293.1009216308594,297.1499938964844,293.1499938964844,0.279085099697113,-4112.18798828125,304.1419372558594,0.8443951606750488,0.237885445356369,0.167206808924675,293.18072509765625,297.1499938964844,293.1499938964844,0.3516632318496704,-6637.818359375,304.14813232421875,0.895311713218689,0.2837060391902923,0.2698199152946472,293.22802734375,297.1499938964844,293.1499938964844,0.0040395497344434,-1932.9017333984373,290.70660400390625,0.492309957742691,0.050000000745058,0.2319947481155395,283.81201171875,291.1499938964844,269.30389404296875,267.4911193847656,283.7712707519531,293.83465576171875,283.80963134765625,1.0,0.2328141778707504,0.7987418174743652,0.7987418174743652,1.0,1.0,-0.9650232791900636,0.3961403369903564,0.568882942199707,0.1958430111408233,0.0,0.0,1.0,45.54850387573242,43.0,-25.79250144958496,-0.0,125.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405000,293.1287536621094,297.1499938964844,293.1499938964844,0.0858423039317131,-2120.14892578125,304.14532470703125,0.6241768598556519,0.0944010466337204,0.0861937552690506,294.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81396484375,0.492309957742691,0.050000000745058,0.048907209187746,293.1009216308594,297.1499938964844,293.1499938964844,0.279085099697113,-4112.18798828125,304.1419372558594,0.8443951606750488,0.237885445356369,0.167206808924675,293.18072509765625,297.1499938964844,293.1499938964844,0.3516632318496704,-6637.818359375,304.14813232421875,0.895311713218689,0.2837060391902923,0.2698199152946472,293.22802734375,297.1499938964844,293.1499938964844,0.0040395497344434,-1932.9017333984373,290.70660400390625,0.492309957742691,0.050000000745058,0.2319947481155395,283.81201171875,291.1499938964844,269.30389404296875,267.4911193847656,283.7712707519531,293.83465576171875,283.80963134765625,1.0,0.2328141778707504,0.7987418174743652,0.7987418174743652,1.0,1.0,-0.9650232791900636,0.3961403369903564,0.568882942199707,0.1958430111408233,0.0,0.0,1.0,45.54850387573242,43.0,-25.79250144958496,-0.0,125.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405060,293.12799072265625,297.1499938964844,293.1499938964844,0.0867046043276786,-2136.634033203125,304.1454467773437,0.6267976760864258,0.0950904339551925,0.0867826864123344,294.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.795166015625,0.4933857917785644,0.050000000745058,0.0488879606127738,293.1047668457031,297.1499938964844,293.1499938964844,0.2801262140274048,-4123.7861328125,304.1429138183594,0.8466556668281555,0.2383491247892379,0.1675148606300354,293.1790466308594,297.1499938964844,293.1499938964844,0.3513720333576202,-6633.26611328125,304.14923095703125,0.8968132734298706,0.2832680642604828,0.2693700790405273,293.2267761230469,297.1499938964844,293.1499938964844,0.0040169176645576,-1923.6319580078125,290.6573486328125,0.4933857917785644,0.050000000745058,0.2319034337997436,283.793212890625,291.1499938964844,269.2586669921875,267.46856689453125,283.7521667480469,293.833740234375,283.7908020019531,1.0,0.23164863884449,0.7986330986022949,0.7986330986022949,1.0,1.0,-0.9654279351234436,0.3963032364845276,0.569124698638916,0.1959406435489654,0.0,0.0,1.0,45.06631851196289,31.0,-26.17876434326172,-0.0,125.08366394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405120,293.12799072265625,297.1499938964844,293.1499938964844,0.0867046043276786,-2136.634033203125,304.1454467773437,0.6267976760864258,0.0950904339551925,0.0867826864123344,294.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.795166015625,0.4933857917785644,0.050000000745058,0.0488879606127738,293.1047668457031,297.1499938964844,293.1499938964844,0.2801262140274048,-4123.7861328125,304.1429138183594,0.8466556668281555,0.2383491247892379,0.1675148606300354,293.1790466308594,297.1499938964844,293.1499938964844,0.3513720333576202,-6633.26611328125,304.14923095703125,0.8968132734298706,0.2832680642604828,0.2693700790405273,293.2267761230469,297.1499938964844,293.1499938964844,0.0040169176645576,-1923.6319580078125,290.6573486328125,0.4933857917785644,0.050000000745058,0.2319034337997436,283.793212890625,291.1499938964844,269.2586669921875,267.46856689453125,283.7521667480469,293.833740234375,283.7908020019531,1.0,0.23164863884449,0.7986330986022949,0.7986330986022949,1.0,1.0,-0.9654279351234436,0.3963032364845276,0.569124698638916,0.1959406435489654,0.0,0.0,1.0,45.06631851196289,31.0,-26.17876434326172,-0.0,125.08366394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405180,293.1270751953125,297.1499938964844,293.1499938964844,0.0874931141734123,-2151.732421875,304.1456604003906,0.6374781727790833,0.0958348512649536,0.0873136147856712,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.50136798620224,0.050000000745058,0.0487550497055053,293.10797119140625,297.1499938964844,293.1499938964844,0.2810200750827789,-4133.740234375,304.1437683105469,0.8602709174156189,0.2388429641723632,0.1677555590867996,293.1771850585937,297.1499938964844,293.1499938964844,0.3509977757930755,-6627.63134765625,304.1501159667969,0.91145920753479,0.2829073667526245,0.2688791155815124,293.2254943847656,297.1499938964844,293.1499938964844,0.0039850859902799,-1910.0693359375,290.60858154296875,0.50136798620224,0.050000000745058,0.2312729656696319,283.7743225097656,291.1499938964844,269.213623046875,267.4461364746094,283.73272705078125,293.8312072753906,283.7718811035156,1.0,0.2263412177562713,0.7985243797302246,0.7985243797302246,1.0,1.0,-0.964848816394806,0.3960429728031158,0.5688058733940125,0.1957890391349792,0.0,0.0,1.0,41.69386291503906,25.0,-26.453519821166992,-0.0,119.41185760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405240,293.1270751953125,297.1499938964844,293.1499938964844,0.0874931141734123,-2151.732421875,304.1456604003906,0.6374781727790833,0.0958348512649536,0.0873136147856712,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.50136798620224,0.050000000745058,0.0487550497055053,293.10797119140625,297.1499938964844,293.1499938964844,0.2810200750827789,-4133.740234375,304.1437683105469,0.8602709174156189,0.2388429641723632,0.1677555590867996,293.1771850585937,297.1499938964844,293.1499938964844,0.3509977757930755,-6627.63134765625,304.1501159667969,0.91145920753479,0.2829073667526245,0.2688791155815124,293.2254943847656,297.1499938964844,293.1499938964844,0.0039850859902799,-1910.0693359375,290.60858154296875,0.50136798620224,0.050000000745058,0.2312729656696319,283.7743225097656,291.1499938964844,269.213623046875,267.4461364746094,283.73272705078125,293.8312072753906,283.7718811035156,1.0,0.2263412177562713,0.7985243797302246,0.7985243797302246,1.0,1.0,-0.964848816394806,0.3960429728031158,0.5688058733940125,0.1957890391349792,0.0,0.0,1.0,41.69386291503906,25.0,-26.453519821166992,-0.0,119.41185760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405300,293.1265869140625,297.1499938964844,293.1499938964844,0.0878937244415283,-2159.413330078125,304.1457214355469,0.64431232213974,0.0962215289473533,0.0875837057828903,294.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667541503906,0.5066168904304504,0.050000000745058,0.0486773923039436,293.1094055175781,297.1499938964844,293.1499938964844,0.2814608216285705,-4138.67529296875,304.14410400390625,0.8691387176513672,0.2390958219766616,0.1678738743066787,293.1762390136719,297.1499938964844,293.1499938964844,0.3508286774158478,-6625.1435546875,304.150390625,0.92170912027359,0.2827520072460174,0.2686476707458496,293.2248840332031,297.1499938964844,293.1499938964844,0.0039684092625975,-1902.9256591796875,290.58428955078125,0.5066168904304504,0.050000000745058,0.2309045791625976,283.7647399902344,291.1499938964844,269.1912536621094,267.4349670410156,283.72265625,293.8294372558594,283.76226806640625,1.0,0.2233583927154541,0.7984700202941895,0.7984700202941895,1.0,1.0,-0.9645017385482788,0.3958957195281982,0.5686060190200806,0.1956785321235656,0.0,0.0,1.0,39.72285461425781,25.0,-26.69011116027832,-0.0,116.09822845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405360,293.1260986328125,297.1499938964844,293.1499938964844,0.0882992222905159,-2167.192138671875,304.145751953125,0.6520761847496033,0.09661316126585,0.0878569334745407,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7570495605469,0.5126472115516663,0.050000000745058,0.0485969893634319,293.1107482910156,297.1499938964844,293.1499938964844,0.2818972468376159,-4143.57421875,304.1443786621094,0.8791565299034119,0.2393461316823959,0.1679897904396057,293.1752624511719,297.1499938964844,293.1499938964844,0.3506765961647033,-6622.93701171875,304.1506042480469,0.9334121346473694,0.282609760761261,0.2684269547462463,293.2242736816406,297.1499938964844,293.1499938964844,0.0039516491815447,-1895.73974609375,290.56005859375,0.5126472115516663,0.050000000745058,0.2305231988430023,283.7550354003906,291.1499938964844,269.16900634765625,267.42388916015625,283.7123718261719,293.8275451660156,283.7525329589844,1.0,0.2201440632343292,0.7984254360198975,0.7984254360198975,1.0,1.0,-0.9641496539115906,0.3957526981830597,0.5683969855308533,0.1955528557300567,0.0,0.0,1.0,37.68196868896485,25.0,-27.0066032409668,-0.0,112.67121887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405420,293.12518310546875,297.1499938964844,293.1499938964844,0.0891733393073082,-2183.97314453125,304.1457214355469,0.6657406687736511,0.0974019691348075,0.0884506702423095,294.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372436523437,0.5230266451835632,0.050000000745058,0.0484771654009819,293.11328125,297.1499938964844,293.1499938964844,0.2828146815299988,-4153.92919921875,304.14471435546875,0.8960272073745728,0.2398270815610885,0.1682417243719101,293.1733703613281,297.1499938964844,293.1499938964844,0.3504900336265564,-6620.35400390625,304.15069580078125,0.9521925449371338,0.2823550999164581,0.2680579721927643,293.2230529785156,297.1499938964844,293.1499938964844,0.0039220061153173,-1883.1656494140625,290.5116882324219,0.5230266451835632,0.050000000745058,0.229954794049263,283.7351379394531,291.1499938964844,269.1250305175781,267.4018859863281,283.69110107421875,293.82373046875,283.7325439453125,1.0,0.2154817432165146,0.7983362078666687,0.7983362078666687,1.0,1.0,-0.9638954997062684,0.3956891298294067,0.5682063698768616,0.1953393965959549,0.0,0.0,1.0,34.64187240600586,25.0,-27.820676803588867,-0.0,107.62969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405480,293.12518310546875,297.1499938964844,293.1499938964844,0.0891733393073082,-2183.97314453125,304.1457214355469,0.6657406687736511,0.0974019691348075,0.0884506702423095,294.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7372436523437,0.5230266451835632,0.050000000745058,0.0484771654009819,293.11328125,297.1499938964844,293.1499938964844,0.2828146815299988,-4153.92919921875,304.14471435546875,0.8960272073745728,0.2398270815610885,0.1682417243719101,293.1733703613281,297.1499938964844,293.1499938964844,0.3504900336265564,-6620.35400390625,304.15069580078125,0.9521925449371338,0.2823550999164581,0.2680579721927643,293.2230529785156,297.1499938964844,293.1499938964844,0.0039220061153173,-1883.1656494140625,290.5116882324219,0.5230266451835632,0.050000000745058,0.229954794049263,283.7351379394531,291.1499938964844,269.1250305175781,267.4018859863281,283.69110107421875,293.82373046875,283.7325439453125,1.0,0.2154817432165146,0.7983362078666687,0.7983362078666687,1.0,1.0,-0.9638954997062684,0.3956891298294067,0.5682063698768616,0.1953393965959549,0.0,0.0,1.0,34.64187240600586,25.0,-27.820676803588867,-0.0,107.62969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405540,293.1243896484375,297.1499938964844,293.1499938964844,0.0900934413075447,-2201.643798828125,304.1455993652344,0.6778817176818848,0.0981942564249038,0.0890767276287078,294.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.5320539474487305,0.050000000745058,0.0483880341053009,293.1156311035156,297.1499938964844,293.1499938964844,0.2837424278259277,-4164.427734375,304.1449279785156,0.9105895757675172,0.240277960896492,0.1684948354959488,293.1715393066406,297.1499938964844,293.1499938964844,0.3504141569137573,-6619.45849609375,304.1506042480469,0.9666967391967772,0.2821341156959533,0.2677525579929352,293.2218322753906,297.1499938964844,293.1499938964844,0.0038955463096499,-1872.0712890625,290.46356201171875,0.5320539474487305,0.050000000745058,0.2295319885015487,283.714599609375,291.1499938964844,269.0819396972656,267.38018798828125,283.6693420410156,293.8202209472656,283.7119445800781,1.0,0.2119067013263702,0.7982469797134399,0.7982469797134399,1.0,1.0,-0.9639695286750792,0.3957998752593994,0.5681696534156799,0.1951214373111724,0.0,0.0,1.0,32.38114547729492,25.0,-28.63570022583008,-0.0,103.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405600,293.1243896484375,297.1499938964844,293.1499938964844,0.0900934413075447,-2201.643798828125,304.1455993652344,0.6778817176818848,0.0981942564249038,0.0890767276287078,294.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.5320539474487305,0.050000000745058,0.0483880341053009,293.1156311035156,297.1499938964844,293.1499938964844,0.2837424278259277,-4164.427734375,304.1449279785156,0.9105895757675172,0.240277960896492,0.1684948354959488,293.1715393066406,297.1499938964844,293.1499938964844,0.3504141569137573,-6619.45849609375,304.1506042480469,0.9666967391967772,0.2821341156959533,0.2677525579929352,293.2218322753906,297.1499938964844,293.1499938964844,0.0038955463096499,-1872.0712890625,290.46356201171875,0.5320539474487305,0.050000000745058,0.2295319885015487,283.714599609375,291.1499938964844,269.0819396972656,267.38018798828125,283.6693420410156,293.8202209472656,283.7119445800781,1.0,0.2119067013263702,0.7982469797134399,0.7982469797134399,1.0,1.0,-0.9639695286750792,0.3957998752593994,0.5681696534156799,0.1951214373111724,0.0,0.0,1.0,32.38114547729492,25.0,-28.63570022583008,-0.0,103.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405660,293.1236572265625,297.1499938964844,293.1499938964844,0.0910506770014762,-2220.02880859375,304.1454772949219,0.6885662078857422,0.0989930629730224,0.0897282436490058,294.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957702636719,0.5398107767105103,0.050000000745058,0.0483201071619987,293.1177978515625,297.1499938964844,293.1499938964844,0.284679651260376,-4175.05029296875,304.1450500488281,0.923980712890625,0.2407108694314956,0.1687488555908203,293.1697692871094,297.1499938964844,293.1499938964844,0.3504325151443481,-6619.97314453125,304.1503601074219,0.9777737259864808,0.281946063041687,0.2674994766712188,293.2205505371094,297.1499938964844,293.1499938964844,0.0038714588154107,-1862.078857421875,290.41583251953125,0.5398107767105103,0.050000000745058,0.2292097806930542,283.69354248046875,291.1499938964844,269.0399780273437,267.35888671875,283.6471862792969,293.81695556640625,283.6907958984375,1.0,0.2091645300388336,0.7981582283973694,0.7981582283973694,1.0,1.0,-0.9642842411994934,0.3960470259189605,0.5682372450828552,0.194877490401268,0.0,0.0,1.0,30.65851783752441,25.0,-29.36859703063965,-0.0,101.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405720,293.1236572265625,297.1499938964844,293.1499938964844,0.0910506770014762,-2220.02880859375,304.1454772949219,0.6885662078857422,0.0989930629730224,0.0897282436490058,294.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957702636719,0.5398107767105103,0.050000000745058,0.0483201071619987,293.1177978515625,297.1499938964844,293.1499938964844,0.284679651260376,-4175.05029296875,304.1450500488281,0.923980712890625,0.2407108694314956,0.1687488555908203,293.1697692871094,297.1499938964844,293.1499938964844,0.3504325151443481,-6619.97314453125,304.1503601074219,0.9777737259864808,0.281946063041687,0.2674994766712188,293.2205505371094,297.1499938964844,293.1499938964844,0.0038714588154107,-1862.078857421875,290.41583251953125,0.5398107767105103,0.050000000745058,0.2292097806930542,283.69354248046875,291.1499938964844,269.0399780273437,267.35888671875,283.6471862792969,293.81695556640625,283.6907958984375,1.0,0.2091645300388336,0.7981582283973694,0.7981582283973694,1.0,1.0,-0.9642842411994934,0.3960470259189605,0.5682372450828552,0.194877490401268,0.0,0.0,1.0,30.65851783752441,25.0,-29.36859703063965,-0.0,101.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405780,293.1229553222656,297.1499938964844,293.1499938964844,0.0920404866337776,-2239.0341796875,304.14532470703125,0.6978245377540588,0.0997994318604469,0.0904014483094215,294.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742858886719,0.5463295578956604,0.050000000745058,0.0482680387794971,293.1197204589844,297.1499938964844,293.1499938964844,0.2856359183788299,-4185.89990234375,304.1451110839844,0.935402512550354,0.2411379516124725,0.1690082997083664,293.1680603027344,297.1499938964844,293.1499938964844,0.3505370616912842,-6621.7568359375,304.1500549316406,0.9861527681350708,0.2817903757095337,0.2672929465770721,293.21923828125,297.1499938964844,293.1499938964844,0.00384928798303,-1852.9775390625,290.3685607910156,0.5463295578956604,0.050000000745058,0.2289627790451049,283.6719970703125,291.1499938964844,268.99932861328125,267.33807373046875,283.6247253417969,293.8138122558594,283.6692199707031,1.0,0.2070657908916473,0.798069417476654,0.798069417476654,1.0,1.0,-0.9647967219352722,0.396411657333374,0.5683850646018982,0.1945975720882415,0.0,0.0,1.0,29.338096618652344,25.0,-30.01935768127441,-0.0,99.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405840,293.1229553222656,297.1499938964844,293.1499938964844,0.0920404866337776,-2239.0341796875,304.14532470703125,0.6978245377540588,0.0997994318604469,0.0904014483094215,294.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742858886719,0.5463295578956604,0.050000000745058,0.0482680387794971,293.1197204589844,297.1499938964844,293.1499938964844,0.2856359183788299,-4185.89990234375,304.1451110839844,0.935402512550354,0.2411379516124725,0.1690082997083664,293.1680603027344,297.1499938964844,293.1499938964844,0.3505370616912842,-6621.7568359375,304.1500549316406,0.9861527681350708,0.2817903757095337,0.2672929465770721,293.21923828125,297.1499938964844,293.1499938964844,0.00384928798303,-1852.9775390625,290.3685607910156,0.5463295578956604,0.050000000745058,0.2289627790451049,283.6719970703125,291.1499938964844,268.99932861328125,267.33807373046875,283.6247253417969,293.8138122558594,283.6692199707031,1.0,0.2070657908916473,0.798069417476654,0.798069417476654,1.0,1.0,-0.9647967219352722,0.396411657333374,0.5683850646018982,0.1945975720882415,0.0,0.0,1.0,29.338096618652344,25.0,-30.01935768127441,-0.0,99.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
405900,293.1226501464844,297.1499938964844,293.1499938964844,0.0925462245941162,-2248.740966796875,304.145263671875,0.7019593119621277,0.1002055332064628,0.0907450765371322,294.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66339111328125,0.549159586429596,0.050000000745058,0.0482466630637645,293.1205749511719,297.1499938964844,293.1499938964844,0.2861249148845672,-4191.4501953125,304.1451110839844,0.9403319954872132,0.2413530051708221,0.1691418290138244,293.167236328125,297.1499938964844,293.1499938964844,0.3506191968917846,-6623.08447265625,304.14990234375,0.989543080329895,0.2817243337631225,0.2672055661678314,293.21856689453125,297.1499938964844,293.1499938964844,0.0038388099055737,-1848.709228515625,290.3451232910156,0.549159586429596,0.050000000745058,0.2288614064455032,283.6610717773437,291.1499938964844,268.9795837402344,267.3278503417969,283.6133728027344,293.812255859375,283.6582946777344,1.0,0.2062099575996399,0.7980250120162964,0.7980250120162964,1.0,1.0,-0.96511709690094,0.396633505821228,0.5684835910797119,0.1944421529769897,0.0,0.0,1.0,28.79606056213379,25.0,-30.31265640258789,-0.0,98.29732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
