time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.122314453125,297.1499938964844,293.1499938964844,0.0930585488677024,-2258.57080078125,304.14520263671875,0.7057940363883972,0.1006135642528534,0.0910928845405578,294.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65240478515625,0.5517285466194153,0.050000000745058,0.0482278503477573,293.1213684082031,297.1499938964844,293.1499938964844,0.2866221964359283,-4197.095703125,304.14508056640625,0.9447764754295348,0.2415700554847717,0.169278398156166,293.1664428710937,297.1499938964844,293.1499938964844,0.3507199287414551,-6624.681640625,304.1497497558594,0.9924980401992798,0.2816659212112427,0.2671279907226562,293.2178955078125,297.1499938964844,293.1499938964844,0.003828689455986,-1844.6065673828125,290.32183837890625,0.5517285466194153,0.050000000745058,0.2287721484899521,283.6500549316406,291.1499938964844,268.96026611328125,267.3177795410156,283.6019897460937,293.8106994628906,283.6472473144531,1.0,0.2054619193077087,0.7979749441146851,0.7979749441146851,1.0,1.0,-0.965475618839264,0.3968790769577026,0.5685965418815613,0.1942752450704574,0.0,0.0,1.0,28.318809509277344,25.0,-30.57790756225586,-0.0,97.58792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406020,293.1217346191406,297.1499938964844,293.1499938964844,0.0941010117530822,-2278.558837890625,304.1450500488281,0.7125569581985474,0.1014351323246955,0.0917996168136596,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6301574707031,0.5561566948890686,0.050000000745058,0.0481966324150562,293.12274169921875,297.1499938964844,293.1499938964844,0.2876456379890442,-4208.71435546875,304.14501953125,0.9523629546165466,0.2420158237218856,0.1695628464221954,293.1648254394531,297.1499938964844,293.1499938964844,0.3509544730186462,-6628.5205078125,304.1494445800781,0.9973306655883788,0.2815724909305572,0.267001062631607,293.2165222167969,297.1499938964844,293.1499938964844,0.0038094001356512,-1836.841064453125,290.27569580078125,0.5561566948890686,0.050000000745058,0.2286240756511688,283.6278076171875,291.1499938964844,268.9230041503906,267.298095703125,283.57916259765625,293.8075256347656,283.6249694824219,1.0,0.2042380422353744,0.7978748083114624,0.7978748083114624,1.0,1.0,-0.9662823677062988,0.3974311351776123,0.5688512325286865,0.1939045190811157,0.0,0.0,1.0,27.52655601501465,28.0,-31.01725006103516,-0.0,96.45415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406080,293.1217346191406,297.1499938964844,293.1499938964844,0.0941010117530822,-2278.558837890625,304.1450500488281,0.7125569581985474,0.1014351323246955,0.0917996168136596,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6301574707031,0.5561566948890686,0.050000000745058,0.0481966324150562,293.12274169921875,297.1499938964844,293.1499938964844,0.2876456379890442,-4208.71435546875,304.14501953125,0.9523629546165466,0.2420158237218856,0.1695628464221954,293.1648254394531,297.1499938964844,293.1499938964844,0.3509544730186462,-6628.5205078125,304.1494445800781,0.9973306655883788,0.2815724909305572,0.267001062631607,293.2165222167969,297.1499938964844,293.1499938964844,0.0038094001356512,-1836.841064453125,290.27569580078125,0.5561566948890686,0.050000000745058,0.2286240756511688,283.6278076171875,291.1499938964844,268.9230041503906,267.298095703125,283.57916259765625,293.8075256347656,283.6249694824219,1.0,0.2042380422353744,0.7978748083114624,0.7978748083114624,1.0,1.0,-0.9662823677062988,0.3974311351776123,0.5688512325286865,0.1939045190811157,0.0,0.0,1.0,27.52655601501465,28.0,-31.01725006103516,-0.0,96.45415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406140,293.1212158203125,297.1499938964844,293.1499938964844,0.0951915308833122,-2299.445068359375,304.1448974609375,0.7144522070884705,0.1022589951753616,0.092539869248867,293.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.607666015625,0.5561556816101074,0.050000000745058,0.0481966398656368,293.12384033203125,297.1499938964844,293.1499938964844,0.2887531518936157,-4221.2958984375,304.14483642578125,0.95301753282547,0.2424825727939605,0.1698840707540512,293.163330078125,297.1499938964844,293.1499938964844,0.3513279259204864,-6634.04638671875,304.1490173339844,0.9972652196884156,0.2815020084381103,0.2669298648834228,293.2151184082031,297.1499938964844,293.1499938964844,0.0037932232953608,-1830.52978515625,290.23016357421875,0.5561556816101074,0.050000000745058,0.2286241054534912,283.6052551269531,291.1499938964844,268.88775634765625,267.27911376953125,283.5560913085937,293.8043212890625,283.6023864746094,1.0,0.204500064253807,0.7977746725082397,0.7977746725082397,1.0,1.0,-0.9674859642982484,0.3981878161430359,0.5692981481552124,0.1935436278581619,0.0,0.0,1.0,27.5279483795166,31.0,-31.41922378540039,-0.0,96.70291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406200,293.1212158203125,297.1499938964844,293.1499938964844,0.0951915308833122,-2299.445068359375,304.1448974609375,0.7144522070884705,0.1022589951753616,0.092539869248867,293.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.607666015625,0.5561556816101074,0.050000000745058,0.0481966398656368,293.12384033203125,297.1499938964844,293.1499938964844,0.2887531518936157,-4221.2958984375,304.14483642578125,0.95301753282547,0.2424825727939605,0.1698840707540512,293.163330078125,297.1499938964844,293.1499938964844,0.3513279259204864,-6634.04638671875,304.1490173339844,0.9972652196884156,0.2815020084381103,0.2669298648834228,293.2151184082031,297.1499938964844,293.1499938964844,0.0037932232953608,-1830.52978515625,290.23016357421875,0.5561556816101074,0.050000000745058,0.2286241054534912,283.6052551269531,291.1499938964844,268.88775634765625,267.27911376953125,283.5560913085937,293.8043212890625,283.6023864746094,1.0,0.204500064253807,0.7977746725082397,0.7977746725082397,1.0,1.0,-0.9674859642982484,0.3981878161430359,0.5692981481552124,0.1935436278581619,0.0,0.0,1.0,27.5279483795166,31.0,-31.41922378540039,-0.0,96.70291900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406260,293.1207580566406,297.1499938964844,293.1499938964844,0.0963183417916297,-2320.9921875,304.14471435546875,0.7123467326164246,0.1030809506773948,0.0933040827512741,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848999023437,0.5523392558097839,0.050000000745058,0.0482234545052051,293.1246337890625,297.1499938964844,293.1499938964844,0.2899509966373443,-4234.89599609375,304.1445617675781,0.9477683901786804,0.2429808527231216,0.1702444702386856,293.16192626953125,297.1499938964844,293.1499938964844,0.3517658114433288,-6640.6650390625,304.14862060546875,0.9929880499839784,0.2814519703388214,0.2669047117233276,293.2136535644531,297.1499938964844,293.1499938964844,0.00377978826873,-1825.500732421875,290.1853942871094,0.5523392558097839,0.050000000745058,0.2287513017654419,283.5824890136719,291.1499938964844,268.8547668457031,267.26092529296875,283.5330505371094,293.8011474609375,283.57958984375,1.0,0.2058883309364318,0.7976635694503784,0.7976635694503784,1.0,1.0,-0.9689901471138,0.3991021513938904,0.5698879957199097,0.1931794881820678,0.0,0.0,1.0,28.210281372070312,34.0,-31.69908142089844,-0.0,98.13829803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406320,293.1207580566406,297.1499938964844,293.1499938964844,0.0963183417916297,-2320.9921875,304.14471435546875,0.7123467326164246,0.1030809506773948,0.0933040827512741,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848999023437,0.5523392558097839,0.050000000745058,0.0482234545052051,293.1246337890625,297.1499938964844,293.1499938964844,0.2899509966373443,-4234.89599609375,304.1445617675781,0.9477683901786804,0.2429808527231216,0.1702444702386856,293.16192626953125,297.1499938964844,293.1499938964844,0.3517658114433288,-6640.6650390625,304.14862060546875,0.9929880499839784,0.2814519703388214,0.2669047117233276,293.2136535644531,297.1499938964844,293.1499938964844,0.00377978826873,-1825.500732421875,290.1853942871094,0.5523392558097839,0.050000000745058,0.2287513017654419,283.5824890136719,291.1499938964844,268.8547668457031,267.26092529296875,283.5330505371094,293.8011474609375,283.57958984375,1.0,0.2058883309364318,0.7976635694503784,0.7976635694503784,1.0,1.0,-0.9689901471138,0.3991021513938904,0.5698879957199097,0.1931794881820678,0.0,0.0,1.0,28.210281372070312,34.0,-31.69908142089844,-0.0,98.13829803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406380,293.120361328125,297.1499938964844,293.1499938964844,0.0974738970398902,-2343.046142578125,304.1445617675781,0.7073654532432556,0.1039018854498863,0.0940865129232406,293.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5620422363281,0.5459981560707092,0.050000000745058,0.0482705831527709,293.1251220703125,297.1499938964844,293.1499938964844,0.2912538349628448,-4249.6748046875,304.1441955566406,0.9383500814437866,0.2435290813446045,0.1706513315439224,293.1605834960937,297.1499938964844,293.1499938964844,0.3522733747959137,-6648.271484375,304.1482238769531,0.9853469729423524,0.2814206480979919,0.266917884349823,293.212158203125,297.1499938964844,293.1499938964844,0.0037685511633753,-1821.495849609375,290.1414489746094,0.5459981560707092,0.050000000745058,0.2289748638868332,283.55963134765625,291.1499938964844,268.82427978515625,267.2435913085937,283.5101318359375,293.7977600097656,283.5567321777344,1.0,0.208144411444664,0.7975525259971619,0.7975525259971619,1.0,1.0,-0.970758020877838,0.4001559317111969,0.5706021189689636,0.1928121596574783,0.0,0.0,1.0,29.40879440307617,37.0,-31.83568000793457,-0.0,100.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406440,293.120361328125,297.1499938964844,293.1499938964844,0.0974738970398902,-2343.046142578125,304.1445617675781,0.7073654532432556,0.1039018854498863,0.0940865129232406,293.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5620422363281,0.5459981560707092,0.050000000745058,0.0482705831527709,293.1251220703125,297.1499938964844,293.1499938964844,0.2912538349628448,-4249.6748046875,304.1441955566406,0.9383500814437866,0.2435290813446045,0.1706513315439224,293.1605834960937,297.1499938964844,293.1499938964844,0.3522733747959137,-6648.271484375,304.1482238769531,0.9853469729423524,0.2814206480979919,0.266917884349823,293.212158203125,297.1499938964844,293.1499938964844,0.0037685511633753,-1821.495849609375,290.1414489746094,0.5459981560707092,0.050000000745058,0.2289748638868332,283.55963134765625,291.1499938964844,268.82427978515625,267.2435913085937,283.5101318359375,293.7977600097656,283.5567321777344,1.0,0.208144411444664,0.7975525259971619,0.7975525259971619,1.0,1.0,-0.970758020877838,0.4001559317111969,0.5706021189689636,0.1928121596574783,0.0,0.0,1.0,29.40879440307617,37.0,-31.83568000793457,-0.0,100.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406500,293.12017822265625,297.1499938964844,293.1499938964844,0.0980610698461532,-2354.233642578125,304.1444702148437,0.7040786743164062,0.1043120399117469,0.0944834798574447,293.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55059814453125,0.542201578617096,0.050000000745058,0.0483005195856094,293.12518310546875,297.1499938964844,293.1499938964844,0.2919505834579468,-4257.57177734375,304.1439819335937,0.9325156211853028,0.2438272684812545,0.1708750277757644,293.1599426269531,297.1499938964844,293.1499938964844,0.3525500297546386,-6652.396484375,304.1480407714844,0.9804146885871888,0.2814115583896637,0.2669371664524078,293.2113952636719,297.1499938964844,293.1499938964844,0.0037636605557054,-1819.8316650390625,290.1198425292969,0.542201578617096,0.050000000745058,0.2291168719530105,283.5481872558594,291.1499938964844,268.8100280761719,267.2352905273437,283.4987487792969,293.7959899902344,283.5452880859375,1.0,0.2095369398593902,0.7974969744682312,0.7974969744682312,1.0,1.0,-0.9717323184013368,0.4007302820682525,0.5710020065307617,0.1926281005144119,0.0,0.0,1.0,30.170000076293945,37.0,-31.849061965942383,-0.0,101.94923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406560,293.1200256347656,297.1499938964844,293.1499938964844,0.0986537784337997,-2365.512451171875,304.1444091796875,0.7004416584968567,0.1047219336032867,0.0948837175965309,293.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5391540527344,0.5381435751914978,0.050000000745058,0.0483341142535209,293.12518310546875,297.1499938964844,293.1499938964844,0.2926814556121826,-4265.84912109375,304.14373779296875,0.9261896014213562,0.2441447973251342,0.1711140871047973,293.1593322753906,297.1499938964844,293.1499938964844,0.3528401851654053,-6656.7099609375,304.1478881835937,0.9748280644416808,0.2814066410064697,0.2669641077518463,293.21063232421875,297.1499938964844,293.1499938964844,0.0037592009175568,-1818.366943359375,290.0984802246094,0.5381435751914978,0.050000000745058,0.2292762249708175,283.5367431640625,291.1499938964844,268.7965087890625,267.2272033691406,283.48748779296875,293.7940979003906,283.53387451171875,1.0,0.2110766917467117,0.7974329590797424,0.7974329590797424,1.0,1.0,-0.9727634191513062,0.4013334512710571,0.571429967880249,0.1924440562725067,0.0,0.0,1.0,31.024290084838867,40.0,-31.817514419555664,-0.0,103.58187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406620,293.1197204589844,297.1499938964844,293.1499938964844,0.0998530387878418,-2388.285400390625,304.1442565917969,0.6925120949745178,0.1055403724312782,0.0956920757889747,293.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51641845703125,0.5296437740325928,0.050000000745058,0.0484106615185737,293.12481689453125,297.1499938964844,293.1499938964844,0.2942550182342529,-4283.6484375,304.1432189941406,0.9129307270050048,0.2448460161685943,0.1716430038213729,293.1581726074219,297.1499938964844,293.1499938964844,0.3534550368785858,-6665.814453125,304.1475524902344,0.9620148539543152,0.2814079821109772,0.2670383751392364,293.20904541015625,297.1499938964844,293.1499938964844,0.0037514234427362,-1815.961181640625,290.0565185546875,0.5296437740325928,0.050000000745058,0.2296393364667892,283.5140075683594,291.1499938964844,268.77166748046875,267.2118530273437,283.4652709960937,293.7900085449219,283.5111694335937,1.0,0.2145173102617263,0.7973048090934753,0.7973048090934753,1.0,1.0,-0.9749850630760192,0.4026211202144623,0.5723639726638794,0.1920810788869857,0.0,0.0,1.0,32.97104263305664,43.0,-31.611948013305664,-0.0,107.28692626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406680,293.1197204589844,297.1499938964844,293.1499938964844,0.0998530387878418,-2388.285400390625,304.1442565917969,0.6925120949745178,0.1055403724312782,0.0956920757889747,293.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51641845703125,0.5296437740325928,0.050000000745058,0.0484106615185737,293.12481689453125,297.1499938964844,293.1499938964844,0.2942550182342529,-4283.6484375,304.1432189941406,0.9129307270050048,0.2448460161685943,0.1716430038213729,293.1581726074219,297.1499938964844,293.1499938964844,0.3534550368785858,-6665.814453125,304.1475524902344,0.9620148539543152,0.2814079821109772,0.2670383751392364,293.20904541015625,297.1499938964844,293.1499938964844,0.0037514234427362,-1815.961181640625,290.0565185546875,0.5296437740325928,0.050000000745058,0.2296393364667892,283.5140075683594,291.1499938964844,268.77166748046875,267.2118530273437,283.4652709960937,293.7900085449219,283.5111694335937,1.0,0.2145173102617263,0.7973048090934753,0.7973048090934753,1.0,1.0,-0.9749850630760192,0.4026211202144623,0.5723639726638794,0.1920810788869857,0.0,0.0,1.0,32.97104263305664,43.0,-31.611948013305664,-0.0,107.28692626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406740,293.1194763183594,297.1499938964844,293.1499938964844,0.1010667011141777,-2411.26025390625,304.1441650390625,0.6841941475868225,0.1063559278845787,0.0965080261230468,293.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939270019531,0.5211147665977478,0.050000000745058,0.0484976880252361,293.1239929199219,297.1499938964844,293.1499938964844,0.2959940731525421,-4303.2841796875,304.142578125,0.9003010392189026,0.2456490248441696,0.172247514128685,293.1570739746094,297.1499938964844,293.1499938964844,0.3541066348552704,-6675.41748046875,304.14727783203125,0.9475936889648438,0.2814220786094665,0.2671357095241546,293.2074584960937,297.1499938964844,293.1499938964844,0.0037450257223099,-1814.1824951171875,290.0157470703125,0.5211147665977478,0.050000000745058,0.2300521433353424,283.4915771484375,291.1499938964844,268.75,267.1976013183594,283.4436950683594,293.7854309082031,283.48876953125,1.0,0.2183378636837005,0.797176718711853,0.797176718711853,1.0,1.0,-0.9774064421653748,0.404008001089096,0.5733984708786011,0.1917322278022766,0.0,0.0,1.0,35.18486785888672,46.0,-31.202281951904297,-0.0,111.49676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406800,293.1194763183594,297.1499938964844,293.1499938964844,0.1010667011141777,-2411.26025390625,304.1441650390625,0.6841941475868225,0.1063559278845787,0.0965080261230468,293.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939270019531,0.5211147665977478,0.050000000745058,0.0484976880252361,293.1239929199219,297.1499938964844,293.1499938964844,0.2959940731525421,-4303.2841796875,304.142578125,0.9003010392189026,0.2456490248441696,0.172247514128685,293.1570739746094,297.1499938964844,293.1499938964844,0.3541066348552704,-6675.41748046875,304.14727783203125,0.9475936889648438,0.2814220786094665,0.2671357095241546,293.2074584960937,297.1499938964844,293.1499938964844,0.0037450257223099,-1814.1824951171875,290.0157470703125,0.5211147665977478,0.050000000745058,0.2300521433353424,283.4915771484375,291.1499938964844,268.75,267.1976013183594,283.4436950683594,293.7854309082031,283.48876953125,1.0,0.2183378636837005,0.797176718711853,0.797176718711853,1.0,1.0,-0.9774064421653748,0.404008001089096,0.5733984708786011,0.1917322278022766,0.0,0.0,1.0,35.18486785888672,46.0,-31.202281951904297,-0.0,111.49676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406860,293.11883544921875,297.1499938964844,293.1499938964844,0.1023558229207992,-2435.58935546875,304.1439514160156,0.6760804653167725,0.107258103787899,0.0973784029483795,293.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717712402344,0.5129796862602234,0.050000000745058,0.0485927946865558,293.122314453125,297.1499938964844,293.1499938964844,0.2979926466941833,-4325.82763671875,304.1417236328125,0.8885161876678467,0.2466474771499633,0.1729716807603836,293.1556091308594,297.1499938964844,293.1499938964844,0.3548702299594879,-6686.6669921875,304.1469116210937,0.932542622089386,0.2815375328063965,0.2673042416572571,293.2052917480469,297.1499938964844,293.1499938964844,0.00374147715047,-1813.7183837890625,289.9783630371094,0.5129796862602234,0.050000000745058,0.2305032908916473,283.4694519042969,291.1499938964844,268.7300109863281,267.1838684082031,283.4220886230469,293.7803649902344,283.4666748046875,1.0,0.2224421948194503,0.7970342636108398,0.7970342636108398,1.0,1.0,-0.9801778197288512,0.4055623710155487,0.5746154189109802,0.1914210617542266,0.0,0.0,1.0,37.60671615600586,49.0,-30.851459503173828,-0.0,116.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406920,293.11883544921875,297.1499938964844,293.1499938964844,0.1023558229207992,-2435.58935546875,304.1439514160156,0.6760804653167725,0.107258103787899,0.0973784029483795,293.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717712402344,0.5129796862602234,0.050000000745058,0.0485927946865558,293.122314453125,297.1499938964844,293.1499938964844,0.2979926466941833,-4325.82763671875,304.1417236328125,0.8885161876678467,0.2466474771499633,0.1729716807603836,293.1556091308594,297.1499938964844,293.1499938964844,0.3548702299594879,-6686.6669921875,304.1469116210937,0.932542622089386,0.2815375328063965,0.2673042416572571,293.2052917480469,297.1499938964844,293.1499938964844,0.00374147715047,-1813.7183837890625,289.9783630371094,0.5129796862602234,0.050000000745058,0.2305032908916473,283.4694519042969,291.1499938964844,268.7300109863281,267.1838684082031,283.4220886230469,293.7803649902344,283.4666748046875,1.0,0.2224421948194503,0.7970342636108398,0.7970342636108398,1.0,1.0,-0.9801778197288512,0.4055623710155487,0.5746154189109802,0.1914210617542266,0.0,0.0,1.0,37.60671615600586,49.0,-30.851459503173828,-0.0,116.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
406980,293.1177062988281,297.1499938964844,293.1499938964844,0.1038104072213172,-2462.946533203125,304.1435546875,0.6686438918113708,0.1082807406783104,0.098369225859642,293.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44970703125,0.5054650902748108,0.050000000745058,0.0486937724053859,293.119873046875,297.1499938964844,293.1499938964844,0.3003312051296234,-4352.1640625,304.1405944824219,0.8775225877761841,0.2478435933589935,0.173848807811737,293.1536865234375,297.1499938964844,293.1499938964844,0.3558663427829742,-6701.34716796875,304.1462707519531,0.9180219769477844,0.2817893326282501,0.2676138579845428,293.20233154296875,297.1499938964844,293.1499938964844,0.0037411719094961,-1814.7681884765625,289.94580078125,0.5054650902748108,0.050000000745058,0.2309822887182235,283.4473876953125,291.1499938964844,268.7099914550781,267.1700744628906,283.4007568359375,293.776611328125,283.4446716308594,1.0,0.2267525941133499,0.7968917489051819,0.7968917489051819,1.0,1.0,-0.9834871292114258,0.4073585867881775,0.5761285424232483,0.1912172138690948,0.0,0.0,1.0,40.18336486816406,52.0,-30.585718154907227,-0.0,121.21918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407040,293.1177062988281,297.1499938964844,293.1499938964844,0.1038104072213172,-2462.946533203125,304.1435546875,0.6686438918113708,0.1082807406783104,0.098369225859642,293.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44970703125,0.5054650902748108,0.050000000745058,0.0486937724053859,293.119873046875,297.1499938964844,293.1499938964844,0.3003312051296234,-4352.1640625,304.1405944824219,0.8775225877761841,0.2478435933589935,0.173848807811737,293.1536865234375,297.1499938964844,293.1499938964844,0.3558663427829742,-6701.34716796875,304.1462707519531,0.9180219769477844,0.2817893326282501,0.2676138579845428,293.20233154296875,297.1499938964844,293.1499938964844,0.0037411719094961,-1814.7681884765625,289.94580078125,0.5054650902748108,0.050000000745058,0.2309822887182235,283.4473876953125,291.1499938964844,268.7099914550781,267.1700744628906,283.4007568359375,293.776611328125,283.4446716308594,1.0,0.2267525941133499,0.7968917489051819,0.7968917489051819,1.0,1.0,-0.9834871292114258,0.4073585867881775,0.5761285424232483,0.1912172138690948,0.0,0.0,1.0,40.18336486816406,52.0,-30.585718154907227,-0.0,121.21918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407100,293.11700439453125,297.1499938964844,293.1499938964844,0.1045842245221138,-2477.455078125,304.143310546875,0.665176272392273,0.1088238433003425,0.0988979265093803,293.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388122558594,0.501940131187439,0.050000000745058,0.0487461909651756,293.1184997558594,297.1499938964844,293.1499938964844,0.3015976250171661,-4366.3876953125,304.1400146484375,0.8723406791687012,0.2484967857599258,0.1743304282426834,293.1526184082031,297.1499938964844,293.1499938964844,0.3564303815364837,-6709.63671875,304.1459350585937,0.911238431930542,0.281952291727066,0.2678088843822479,293.2006225585937,297.1499938964844,293.1499938964844,0.003742087399587,-1815.7850341796875,289.9312744140625,0.501940131187439,0.050000000745058,0.2312309443950653,283.4365539550781,291.1499938964844,268.70001220703125,267.16314697265625,283.3905944824219,293.7755126953125,283.4338684082031,1.0,0.2289654165506363,0.7968205213546753,0.7968205213546753,1.0,1.0,-0.9852950572967528,0.4083189070224762,0.5769761800765991,0.1911637634038925,0.0,0.0,1.0,41.52270126342773,52.0,-30.275434494018555,-0.0,123.8860855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407160,293.1163024902344,297.1499938964844,293.1499938964844,0.1053823307156562,-2492.38623046875,304.14306640625,0.6618755459785461,0.1093838736414909,0.0994438827037811,293.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281005859375,0.4985610544681549,0.050000000745058,0.0487997084856033,293.1170654296875,297.1499938964844,293.1499938964844,0.3029157519340515,-4381.16162109375,304.1394348144531,0.8673776388168335,0.2491802871227264,0.1748350709676742,293.1515197753906,297.1499938964844,293.1499938964844,0.3570275902748108,-6718.39453125,304.1455993652344,0.9049367308616638,0.2821350693702698,0.2680249214172363,293.19879150390625,297.1499938964844,293.1499938964844,0.0037436448037624,-1817.093505859375,289.9178161621094,0.4985610544681549,0.050000000745058,0.2314848154783249,283.4258728027344,291.1499938964844,268.69000244140625,267.1561889648437,283.380859375,293.7748718261719,283.4232482910156,1.0,0.2312056571245193,0.796737015247345,0.796737015247345,1.0,1.0,-0.9871841073036194,0.4093073606491089,0.5778767466545105,0.191145047545433,0.0,0.0,1.0,42.89125061035156,55.0,-29.822338104248047,-0.0,126.6307601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407220,293.1147766113281,297.1499938964844,293.1499938964844,0.1070409789681434,-2523.309814453125,304.14263916015625,0.6557683348655701,0.1105476170778274,0.1005800738930702,293.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40740966796875,0.4921754598617553,0.050000000745058,0.048909593373537,293.1140441894531,297.1499938964844,293.1499938964844,0.3056872487068176,-4412.12548828125,304.1383361816406,0.85811448097229,0.2506280839443207,0.1759053170680999,293.1492614746094,297.1499938964844,293.1499938964844,0.3583048284053802,-6737.05810546875,304.1449279785156,0.893566906452179,0.2825528085231781,0.2685115039348602,293.19488525390625,297.1499938964844,293.1499938964844,0.0037484681233763,-1820.474365234375,289.8940734863281,0.4921754598617553,0.050000000745058,0.2320060431957245,283.4052734375,291.1499938964844,268.6700134277344,267.1422119140625,283.3626403808594,293.7748413085937,283.4028015136719,1.0,0.235744833946228,0.7965700626373291,0.7965700626373291,1.0,1.0,-0.9911736249923706,0.4113518595695495,0.579821765422821,0.1912235021591186,0.0,0.0,1.0,45.70441436767578,58.0,-28.53605461120605,-0.0,132.3301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407280,293.1147766113281,297.1499938964844,293.1499938964844,0.1070409789681434,-2523.309814453125,304.14263916015625,0.6557683348655701,0.1105476170778274,0.1005800738930702,293.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40740966796875,0.4921754598617553,0.050000000745058,0.048909593373537,293.1140441894531,297.1499938964844,293.1499938964844,0.3056872487068176,-4412.12548828125,304.1383361816406,0.85811448097229,0.2506280839443207,0.1759053170680999,293.1492614746094,297.1499938964844,293.1499938964844,0.3583048284053802,-6737.05810546875,304.1449279785156,0.893566906452179,0.2825528085231781,0.2685115039348602,293.19488525390625,297.1499938964844,293.1499938964844,0.0037484681233763,-1820.474365234375,289.8940734863281,0.4921754598617553,0.050000000745058,0.2320060431957245,283.4052734375,291.1499938964844,268.6700134277344,267.1422119140625,283.3626403808594,293.7748413085937,283.4028015136719,1.0,0.235744833946228,0.7965700626373291,0.7965700626373291,1.0,1.0,-0.9911736249923706,0.4113518595695495,0.579821765422821,0.1912235021591186,0.0,0.0,1.0,45.70441436767578,58.0,-28.53605461120605,-0.0,132.3301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407340,293.1131896972656,297.1499938964844,293.1499938964844,0.1087713688611984,-2555.419677734375,304.1422119140625,0.6502907872200012,0.1117617413401603,0.1017670705914497,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.38787841796875,0.4861309826374054,0.050000000745058,0.0490226596593856,293.1109313964844,297.1499938964844,293.1499938964844,0.3086176216602325,-4444.72314453125,304.1373596191406,0.8497094511985779,0.2521724104881286,0.1770481020212173,293.1470031738281,297.1499938964844,293.1499938964844,0.3596749007701874,-6756.98876953125,304.14434814453125,0.8830063343048096,0.2830327451229095,0.2690624594688415,293.190673828125,297.1499938964844,293.1499938964844,0.0037554544396698,-1824.81005859375,289.87451171875,0.4861309826374054,0.050000000745058,0.2325423806905746,283.3858642578125,291.1499938964844,268.6499938964844,267.1281433105469,283.3460388183594,293.77618408203125,283.3835754394531,1.0,0.2403321713209152,0.7964031100273132,0.7964031100273132,1.0,1.0,-0.99541038274765,0.4134709239006042,0.5819394588470459,0.1914506256580352,0.0,0.0,1.0,48.603248596191406,46.0,-26.90780639648437,-0.0,138.28024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407400,293.1131896972656,297.1499938964844,293.1499938964844,0.1087713688611984,-2555.419677734375,304.1422119140625,0.6502907872200012,0.1117617413401603,0.1017670705914497,293.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.38787841796875,0.4861309826374054,0.050000000745058,0.0490226596593856,293.1109313964844,297.1499938964844,293.1499938964844,0.3086176216602325,-4444.72314453125,304.1373596191406,0.8497094511985779,0.2521724104881286,0.1770481020212173,293.1470031738281,297.1499938964844,293.1499938964844,0.3596749007701874,-6756.98876953125,304.14434814453125,0.8830063343048096,0.2830327451229095,0.2690624594688415,293.190673828125,297.1499938964844,293.1499938964844,0.0037554544396698,-1824.81005859375,289.87451171875,0.4861309826374054,0.050000000745058,0.2325423806905746,283.3858642578125,291.1499938964844,268.6499938964844,267.1281433105469,283.3460388183594,293.77618408203125,283.3835754394531,1.0,0.2403321713209152,0.7964031100273132,0.7964031100273132,1.0,1.0,-0.99541038274765,0.4134709239006042,0.5819394588470459,0.1914506256580352,0.0,0.0,1.0,48.603248596191406,46.0,-26.90780639648437,-0.0,138.28024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407460,293.1114807128906,297.1499938964844,293.1499938964844,0.1103966683149337,-2585.419189453125,304.14208984375,0.654494047164917,0.1130417361855506,0.1028729006648063,293.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3696594238281,0.4875287115573883,0.050000000745058,0.0489958897233009,293.1075744628906,297.1499938964844,293.1499938964844,0.3114902377128601,-4476.46826171875,304.13677978515625,0.853767991065979,0.253838837146759,0.1781627237796783,293.1446533203125,297.1499938964844,293.1499938964844,0.3609050214290619,-6774.68896484375,304.1441955566406,0.8860933780670166,0.2835839390754699,0.2695352733135223,293.1863098144531,297.1499938964844,293.1499938964844,0.0037531142588704,-1824.644775390625,289.8588562011719,0.4875287115573883,0.050000000745058,0.2324154078960418,283.3678283691406,291.1499938964844,268.6300048828125,267.1139831542969,283.3306579589844,293.7780456542969,283.3656616210937,1.0,0.2392221391201019,0.7962154746055603,0.7962154746055603,1.0,1.0,-0.9984588623046876,0.4150597751140594,0.5833990573883057,0.1914187967777252,0.0,0.0,1.0,47.94742202758789,34.0,-25.11981964111328,-0.0,137.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407520,293.1114807128906,297.1499938964844,293.1499938964844,0.1103966683149337,-2585.419189453125,304.14208984375,0.654494047164917,0.1130417361855506,0.1028729006648063,293.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3696594238281,0.4875287115573883,0.050000000745058,0.0489958897233009,293.1075744628906,297.1499938964844,293.1499938964844,0.3114902377128601,-4476.46826171875,304.13677978515625,0.853767991065979,0.253838837146759,0.1781627237796783,293.1446533203125,297.1499938964844,293.1499938964844,0.3609050214290619,-6774.68896484375,304.1441955566406,0.8860933780670166,0.2835839390754699,0.2695352733135223,293.1863098144531,297.1499938964844,293.1499938964844,0.0037531142588704,-1824.644775390625,289.8588562011719,0.4875287115573883,0.050000000745058,0.2324154078960418,283.3678283691406,291.1499938964844,268.6300048828125,267.1139831542969,283.3306579589844,293.7780456542969,283.3656616210937,1.0,0.2392221391201019,0.7962154746055603,0.7962154746055603,1.0,1.0,-0.9984588623046876,0.4150597751140594,0.5833990573883057,0.1914187967777252,0.0,0.0,1.0,47.94742202758789,34.0,-25.11981964111328,-0.0,137.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407580,293.1095886230469,297.1499938964844,293.1499938964844,0.1119742318987846,-2614.419921875,304.1421203613281,0.6675848364830017,0.1143990829586982,0.1039411574602127,293.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3524780273437,0.4953149557113647,0.050000000745058,0.0488541349768638,293.1039123535156,297.1499938964844,293.1499938964844,0.3144111335277557,-4508.63134765625,304.1363220214844,0.8690486550331116,0.2556576132774353,0.1792990565299987,293.1421813964844,297.1499938964844,293.1499938964844,0.3620628118515014,-6791.265625,304.1441955566406,0.9011150002479552,0.2842186987400055,0.2699722945690155,293.18194580078125,297.1499938964844,293.1499938964844,0.0037431013770401,-1820.781005859375,289.84637451171875,0.4953149557113647,0.050000000745058,0.2317429780960083,283.3506774902344,291.1499938964844,268.6099853515625,267.0997009277344,283.31512451171875,293.7790222167969,283.3486328125,1.0,0.2340732365846634,0.7960278987884521,0.7960278987884521,1.0,1.0,-1.000652313232422,0.4162807762622833,0.5843716263771057,0.1911676228046417,0.0,0.0,1.0,44.369266510009766,25.0,-23.90501976013184,-0.0,132.3949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407640,293.1095886230469,297.1499938964844,293.1499938964844,0.1119742318987846,-2614.419921875,304.1421203613281,0.6675848364830017,0.1143990829586982,0.1039411574602127,293.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3524780273437,0.4953149557113647,0.050000000745058,0.0488541349768638,293.1039123535156,297.1499938964844,293.1499938964844,0.3144111335277557,-4508.63134765625,304.1363220214844,0.8690486550331116,0.2556576132774353,0.1792990565299987,293.1421813964844,297.1499938964844,293.1499938964844,0.3620628118515014,-6791.265625,304.1441955566406,0.9011150002479552,0.2842186987400055,0.2699722945690155,293.18194580078125,297.1499938964844,293.1499938964844,0.0037431013770401,-1820.781005859375,289.84637451171875,0.4953149557113647,0.050000000745058,0.2317429780960083,283.3506774902344,291.1499938964844,268.6099853515625,267.0997009277344,283.31512451171875,293.7790222167969,283.3486328125,1.0,0.2340732365846634,0.7960278987884521,0.7960278987884521,1.0,1.0,-1.000652313232422,0.4162807762622833,0.5843716263771057,0.1911676228046417,0.0,0.0,1.0,44.369266510009766,25.0,-23.90501976013184,-0.0,132.3949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407700,293.1086120605469,297.1499938964844,293.1499938964844,0.1127669811248779,-2628.9560546875,304.14208984375,0.6766642928123474,0.1150994002819061,0.10447708517313,293.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3440856933594,0.5008972883224487,0.050000000745058,0.0487623065710067,293.1020202636719,297.1499938964844,293.1499938964844,0.3159168660640716,-4525.1826171875,304.1360778808594,0.8798421621322632,0.256613940000534,0.1798870712518692,293.14093017578125,297.1499938964844,293.1499938964844,0.3626479506492615,-6799.64404296875,304.1441955566406,0.912187397480011,0.2845629453659057,0.270196795463562,293.1797790527344,297.1499938964844,293.1499938964844,0.0037369288038462,-1818.28076171875,289.8410949707031,0.5008972883224487,0.050000000745058,0.2313073873519897,283.3423156738281,291.1499938964844,268.6000061035156,267.092529296875,283.30731201171875,293.7792663574219,283.3402709960937,1.0,0.2307427674531936,0.7959340810775757,0.7959340810775757,1.0,1.0,-1.0016376972198486,0.4168425798416137,0.5847950577735901,0.1910150647163391,0.0,0.0,1.0,42.0483627319336,25.0,-23.495864868164062,-0.0,128.68260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407760,293.107666015625,297.1499938964844,293.1499938964844,0.1135633066296577,-2643.53173828125,304.14208984375,0.6874614357948303,0.1158100366592407,0.1050146371126174,293.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3358154296875,0.5077750086784363,0.050000000745058,0.0486611649394035,293.10009765625,297.1499938964844,293.1499938964844,0.3174508512020111,-4542.02001953125,304.13580322265625,0.8927923440933228,0.2575946450233459,0.1804868429899215,293.13970947265625,297.1499938964844,293.1499938964844,0.363241046667099,-6808.13525390625,304.1441650390625,0.9264193177223206,0.2849220633506775,0.2704270184040069,293.1776123046875,297.1499938964844,293.1499938964844,0.0037303387653082,-1815.5736083984373,289.8364562988281,0.5077750086784363,0.050000000745058,0.2308276146650314,283.33404541015625,291.1499938964844,268.5899963378906,267.0853271484375,283.2995300292969,293.7795104980469,283.33203125,1.0,0.2269613295793533,0.7958431243896484,0.7958431243896484,1.0,1.0,-1.0025817155838013,0.4173856377601623,0.5851961374282837,0.1908555328845977,0.0,0.0,1.0,39.49119567871094,25.0,-23.163402557373047,-0.0,124.54998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
