time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1058959960937,297.1499938964844,293.1499938964844,0.1152546107769012,-2674.421630859375,304.14190673828125,0.7058663368225098,0.1172436997294426,0.1061595454812049,293.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194580078125,0.5196467638015747,0.050000000745058,0.0485138073563575,293.0964660644531,297.1499938964844,293.1499938964844,0.3206949234008789,-4577.595703125,304.1351318359375,0.9154856204986572,0.2595965266227722,0.1817640215158462,293.1372985839844,297.1499938964844,293.1499938964844,0.3645670115947723,-6827.19873046875,304.1438903808594,0.9499704837799072,0.2856696546077728,0.2709755003452301,293.17333984375,297.1499938964844,293.1499938964844,0.003722398309037,-1812.6287841796875,289.8289489746094,0.5196467638015747,0.050000000745058,0.230128601193428,283.3177490234375,291.1499938964844,268.57000732421875,267.07086181640625,283.2840881347656,293.78033447265625,283.3157653808594,1.0,0.2217584252357483,0.795661211013794,0.795661211013794,1.0,1.0,-1.0051307678222656,0.4187509715557098,0.5863797664642334,0.190718725323677,0.0,0.0,1.0,35.776153564453125,25.0,-22.63751220703125,-0.0,118.80602264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407880,293.1058959960937,297.1499938964844,293.1499938964844,0.1152546107769012,-2674.421630859375,304.14190673828125,0.7058663368225098,0.1172436997294426,0.1061595454812049,293.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194580078125,0.5196467638015747,0.050000000745058,0.0485138073563575,293.0964660644531,297.1499938964844,293.1499938964844,0.3206949234008789,-4577.595703125,304.1351318359375,0.9154856204986572,0.2595965266227722,0.1817640215158462,293.1372985839844,297.1499938964844,293.1499938964844,0.3645670115947723,-6827.19873046875,304.1438903808594,0.9499704837799072,0.2856696546077728,0.2709755003452301,293.17333984375,297.1499938964844,293.1499938964844,0.003722398309037,-1812.6287841796875,289.8289489746094,0.5196467638015747,0.050000000745058,0.230128601193428,283.3177490234375,291.1499938964844,268.57000732421875,267.07086181640625,283.2840881347656,293.78033447265625,283.3157653808594,1.0,0.2217584252357483,0.795661211013794,0.795661211013794,1.0,1.0,-1.0051307678222656,0.4187509715557098,0.5863797664642334,0.190718725323677,0.0,0.0,1.0,35.776153564453125,25.0,-22.63751220703125,-0.0,118.80602264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
407940,293.10430908203125,297.1499938964844,293.1499938964844,0.1170112788677215,-2706.381591796875,304.14166259765625,0.7210471630096436,0.1186840534210205,0.107347771525383,293.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3035583496094,0.5302627086639404,0.050000000745058,0.0484046712517738,293.0931396484375,297.1499938964844,293.1499938964844,0.3240646719932556,-4614.42626953125,304.1344909667969,0.9370977282524108,0.2616277933120727,0.1830930262804031,293.13507080078125,297.1499938964844,293.1499938964844,0.3659995198249817,-6847.78515625,304.1435546875,0.9684900045394896,0.2864454388618469,0.2715907990932464,293.1690673828125,297.1499938964844,293.1499938964844,0.0037187694106251,-1811.699951171875,289.82403564453125,0.5302627086639404,0.050000000745058,0.2296109199523925,283.3018798828125,291.1499938964844,268.54998779296875,267.0562744140625,283.2694702148437,293.7823791503906,283.29998779296875,1.0,0.2178649604320526,0.7954792976379395,0.7954792976379395,1.0,1.0,-1.0081379413604736,0.4203028976917267,0.5878350734710693,0.1907273977994918,0.0,0.0,1.0,33.03549575805664,25.0,-21.956085205078125,-0.0,114.80740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408000,293.10430908203125,297.1499938964844,293.1499938964844,0.1170112788677215,-2706.381591796875,304.14166259765625,0.7210471630096436,0.1186840534210205,0.107347771525383,293.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3035583496094,0.5302627086639404,0.050000000745058,0.0484046712517738,293.0931396484375,297.1499938964844,293.1499938964844,0.3240646719932556,-4614.42626953125,304.1344909667969,0.9370977282524108,0.2616277933120727,0.1830930262804031,293.13507080078125,297.1499938964844,293.1499938964844,0.3659995198249817,-6847.78515625,304.1435546875,0.9684900045394896,0.2864454388618469,0.2715907990932464,293.1690673828125,297.1499938964844,293.1499938964844,0.0037187694106251,-1811.699951171875,289.82403564453125,0.5302627086639404,0.050000000745058,0.2296109199523925,283.3018798828125,291.1499938964844,268.54998779296875,267.0562744140625,283.2694702148437,293.7823791503906,283.29998779296875,1.0,0.2178649604320526,0.7954792976379395,0.7954792976379395,1.0,1.0,-1.0081379413604736,0.4203028976917267,0.5878350734710693,0.1907273977994918,0.0,0.0,1.0,33.03549575805664,25.0,-21.956085205078125,-0.0,114.80740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408060,293.1028747558594,297.1499938964844,293.1499938964844,0.1188178732991218,-2739.117919921875,304.1414489746094,0.7335835695266724,0.1201331615447998,0.1085682958364486,293.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882995605469,0.5396116375923157,0.050000000745058,0.0483216419816017,293.0901184082031,297.1499938964844,293.1499938964844,0.3275271952152252,-4652.13232421875,304.1338806152344,0.9554150700569152,0.2636848390102386,0.1844598203897476,293.1329650878906,297.1499938964844,293.1499938964844,0.3675118088722229,-6869.48193359375,304.1431884765625,0.9826347827911376,0.2872479557991028,0.2722575962543487,293.1648254394531,297.1499938964844,293.1499938964844,0.0037184741813689,-1812.317138671875,289.82183837890625,0.5396116375923157,0.050000000745058,0.229217067360878,283.2866516113281,291.1499938964844,268.5299987792969,267.04156494140625,283.25567626953125,293.7854309082031,283.2848815917969,1.0,0.21498504281044,0.7952886819839478,0.7952886819839478,1.0,1.0,-1.0114710330963137,0.4219827353954315,0.5894883275032043,0.1908499300479889,0.0,0.0,1.0,30.96065902709961,28.0,-21.115283966064453,-0.0,112.00306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408120,293.1028747558594,297.1499938964844,293.1499938964844,0.1188178732991218,-2739.117919921875,304.1414489746094,0.7335835695266724,0.1201331615447998,0.1085682958364486,293.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2882995605469,0.5396116375923157,0.050000000745058,0.0483216419816017,293.0901184082031,297.1499938964844,293.1499938964844,0.3275271952152252,-4652.13232421875,304.1338806152344,0.9554150700569152,0.2636848390102386,0.1844598203897476,293.1329650878906,297.1499938964844,293.1499938964844,0.3675118088722229,-6869.48193359375,304.1431884765625,0.9826347827911376,0.2872479557991028,0.2722575962543487,293.1648254394531,297.1499938964844,293.1499938964844,0.0037184741813689,-1812.317138671875,289.82183837890625,0.5396116375923157,0.050000000745058,0.229217067360878,283.2866516113281,291.1499938964844,268.5299987792969,267.04156494140625,283.25567626953125,293.7854309082031,283.2848815917969,1.0,0.21498504281044,0.7952886819839478,0.7952886819839478,1.0,1.0,-1.0114710330963137,0.4219827353954315,0.5894883275032043,0.1908499300479889,0.0,0.0,1.0,30.96065902709961,28.0,-21.115283966064453,-0.0,112.00306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408180,293.1015930175781,297.1499938964844,293.1499938964844,0.1206951960921287,-2773.0009765625,304.14117431640625,0.7413046956062317,0.1215861141681671,0.1098362058401107,293.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2736511230469,0.5443932414054871,0.050000000745058,0.0482829362154006,293.0873718261719,297.1499938964844,293.1499938964844,0.3310967683792114,-4690.876953125,304.13330078125,0.9653534293174744,0.2657550871372223,0.1858716011047363,293.13104248046875,297.1499938964844,293.1499938964844,0.3691282272338867,-6892.6484375,304.14276123046875,0.9894587993621826,0.2880725264549255,0.2729910314083099,293.1606140136719,297.1499938964844,293.1499938964844,0.003722951747477,-1815.1654052734373,289.8223571777344,0.5443932414054871,0.050000000745058,0.2290334552526474,283.2720947265625,291.1499938964844,268.510009765625,267.0267639160156,283.2426452636719,293.7894287109375,283.2703857421875,1.0,0.2140457481145858,0.795098066329956,0.795098066329956,1.0,1.0,-1.0153005123138428,0.4238629937171936,0.5914375185966492,0.1911359429359436,0.0,0.0,1.0,30.01530647277832,31.0,-20.19558906555176,-0.0,111.24139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408240,293.1015930175781,297.1499938964844,293.1499938964844,0.1206951960921287,-2773.0009765625,304.14117431640625,0.7413046956062317,0.1215861141681671,0.1098362058401107,293.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2736511230469,0.5443932414054871,0.050000000745058,0.0482829362154006,293.0873718261719,297.1499938964844,293.1499938964844,0.3310967683792114,-4690.876953125,304.13330078125,0.9653534293174744,0.2657550871372223,0.1858716011047363,293.13104248046875,297.1499938964844,293.1499938964844,0.3691282272338867,-6892.6484375,304.14276123046875,0.9894587993621826,0.2880725264549255,0.2729910314083099,293.1606140136719,297.1499938964844,293.1499938964844,0.003722951747477,-1815.1654052734373,289.8223571777344,0.5443932414054871,0.050000000745058,0.2290334552526474,283.2720947265625,291.1499938964844,268.510009765625,267.0267639160156,283.2426452636719,293.7894287109375,283.2703857421875,1.0,0.2140457481145858,0.795098066329956,0.795098066329956,1.0,1.0,-1.0153005123138428,0.4238629937171936,0.5914375185966492,0.1911359429359436,0.0,0.0,1.0,30.01530647277832,31.0,-20.19558906555176,-0.0,111.24139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408300,293.1010131835937,297.1499938964844,293.1499938964844,0.1216545030474662,-2790.26025390625,304.1410217285156,0.7433660626411438,0.1223122179508209,0.1104835420846939,293.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2666015625,0.5450418591499329,0.050000000745058,0.0482778511941432,293.0861511230469,297.1499938964844,293.1499938964844,0.3329095244407654,-4710.49755859375,304.133056640625,0.967557728290558,0.2667904794216156,0.1865888237953186,293.130126953125,297.1499938964844,293.1499938964844,0.3699687719345093,-6904.6767578125,304.1425476074219,0.9906179308891296,0.2884914577007293,0.2733785808086395,293.15850830078125,297.1499938964844,293.1499938964844,0.0037268151063472,-1817.346435546875,289.8236999511719,0.5450418591499329,0.050000000745058,0.2290093451738357,283.2651062011719,291.1499938964844,268.5,267.0193176269531,283.2364807128906,293.7918701171875,283.263427734375,1.0,0.2141519337892532,0.7950027585029602,0.7950027585029602,1.0,1.0,-1.0173683166503906,0.4248635470867157,0.5925047397613525,0.1913335621356964,0.0,0.0,1.0,29.90623664855957,31.0,-19.691240310668945,-0.0,111.5218276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408360,293.1004943847656,297.1499938964844,293.1499938964844,0.1226250156760215,-2807.683349609375,304.1408996582031,0.7443998456001282,0.1230382025241851,0.1111379638314247,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.259765625,0.5447160005569458,0.050000000745058,0.0482803881168365,293.0849914550781,297.1499938964844,293.1499938964844,0.3347358107566833,-4730.22705078125,304.1328125,0.968316376209259,0.2678253352642059,0.1873114556074142,293.1292419433594,297.1499938964844,293.1499938964844,0.3708269000053406,-6916.94189453125,304.142333984375,0.9906088709831238,0.2889146506786346,0.2737777829170227,293.1564025878906,297.1499938964844,293.1499938964844,0.0037316055968403,-1819.9573974609373,289.82574462890625,0.5447160005569458,0.050000000745058,0.2290213704109192,283.2582702636719,291.1499938964844,268.489990234375,267.0118408203125,283.2305603027344,293.7945556640625,283.2566833496094,1.0,0.2145763486623764,0.7948964238166809,0.7948964238166809,1.0,1.0,-1.0195176601409912,0.4258944988250732,0.5936231017112732,0.1915615200996399,0.0,0.0,1.0,29.99140739440918,34.0,-19.15724372863769,-0.0,112.1584243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408420,293.0995178222656,297.1499938964844,293.1499938964844,0.1245948746800422,-2842.932373046875,304.1406555175781,0.7438673377037048,0.1244895383715629,0.1124647185206413,293.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.5416472554206848,0.050000000745058,0.048304833471775,293.0829467773437,297.1499938964844,293.1499938964844,0.3384188115596771,-4769.89892578125,304.1324157714844,0.9662646651268004,0.2698909640312195,0.1887688040733337,293.12762451171875,297.1499938964844,293.1499938964844,0.3725890815258026,-6942.07958984375,304.1419677734375,0.987647831439972,0.2897732257843017,0.274607241153717,293.1521911621094,297.1499938964844,293.1499938964844,0.0037437079008668,-1826.3426513671875,289.83203125,0.5416472554206848,0.050000000745058,0.2291373312473297,283.2452697753906,291.1499938964844,268.4700012207031,266.9967956542969,283.2193603515625,293.80059814453125,283.2437744140625,1.0,0.2162278443574905,0.7946837544441223,0.7946837544441223,1.0,1.0,-1.024023175239563,0.4280342161655426,0.595988929271698,0.1921024471521377,0.0,0.0,1.0,30.65581703186035,37.0,-18.03793907165528,-0.0,114.34657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408480,293.0995178222656,297.1499938964844,293.1499938964844,0.1245948746800422,-2842.932373046875,304.1406555175781,0.7438673377037048,0.1244895383715629,0.1124647185206413,293.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.5416472554206848,0.050000000745058,0.048304833471775,293.0829467773437,297.1499938964844,293.1499938964844,0.3384188115596771,-4769.89892578125,304.1324157714844,0.9662646651268004,0.2698909640312195,0.1887688040733337,293.12762451171875,297.1499938964844,293.1499938964844,0.3725890815258026,-6942.07958984375,304.1419677734375,0.987647831439972,0.2897732257843017,0.274607241153717,293.1521911621094,297.1499938964844,293.1499938964844,0.0037437079008668,-1826.3426513671875,289.83203125,0.5416472554206848,0.050000000745058,0.2291373312473297,283.2452697753906,291.1499938964844,268.4700012207031,266.9967956542969,283.2193603515625,293.80059814453125,283.2437744140625,1.0,0.2162278443574905,0.7946837544441223,0.7946837544441223,1.0,1.0,-1.024023175239563,0.4280342161655426,0.595988929271698,0.1921024471521377,0.0,0.0,1.0,30.65581703186035,37.0,-18.03793907165528,-0.0,114.34657287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408540,293.0986633300781,297.1499938964844,293.1499938964844,0.1265967190265655,-2878.59814453125,304.14044189453125,0.740689754486084,0.1259391903877258,0.1138106361031532,293.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.234375,0.5361811518669128,0.050000000745058,0.0483508110046386,293.0810852050781,297.1499938964844,293.1499938964844,0.3421396613121032,-4809.83349609375,304.132080078125,0.9604185223579408,0.2719643414020538,0.19024159014225,293.12615966796875,297.1499938964844,293.1499938964844,0.3743959665298462,-6967.78369140625,304.1416320800781,0.9813852906227112,0.2906356155872345,0.2754681408405304,293.1479797363281,297.1499938964844,293.1499938964844,0.0037588470149785,-1834.124267578125,289.8412170410156,0.5361811518669128,0.050000000745058,0.2293554246425628,283.23309326171875,291.1499938964844,268.45001220703125,266.98162841796875,283.2089233398437,293.8074035644531,283.231689453125,1.0,0.218752235174179,0.7944710850715637,0.7944710850715637,1.0,1.0,-1.0287563800811768,0.4302568733692169,0.5984994769096375,0.1927456259727478,0.0,0.0,1.0,31.869400024414062,40.0,-16.910165786743164,-0.0,117.56629180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408600,293.0986633300781,297.1499938964844,293.1499938964844,0.1265967190265655,-2878.59814453125,304.14044189453125,0.740689754486084,0.1259391903877258,0.1138106361031532,293.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.234375,0.5361811518669128,0.050000000745058,0.0483508110046386,293.0810852050781,297.1499938964844,293.1499938964844,0.3421396613121032,-4809.83349609375,304.132080078125,0.9604185223579408,0.2719643414020538,0.19024159014225,293.12615966796875,297.1499938964844,293.1499938964844,0.3743959665298462,-6967.78369140625,304.1416320800781,0.9813852906227112,0.2906356155872345,0.2754681408405304,293.1479797363281,297.1499938964844,293.1499938964844,0.0037588470149785,-1834.124267578125,289.8412170410156,0.5361811518669128,0.050000000745058,0.2293554246425628,283.23309326171875,291.1499938964844,268.45001220703125,266.98162841796875,283.2089233398437,293.8074035644531,283.231689453125,1.0,0.218752235174179,0.7944710850715637,0.7944710850715637,1.0,1.0,-1.0287563800811768,0.4302568733692169,0.5984994769096375,0.1927456259727478,0.0,0.0,1.0,31.869400024414062,40.0,-16.910165786743164,-0.0,117.56629180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408660,293.09796142578125,297.1499938964844,293.1499938964844,0.1286239475011825,-2914.563232421875,304.1402282714844,0.7358625531196594,0.127385213971138,0.1151698306202888,293.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2227783203125,0.5293132066726685,0.050000000745058,0.0484136119484901,293.0787658691406,297.1499938964844,293.1499938964844,0.3460549414157867,-4851.79345703125,304.1315002441406,0.9519742131233216,0.2741807699203491,0.1918001919984817,293.1253662109375,297.1499938964844,293.1499938964844,0.3761261105537414,-6992.25048828125,304.1415405273437,0.9724269509315492,0.2914040386676788,0.2762834727764129,293.1438293457031,297.1499938964844,293.1499938964844,0.0037765565793961,-1843.0919189453125,289.8529968261719,0.5293132066726685,0.050000000745058,0.2296533286571502,283.22149658203125,291.1499938964844,268.42999267578125,266.96630859375,283.1974792480469,293.8118591308594,283.2201232910156,1.0,0.2219307124614715,0.7942366600036621,0.7942366600036621,1.0,1.0,-1.0336698293685913,0.4325399398803711,0.6011298298835754,0.193477600812912,0.0,0.0,1.0,33.5124397277832,43.0,-16.34608268737793,-0.0,121.6115493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408720,293.09796142578125,297.1499938964844,293.1499938964844,0.1286239475011825,-2914.563232421875,304.1402282714844,0.7358625531196594,0.127385213971138,0.1151698306202888,293.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2227783203125,0.5293132066726685,0.050000000745058,0.0484136119484901,293.0787658691406,297.1499938964844,293.1499938964844,0.3460549414157867,-4851.79345703125,304.1315002441406,0.9519742131233216,0.2741807699203491,0.1918001919984817,293.1253662109375,297.1499938964844,293.1499938964844,0.3761261105537414,-6992.25048828125,304.1415405273437,0.9724269509315492,0.2914040386676788,0.2762834727764129,293.1438293457031,297.1499938964844,293.1499938964844,0.0037765565793961,-1843.0919189453125,289.8529968261719,0.5293132066726685,0.050000000745058,0.2296533286571502,283.22149658203125,291.1499938964844,268.42999267578125,266.96630859375,283.1974792480469,293.8118591308594,283.2201232910156,1.0,0.2219307124614715,0.7942366600036621,0.7942366600036621,1.0,1.0,-1.0336698293685913,0.4325399398803711,0.6011298298835754,0.193477600812912,0.0,0.0,1.0,33.5124397277832,43.0,-16.34608268737793,-0.0,121.6115493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408780,293.097412109375,297.1499938964844,293.1499938964844,0.1306816786527633,-2950.95068359375,304.1400756835937,0.7300863862037659,0.1288163214921951,0.1165322065353393,293.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2095947265625,0.521802544593811,0.050000000745058,0.0484899878501892,293.07635498046875,297.1499938964844,293.1499938964844,0.3502314388751983,-4896.48828125,304.1307067871094,0.941813051700592,0.2764748632907867,0.1934474557638168,293.125,297.1499938964844,293.1499938964844,0.3777879774570465,-7015.67919921875,304.1416015625,0.9612902402877808,0.2920981347560882,0.2770268619060516,293.139892578125,297.1499938964844,293.1499938964844,0.0037960193585604,-1853.00244140625,289.8647155761719,0.521802544593811,0.050000000745058,0.2300156354904174,283.2079772949219,291.1499938964844,268.4100036621094,266.9508972167969,283.1786193847656,293.8029479980469,283.2061767578125,1.0,0.2256024777889251,0.7940022349357605,0.7940022349357605,1.0,1.0,-1.038700819015503,0.4348585903644562,0.6038421988487244,0.1942843794822693,0.0,0.0,1.0,35.50193786621094,46.0,-19.27175521850586,-0.0,126.3336410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408840,293.097412109375,297.1499938964844,293.1499938964844,0.1306816786527633,-2950.95068359375,304.1400756835937,0.7300863862037659,0.1288163214921951,0.1165322065353393,293.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2095947265625,0.521802544593811,0.050000000745058,0.0484899878501892,293.07635498046875,297.1499938964844,293.1499938964844,0.3502314388751983,-4896.48828125,304.1307067871094,0.941813051700592,0.2764748632907867,0.1934474557638168,293.125,297.1499938964844,293.1499938964844,0.3777879774570465,-7015.67919921875,304.1416015625,0.9612902402877808,0.2920981347560882,0.2770268619060516,293.139892578125,297.1499938964844,293.1499938964844,0.0037960193585604,-1853.00244140625,289.8647155761719,0.521802544593811,0.050000000745058,0.2300156354904174,283.2079772949219,291.1499938964844,268.4100036621094,266.9508972167969,283.1786193847656,293.8029479980469,283.2061767578125,1.0,0.2256024777889251,0.7940022349357605,0.7940022349357605,1.0,1.0,-1.038700819015503,0.4348585903644562,0.6038421988487244,0.1942843794822693,0.0,0.0,1.0,35.50193786621094,46.0,-19.27175521850586,-0.0,126.3336410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408900,293.0971984863281,297.1499938964844,293.1499938964844,0.1317156702280044,-2969.1904296875,304.1399841308594,0.726992130279541,0.1295217424631118,0.1172091290354728,293.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.201904296875,0.5179915428161621,0.050000000745058,0.0485323928296566,293.0752868652344,297.1499938964844,293.1499938964844,0.3523635566234588,-4919.2412109375,304.1303405761719,0.9363086223602296,0.2776195108890533,0.1942771971225738,293.1249084472656,297.1499938964844,293.1499938964844,0.3786222338676452,-7027.4404296875,304.1416015625,0.9551141858100892,0.292432427406311,0.2773875296115875,293.1380615234375,297.1499938964844,293.1499938964844,0.0038064781110733,-1858.3516845703125,289.8702697753906,0.5179915428161621,0.050000000745058,0.2302167862653732,283.2001953125,291.1499938964844,268.3999938964844,266.943115234375,283.1693420410156,293.79840087890625,283.1983337402344,1.0,0.2275790125131607,0.7938850522041321,0.7938850522041321,1.0,1.0,-1.0412343740463257,0.4360201954841614,0.6052141785621643,0.1947088241577148,0.0,0.0,1.0,36.6041259765625,46.0,-20.607608795166016,-0.0,128.9055938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
408960,293.0970458984375,297.1499938964844,293.1499938964844,0.1327488124370575,-2987.380859375,304.1399230957031,0.7238126397132874,0.1302204579114914,0.1178821474313736,293.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.19390869140625,0.5142152309417725,0.050000000745058,0.0485772117972373,293.0743103027344,297.1499938964844,293.1499938964844,0.3545040190219879,-4942.029296875,304.1300354003906,0.9306506514549256,0.2787578105926513,0.1951049864292144,293.1248474121094,297.1499938964844,293.1499938964844,0.3794569671154022,-7039.20361328125,304.1416015625,0.9486513137817384,0.2927616536617279,0.277744859457016,293.1362609863281,297.1499938964844,293.1499938964844,0.003817354561761,-1863.9111328125,289.8759460449219,0.5142152309417725,0.050000000745058,0.2304293662309646,283.1921691894531,291.1499938964844,268.3900146484375,266.9353332519531,283.16015625,293.7938842773437,283.19024658203125,1.0,0.2296299338340759,0.793755829334259,0.793755829334259,1.0,1.0,-1.043773531913757,0.4371795058250427,0.6065940260887146,0.1951444000005722,0.0,0.0,1.0,37.76770782470703,49.0,-21.628677368164062,-0.0,131.59974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409020,293.09686279296875,297.1499938964844,293.1499938964844,0.1348118036985397,-3023.60107421875,304.1398620605469,0.7172864675521851,0.1315998286008834,0.1192171275615692,293.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1773681640625,0.5069094300270081,0.050000000745058,0.0486729815602302,293.0726318359375,297.1499938964844,293.1499938964844,0.3587946891784668,-4987.55224609375,304.1295471191406,0.9192834496498108,0.281012088060379,0.1967503130435943,293.12481689453125,297.1499938964844,293.1499938964844,0.3811317682266235,-7062.7919921875,304.1416015625,0.9352530241012572,0.2934097647666931,0.2784543037414551,293.1327514648437,297.1499938964844,293.1499938964844,0.0038403098005801,-1875.625,289.887939453125,0.5069094300270081,0.050000000745058,0.2308836728334427,283.175537109375,291.1499938964844,268.3699951171875,266.9196472167969,283.14215087890625,293.78485107421875,283.173583984375,1.0,0.2339050471782684,0.7934974431991577,0.7934974431991577,1.0,1.0,-1.048862338066101,0.4394919276237488,0.6093704104423523,0.1960501670837402,0.0,0.0,1.0,40.2513542175293,52.0,-22.977020263671875,-0.0,137.30703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409080,293.09686279296875,297.1499938964844,293.1499938964844,0.1348118036985397,-3023.60107421875,304.1398620605469,0.7172864675521851,0.1315998286008834,0.1192171275615692,293.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1773681640625,0.5069094300270081,0.050000000745058,0.0486729815602302,293.0726318359375,297.1499938964844,293.1499938964844,0.3587946891784668,-4987.55224609375,304.1295471191406,0.9192834496498108,0.281012088060379,0.1967503130435943,293.12481689453125,297.1499938964844,293.1499938964844,0.3811317682266235,-7062.7919921875,304.1416015625,0.9352530241012572,0.2934097647666931,0.2784543037414551,293.1327514648437,297.1499938964844,293.1499938964844,0.0038403098005801,-1875.625,289.887939453125,0.5069094300270081,0.050000000745058,0.2308836728334427,283.175537109375,291.1499938964844,268.3699951171875,266.9196472167969,283.14215087890625,293.78485107421875,283.173583984375,1.0,0.2339050471782684,0.7934974431991577,0.7934974431991577,1.0,1.0,-1.048862338066101,0.4394919276237488,0.6093704104423523,0.1960501670837402,0.0,0.0,1.0,40.2513542175293,52.0,-22.977020263671875,-0.0,137.30703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409140,293.0966186523437,297.1499938964844,293.1499938964844,0.1368908137083053,-3059.971435546875,304.1397705078125,0.7105975151062012,0.1329923421144485,0.120553620159626,293.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5000454783439636,0.050000000745058,0.0487754978239536,293.071533203125,297.1499938964844,293.1499938964844,0.3630557954311371,-5032.5439453125,304.1292724609375,0.9084669947624208,0.2831979691982269,0.1983662247657776,293.12481689453125,297.1499938964844,293.1499938964844,0.382813423871994,-7086.45361328125,304.1416015625,0.9218847751617432,0.2940480411052704,0.2791602313518524,293.12939453125,297.1499938964844,293.1499938964844,0.0038648033514618,-1888.084716796875,289.90106201171875,0.5000454783439636,0.050000000745058,0.2313699722290039,283.1584777832031,291.1499938964844,268.3500061035156,266.90380859375,283.12451171875,293.77587890625,283.156494140625,1.0,0.2383462339639663,0.7932390570640564,0.7932390570640564,1.0,1.0,-1.0539599657058716,0.4417943060398102,0.612165629863739,0.1970002055168151,0.0,0.0,1.0,42.90704345703125,55.0,-23.665403366088867,-0.0,143.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409200,293.0966186523437,297.1499938964844,293.1499938964844,0.1368908137083053,-3059.971435546875,304.1397705078125,0.7105975151062012,0.1329923421144485,0.120553620159626,293.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16033935546875,0.5000454783439636,0.050000000745058,0.0487754978239536,293.071533203125,297.1499938964844,293.1499938964844,0.3630557954311371,-5032.5439453125,304.1292724609375,0.9084669947624208,0.2831979691982269,0.1983662247657776,293.12481689453125,297.1499938964844,293.1499938964844,0.382813423871994,-7086.45361328125,304.1416015625,0.9218847751617432,0.2940480411052704,0.2791602313518524,293.12939453125,297.1499938964844,293.1499938964844,0.0038648033514618,-1888.084716796875,289.90106201171875,0.5000454783439636,0.050000000745058,0.2313699722290039,283.1584777832031,291.1499938964844,268.3500061035156,266.90380859375,283.12451171875,293.77587890625,283.156494140625,1.0,0.2383462339639663,0.7932390570640564,0.7932390570640564,1.0,1.0,-1.0539599657058716,0.4417943060398102,0.612165629863739,0.1970002055168151,0.0,0.0,1.0,42.90704345703125,55.0,-23.665403366088867,-0.0,143.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409260,293.0953063964844,297.1499938964844,293.1499938964844,0.1392039656639099,-3100.331787109375,304.1393127441406,0.7041390538215637,0.1346111744642257,0.1220465078949928,293.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1431579589844,0.4936346411705017,0.050000000745058,0.0488831996917724,293.0720520019531,297.1499938964844,293.1499938964844,0.3669894337654114,-5073.7314453125,304.129638671875,0.8986221551895142,0.2850838005542755,0.1998220235109329,293.1248474121094,297.1499938964844,293.1499938964844,0.3844984769821167,-7110.13427734375,304.1416015625,0.9093853235244752,0.2946789562702179,0.2798638641834259,293.1261291503906,297.1499938964844,293.1499938964844,0.0038907316047698,-1901.22509765625,289.9156188964844,0.4936346411705017,0.050000000745058,0.2318808436393737,283.1412658691406,291.1499938964844,268.3299865722656,266.8878173828125,283.1072998046875,293.7669372558594,283.1393127441406,1.0,0.2428895831108093,0.7929664254188538,0.7929664254188538,1.0,1.0,-1.0590860843658447,0.444094181060791,0.6149919033050537,0.1979975253343582,0.0,0.0,1.0,45.69544219970703,58.0,-23.908876419067383,-0.0,149.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409320,293.0953063964844,297.1499938964844,293.1499938964844,0.1392039656639099,-3100.331787109375,304.1393127441406,0.7041390538215637,0.1346111744642257,0.1220465078949928,293.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1431579589844,0.4936346411705017,0.050000000745058,0.0488831996917724,293.0720520019531,297.1499938964844,293.1499938964844,0.3669894337654114,-5073.7314453125,304.129638671875,0.8986221551895142,0.2850838005542755,0.1998220235109329,293.1248474121094,297.1499938964844,293.1499938964844,0.3844984769821167,-7110.13427734375,304.1416015625,0.9093853235244752,0.2946789562702179,0.2798638641834259,293.1261291503906,297.1499938964844,293.1499938964844,0.0038907316047698,-1901.22509765625,289.9156188964844,0.4936346411705017,0.050000000745058,0.2318808436393737,283.1412658691406,291.1499938964844,268.3299865722656,266.8878173828125,283.1072998046875,293.7669372558594,283.1393127441406,1.0,0.2428895831108093,0.7929664254188538,0.7929664254188538,1.0,1.0,-1.0590860843658447,0.444094181060791,0.6149919033050537,0.1979975253343582,0.0,0.0,1.0,45.69544219970703,58.0,-23.908876419067383,-0.0,149.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409380,293.09344482421875,297.1499938964844,293.1499938964844,0.1417866051197052,-3145.216796875,304.1385803222656,0.6983374953269958,0.1363770365715026,0.1237167418003082,293.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1259765625,0.4875629246234894,0.050000000745058,0.0489949248731136,293.0736999511719,297.1499938964844,293.1499938964844,0.3704942762851715,-5110.1201171875,304.1305847167969,0.8892029523849487,0.28672656416893,0.2010816931724548,293.1249084472656,297.1499938964844,293.1499938964844,0.386183351278305,-7133.77978515625,304.1416015625,0.8984384536743164,0.2953037619590759,0.2805655598640442,293.1229248046875,297.1499938964844,293.1499938964844,0.0039180261082947,-1915.0015869140625,289.9317321777344,0.4875629246234894,0.050000000745058,0.2324108332395553,283.1241149902344,291.1499938964844,268.3099975585937,266.8717041015625,283.0904541015625,293.7580261230469,283.1221618652344,1.0,0.2474846243858337,0.7926937937736511,0.7926937937736511,1.0,1.0,-1.0642151832580566,0.4463823437690735,0.6178327798843384,0.1990355551242828,0.0,0.0,1.0,48.587005615234375,61.0,-23.87526512145996,-0.0,156.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409440,293.09344482421875,297.1499938964844,293.1499938964844,0.1417866051197052,-3145.216796875,304.1385803222656,0.6983374953269958,0.1363770365715026,0.1237167418003082,293.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1259765625,0.4875629246234894,0.050000000745058,0.0489949248731136,293.0736999511719,297.1499938964844,293.1499938964844,0.3704942762851715,-5110.1201171875,304.1305847167969,0.8892029523849487,0.28672656416893,0.2010816931724548,293.1249084472656,297.1499938964844,293.1499938964844,0.386183351278305,-7133.77978515625,304.1416015625,0.8984384536743164,0.2953037619590759,0.2805655598640442,293.1229248046875,297.1499938964844,293.1499938964844,0.0039180261082947,-1915.0015869140625,289.9317321777344,0.4875629246234894,0.050000000745058,0.2324108332395553,283.1241149902344,291.1499938964844,268.3099975585937,266.8717041015625,283.0904541015625,293.7580261230469,283.1221618652344,1.0,0.2474846243858337,0.7926937937736511,0.7926937937736511,1.0,1.0,-1.0642151832580566,0.4463823437690735,0.6178327798843384,0.1990355551242828,0.0,0.0,1.0,48.587005615234375,61.0,-23.87526512145996,-0.0,156.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409500,293.0924987792969,297.1499938964844,293.1499938964844,0.143118143081665,-3168.268310546875,304.13824462890625,0.6956190466880798,0.1372757256031036,0.1245749443769455,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.117431640625,0.4845944046974182,0.050000000745058,0.0490520298480987,293.0746765136719,297.1499938964844,293.1499938964844,0.3721535205841064,-5127.29248046875,304.131103515625,0.8846592307090759,0.2874979674816131,0.2016707211732864,293.1249389648437,297.1499938964844,293.1499938964844,0.3870249092578888,-7145.5771484375,304.1416015625,0.8933153748512268,0.2956141233444214,0.2809156477451324,293.121337890625,297.1499938964844,293.1499938964844,0.0039321705698966,-1922.11865234375,289.9404296875,0.4845944046974182,0.050000000745058,0.2326817214488983,283.1155700683594,291.1499938964844,268.29998779296875,266.86358642578125,283.0821533203125,293.7535705566406,283.1136169433594,1.0,0.249789223074913,0.7925574779510498,0.7925574779510498,1.0,1.0,-1.0667660236358645,0.4475159645080566,0.6192501187324524,0.1995653361082077,0.0,0.0,1.0,50.06449508666992,61.0,-23.78932762145996,-0.0,159.75363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409560,293.09161376953125,297.1499938964844,293.1499938964844,0.144461378455162,-3191.45947265625,304.137939453125,0.6930069923400879,0.1381771713495254,0.1254380196332931,293.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10894775390625,0.4816331565380096,0.050000000745058,0.0491098202764987,293.07574462890625,297.1499938964844,293.1499938964844,0.3737694919109344,-5143.998046875,304.131591796875,0.8802499771118164,0.288245290517807,0.2022415697574615,293.125,297.1499938964844,293.1499938964844,0.387865275144577,-7157.349609375,304.1416015625,0.8883548378944397,0.2959232032299042,0.2812651395797729,293.1197814941406,297.1499938964844,293.1499938964844,0.0039466419257223,-1929.3846435546875,289.9495544433594,0.4816331565380096,0.050000000745058,0.2329558432102203,283.1070861816406,291.1499938964844,268.2900085449219,266.8554382324219,283.0739440917969,293.7491455078125,283.10516357421875,1.0,0.2520928084850311,0.7924137115478516,0.7924137115478516,1.0,1.0,-1.0693050622940063,0.448640763759613,0.6206642389297485,0.2001005560159683,0.0,0.0,1.0,51.55936050415039,64.0,-23.66674041748047,-0.0,163.18246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409620,293.09149169921875,297.1499938964844,293.1499938964844,0.1469698697328567,-3234.57177734375,304.1378173828125,0.6877664923667908,0.1396919339895248,0.1270189583301544,293.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906677246094,0.4755774438381195,0.050000000745058,0.049227587878704,293.0779113769531,297.1499938964844,293.1499938964844,0.376950740814209,-5176.8876953125,304.1324157714844,0.8718281984329224,0.2896865606307983,0.203344315290451,293.12506103515625,297.1499938964844,293.1499938964844,0.389588862657547,-7181.525390625,304.1415100097656,0.878898561000824,0.2965385317802429,0.2819633483886719,293.1166687011719,297.1499938964844,293.1499938964844,0.0039764652028679,-1944.432861328125,289.9678649902344,0.4755774438381195,0.050000000745058,0.2335144728422165,283.08843994140625,291.1499938964844,268.2699890136719,266.8390197753906,283.047607421875,293.7230834960937,283.0859375,1.0,0.2566800117492676,0.7921261191368103,0.7921261191368103,1.0,1.0,-1.0741761922836304,0.4507924914360046,0.6233837604522705,0.2011430710554123,0.0,0.0,1.0,54.6025505065918,67.0,-27.28363800048828,-0.0,170.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
