time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409680,293.09149169921875,297.1499938964844,293.1499938964844,0.1469698697328567,-3234.57177734375,304.1378173828125,0.6877664923667908,0.1396919339895248,0.1270189583301544,293.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906677246094,0.4755774438381195,0.050000000745058,0.049227587878704,293.0779113769531,297.1499938964844,293.1499938964844,0.376950740814209,-5176.8876953125,304.1324157714844,0.8718281984329224,0.2896865606307983,0.203344315290451,293.12506103515625,297.1499938964844,293.1499938964844,0.389588862657547,-7181.525390625,304.1415100097656,0.878898561000824,0.2965385317802429,0.2819633483886719,293.1166687011719,297.1499938964844,293.1499938964844,0.0039764652028679,-1944.432861328125,289.9678649902344,0.4755774438381195,0.050000000745058,0.2335144728422165,283.08843994140625,291.1499938964844,268.2699890136719,266.8390197753906,283.047607421875,293.7230834960937,283.0859375,1.0,0.2566800117492676,0.7921261191368103,0.7921261191368103,1.0,1.0,-1.0741761922836304,0.4507924914360046,0.6233837604522705,0.2011430710554123,0.0,0.0,1.0,54.6025505065918,67.0,-27.28363800048828,-0.0,170.1238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409740,293.0933532714844,297.1499938964844,293.1499938964844,0.1489390134811401,-3268.220947265625,304.1385803222656,0.6820972561836243,0.1407993286848068,0.128192737698555,293.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0676574707031,0.4690825343132019,0.050000000745058,0.0493482574820518,293.080078125,297.1499938964844,293.1499938964844,0.3801348805427551,-5209.84716796875,304.1329650878906,0.8639240860939026,0.2910692989826202,0.2044061422348022,293.1251525878906,297.1499938964844,293.1499938964844,0.3914185762405395,-7207.25048828125,304.14129638671875,0.8700443506240845,0.2971513271331787,0.282661885023117,293.1136779785156,297.1499938964844,293.1499938964844,0.0040079378522932,-1960.5042724609373,289.984375,0.4690825343132019,0.050000000745058,0.2340868860483169,283.0650329589844,291.1499938964844,268.25,266.82244873046875,283.01873779296875,293.691650390625,283.062255859375,1.0,0.261211097240448,0.791838526725769,0.791838526725769,1.0,1.0,-1.078529953956604,0.4527113735675812,0.6258186101913452,0.2020780891180038,0.0,0.0,1.0,57.71308898925781,70.0,-31.93473625183105,-0.0,177.09466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409800,293.0933532714844,297.1499938964844,293.1499938964844,0.1489390134811401,-3268.220947265625,304.1385803222656,0.6820972561836243,0.1407993286848068,0.128192737698555,293.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0676574707031,0.4690825343132019,0.050000000745058,0.0493482574820518,293.080078125,297.1499938964844,293.1499938964844,0.3801348805427551,-5209.84716796875,304.1329650878906,0.8639240860939026,0.2910692989826202,0.2044061422348022,293.1251525878906,297.1499938964844,293.1499938964844,0.3914185762405395,-7207.25048828125,304.14129638671875,0.8700443506240845,0.2971513271331787,0.282661885023117,293.1136779785156,297.1499938964844,293.1499938964844,0.0040079378522932,-1960.5042724609373,289.984375,0.4690825343132019,0.050000000745058,0.2340868860483169,283.0650329589844,291.1499938964844,268.25,266.82244873046875,283.01873779296875,293.691650390625,283.062255859375,1.0,0.261211097240448,0.791838526725769,0.791838526725769,1.0,1.0,-1.078529953956604,0.4527113735675812,0.6258186101913452,0.2020780891180038,0.0,0.0,1.0,57.71308898925781,70.0,-31.93473625183105,-0.0,177.09466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409860,293.0956115722656,297.1499938964844,293.1499938964844,0.1506886035203933,-3298.0458984375,304.13946533203125,0.6765657067298889,0.1417709290981292,0.1292032897472381,293.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0426025390625,0.4619225263595581,0.050000000745058,0.0494702756404876,293.0823059082031,297.1499938964844,293.1499938964844,0.3832592666149139,-5242.1435546875,304.1334228515625,0.8566018342971802,0.2923859357833862,0.205423817038536,293.1252746582031,297.1499938964844,293.1499938964844,0.3932923376560211,-7233.5595703125,304.1410827636719,0.8618682026863098,0.2977609634399414,0.2833589315414428,293.1107482910156,297.1499938964844,293.1499938964844,0.0040407497435808,-1977.292236328125,290.00115966796875,0.4619225263595581,0.050000000745058,0.2346656769514084,283.03985595703125,291.1499938964844,268.2300109863281,266.80572509765625,282.99090576171875,293.661376953125,283.0369567871094,1.0,0.2656703293323517,0.7915425300598145,0.7915425300598145,1.0,1.0,-1.0826423168182373,0.454515278339386,0.6281270384788513,0.2029785960912704,0.0,0.0,1.0,60.855255126953125,73.0,-34.582313537597656,-0.0,184.10366821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409920,293.0956115722656,297.1499938964844,293.1499938964844,0.1506886035203933,-3298.0458984375,304.13946533203125,0.6765657067298889,0.1417709290981292,0.1292032897472381,293.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0426025390625,0.4619225263595581,0.050000000745058,0.0494702756404876,293.0823059082031,297.1499938964844,293.1499938964844,0.3832592666149139,-5242.1435546875,304.1334228515625,0.8566018342971802,0.2923859357833862,0.205423817038536,293.1252746582031,297.1499938964844,293.1499938964844,0.3932923376560211,-7233.5595703125,304.1410827636719,0.8618682026863098,0.2977609634399414,0.2833589315414428,293.1107482910156,297.1499938964844,293.1499938964844,0.0040407497435808,-1977.292236328125,290.00115966796875,0.4619225263595581,0.050000000745058,0.2346656769514084,283.03985595703125,291.1499938964844,268.2300109863281,266.80572509765625,282.99090576171875,293.661376953125,283.0369567871094,1.0,0.2656703293323517,0.7915425300598145,0.7915425300598145,1.0,1.0,-1.0826423168182373,0.454515278339386,0.6281270384788513,0.2029785960912704,0.0,0.0,1.0,60.855255126953125,73.0,-34.582313537597656,-0.0,184.10366821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
409980,293.0979309082031,297.1499938964844,293.1499938964844,0.1523496359586715,-3326.321044921875,304.14019775390625,0.671364426612854,0.1426793187856674,0.1301482617855072,293.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.454867959022522,0.050000000745058,0.0495929680764675,293.0845642089844,297.1499938964844,293.1499938964844,0.3863101601600647,-5273.615234375,304.13385009765625,0.8498428463935852,0.2936469912528991,0.2064018100500106,293.1253662109375,297.1499938964844,293.1499938964844,0.3951831758022308,-7260.04931640625,304.1408996582031,0.8543480634689331,0.2983673214912414,0.2840535640716553,293.1078186035156,297.1499938964844,293.1499938964844,0.0040749413892626,-1994.7491455078125,290.01922607421875,0.454867959022522,0.050000000745058,0.2352476865053177,283.0140991210937,291.1499938964844,268.2099914550781,266.7888488769531,282.96441650390625,293.6329345703125,283.0111694335937,1.0,0.2700528800487518,0.7912464737892151,0.7912464737892151,1.0,1.0,-1.086629867553711,0.4562553167343139,0.6303746104240417,0.2038763165473938,0.0,0.0,1.0,64.01368713378906,61.0,-35.67022705078125,-0.0,191.1543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410040,293.0979309082031,297.1499938964844,293.1499938964844,0.1523496359586715,-3326.321044921875,304.14019775390625,0.671364426612854,0.1426793187856674,0.1301482617855072,293.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0168762207031,0.454867959022522,0.050000000745058,0.0495929680764675,293.0845642089844,297.1499938964844,293.1499938964844,0.3863101601600647,-5273.615234375,304.13385009765625,0.8498428463935852,0.2936469912528991,0.2064018100500106,293.1253662109375,297.1499938964844,293.1499938964844,0.3951831758022308,-7260.04931640625,304.1408996582031,0.8543480634689331,0.2983673214912414,0.2840535640716553,293.1078186035156,297.1499938964844,293.1499938964844,0.0040749413892626,-1994.7491455078125,290.01922607421875,0.454867959022522,0.050000000745058,0.2352476865053177,283.0140991210937,291.1499938964844,268.2099914550781,266.7888488769531,282.96441650390625,293.6329345703125,283.0111694335937,1.0,0.2700528800487518,0.7912464737892151,0.7912464737892151,1.0,1.0,-1.086629867553711,0.4562553167343139,0.6303746104240417,0.2038763165473938,0.0,0.0,1.0,64.01368713378906,61.0,-35.67022705078125,-0.0,191.1543426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410100,293.0990295410156,297.1499938964844,293.1499938964844,0.1530800610780716,-3338.71630859375,304.1406555175781,0.6719018220901489,0.143124520778656,0.1305513978004455,293.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039978027344,0.4546740651130676,0.050000000745058,0.0495964996516704,293.0856018066406,297.1499938964844,293.1499938964844,0.3877162337303161,-5288.02880859375,304.1342468261719,0.8501957654953003,0.2942698895931244,0.2068370133638382,293.1253967285156,297.1499938964844,293.1499938964844,0.3960365653038025,-7271.8994140625,304.1410217285156,0.854404628276825,0.2986747920513153,0.2843436896800995,293.1063537597656,297.1499938964844,293.1499938964844,0.0040875868871808,-2001.364501953125,290.0289611816406,0.4546740651130676,0.050000000745058,0.2352644503116607,283.0012512207031,291.1499938964844,268.20001220703125,266.78033447265625,282.95196533203125,293.6195983886719,282.99835205078125,1.0,0.2699788808822632,0.7910984754562378,0.7910984754562378,1.0,1.0,-1.088009476661682,0.4568557441234588,0.6311537027359009,0.2041736245155334,0.0,0.0,1.0,64.12100219726562,61.0,-35.680171966552734,-0.0,191.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410160,293.0999755859375,297.1499938964844,293.1499938964844,0.1537589877843856,-3350.226806640625,304.14111328125,0.674589216709137,0.1435804665088653,0.1309209764003753,293.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913330078125,0.4566997587680816,0.050000000745058,0.049559935927391,293.08648681640625,297.1499938964844,293.1499938964844,0.3890652060508728,-5301.8291015625,304.1346435546875,0.8530847430229187,0.2949117124080658,0.2072498053312301,293.1253356933594,297.1499938964844,293.1499938964844,0.3968322873115539,-7282.9033203125,304.1412048339844,0.8570320010185242,0.2989950180053711,0.2846026122570038,293.1048889160156,297.1499938964844,293.1499938964844,0.0040970272384583,-2006.4486083984373,290.0392761230469,0.4566997587680816,0.050000000745058,0.2350909858942031,282.9886169433594,291.1499938964844,268.19000244140625,266.7718200683594,282.94024658203125,293.6073303222656,282.9858093261719,1.0,0.2688015401363373,0.790948212146759,0.790948212146759,1.0,1.0,-1.0890073776245115,0.457290917634964,0.6317164897918701,0.2043693959712982,0.0,0.0,1.0,63.20768737792969,49.0,-35.283843994140625,-0.0,190.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410220,293.1015625,297.1499938964844,293.1499938964844,0.155036523938179,-3371.86474609375,304.1419372558594,0.6850610971450806,0.1445280611515045,0.1316121965646743,293.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.96697998046875,0.4659345149993896,0.050000000745058,0.0494033209979534,293.0877685546875,297.1499938964844,293.1499938964844,0.3916918635368347,-5328.6806640625,304.1353759765625,0.8649453520774841,0.2962580919265747,0.2080562263727188,293.12506103515625,297.1499938964844,293.1499938964844,0.3983216881752014,-7303.43359375,304.14166259765625,0.8683999180793762,0.299677699804306,0.2850754261016845,293.1019897460937,297.1499938964844,293.1499938964844,0.0041093286126852,-2013.43896484375,290.061767578125,0.4659345149993896,0.050000000745058,0.2343480736017227,282.96441650390625,291.1499938964844,268.1700134277344,266.7546081542969,282.91876220703125,293.5855712890625,282.9617919921875,1.0,0.2637048065662384,0.7906476259231567,0.7906476259231567,1.0,1.0,-1.0902931690216064,0.4578489363193512,0.6324442625045776,0.2045862674713134,0.0,0.0,1.0,59.25783920288086,37.0,-33.631202697753906,-0.0,183.4701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410280,293.1015625,297.1499938964844,293.1499938964844,0.155036523938179,-3371.86474609375,304.1419372558594,0.6850610971450806,0.1445280611515045,0.1316121965646743,293.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.96697998046875,0.4659345149993896,0.050000000745058,0.0494033209979534,293.0877685546875,297.1499938964844,293.1499938964844,0.3916918635368347,-5328.6806640625,304.1353759765625,0.8649453520774841,0.2962580919265747,0.2080562263727188,293.12506103515625,297.1499938964844,293.1499938964844,0.3983216881752014,-7303.43359375,304.14166259765625,0.8683999180793762,0.299677699804306,0.2850754261016845,293.1019897460937,297.1499938964844,293.1499938964844,0.0041093286126852,-2013.43896484375,290.061767578125,0.4659345149993896,0.050000000745058,0.2343480736017227,282.96441650390625,291.1499938964844,268.1700134277344,266.7546081542969,282.91876220703125,293.5855712890625,282.9617919921875,1.0,0.2637048065662384,0.7906476259231567,0.7906476259231567,1.0,1.0,-1.0902931690216064,0.4578489363193512,0.6324442625045776,0.2045862674713134,0.0,0.0,1.0,59.25783920288086,37.0,-33.631202697753906,-0.0,183.4701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410340,293.10272216796875,297.1499938964844,293.1499938964844,0.1562413424253463,-3392.246337890625,304.1426086425781,0.702120840549469,0.1455160826444625,0.1322640031576156,293.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.4788019955158233,0.050000000745058,0.0491650626063346,293.08856201171875,297.1499938964844,293.1499938964844,0.3942619860172272,-5354.94287109375,304.135986328125,0.8850655555725098,0.2976764440536499,0.2088554054498672,293.1245422363281,297.1499938964844,293.1499938964844,0.399719625711441,-7322.6630859375,304.14208984375,0.8879967331886292,0.3004144728183746,0.2855185866355896,293.0990905761719,297.1499938964844,293.1499938964844,0.0041152383200824,-2017.305908203125,290.0870361328125,0.4788019955158233,0.050000000745058,0.2332178950309753,282.94189453125,291.1499938964844,268.1499938964844,266.7372131347656,282.8994445800781,293.5668334960937,282.939453125,1.0,0.2557259500026703,0.7903470993041992,0.7903470993041992,1.0,1.0,-1.0909243822097778,0.4581159353256225,0.6328083872795105,0.2046506255865097,0.0,0.0,1.0,53.23224258422852,25.0,-31.42214012145996,-0.0,172.4778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410400,293.10272216796875,297.1499938964844,293.1499938964844,0.1562413424253463,-3392.246337890625,304.1426086425781,0.702120840549469,0.1455160826444625,0.1322640031576156,293.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.4788019955158233,0.050000000745058,0.0491650626063346,293.08856201171875,297.1499938964844,293.1499938964844,0.3942619860172272,-5354.94287109375,304.135986328125,0.8850655555725098,0.2976764440536499,0.2088554054498672,293.1245422363281,297.1499938964844,293.1499938964844,0.399719625711441,-7322.6630859375,304.14208984375,0.8879967331886292,0.3004144728183746,0.2855185866355896,293.0990905761719,297.1499938964844,293.1499938964844,0.0041152383200824,-2017.305908203125,290.0870361328125,0.4788019955158233,0.050000000745058,0.2332178950309753,282.94189453125,291.1499938964844,268.1499938964844,266.7372131347656,282.8994445800781,293.5668334960937,282.939453125,1.0,0.2557259500026703,0.7903470993041992,0.7903470993041992,1.0,1.0,-1.0909243822097778,0.4581159353256225,0.6328083872795105,0.2046506255865097,0.0,0.0,1.0,53.23224258422852,25.0,-31.42214012145996,-0.0,172.4778289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410460,293.1036071777344,297.1499938964844,293.1499938964844,0.1574024558067321,-3411.8662109375,304.14312744140625,0.7250472903251648,0.1465375870466232,0.1328961700201034,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2257080078125,0.4942256808280945,0.050000000745058,0.0488725937902927,293.0889587402344,297.1499938964844,293.1499938964844,0.3967933654785156,-5380.796875,304.13641357421875,0.9154609441757202,0.2991482019424438,0.2096547782421112,293.12384033203125,297.1499938964844,293.1499938964844,0.4010608196258545,-7341.10693359375,304.1424865722656,0.9180460572242736,0.3011979162693023,0.285953551530838,293.09625244140625,297.1499938964844,293.1499938964844,0.0041169179603457,-2019.0706787109373,290.11492919921875,0.4942256808280945,0.050000000745058,0.2318305522203445,282.9210205078125,291.1499938964844,268.1300048828125,266.7196350097656,282.882080078125,293.5511169433594,282.9187927246094,1.0,0.2455179095268249,0.7900722622871399,0.7900722622871399,1.0,1.0,-1.0911484956741333,0.4582034349441528,0.6329450011253357,0.2046258747577667,0.0,0.0,1.0,45.82878875732422,25.0,-29.02899169921875,-0.0,158.7996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410520,293.1036071777344,297.1499938964844,293.1499938964844,0.1574024558067321,-3411.8662109375,304.14312744140625,0.7250472903251648,0.1465375870466232,0.1328961700201034,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2257080078125,0.4942256808280945,0.050000000745058,0.0488725937902927,293.0889587402344,297.1499938964844,293.1499938964844,0.3967933654785156,-5380.796875,304.13641357421875,0.9154609441757202,0.2991482019424438,0.2096547782421112,293.12384033203125,297.1499938964844,293.1499938964844,0.4010608196258545,-7341.10693359375,304.1424865722656,0.9180460572242736,0.3011979162693023,0.285953551530838,293.09625244140625,297.1499938964844,293.1499938964844,0.0041169179603457,-2019.0706787109373,290.11492919921875,0.4942256808280945,0.050000000745058,0.2318305522203445,282.9210205078125,291.1499938964844,268.1300048828125,266.7196350097656,282.882080078125,293.5511169433594,282.9187927246094,1.0,0.2455179095268249,0.7900722622871399,0.7900722622871399,1.0,1.0,-1.0911484956741333,0.4582034349441528,0.6329450011253357,0.2046258747577667,0.0,0.0,1.0,45.82878875732422,25.0,-29.02899169921875,-0.0,158.7996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410580,293.1043701171875,297.1499938964844,293.1499938964844,0.1586717665195465,-3433.3193359375,304.143310546875,0.7448251843452454,0.1475567072629928,0.133610114455223,293.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056091308594,0.5081576704978943,0.050000000745058,0.0486554354429245,293.0893249511719,297.1499938964844,293.1499938964844,0.3994526267051697,-5408.0419921875,304.1365051269531,0.946141481399536,0.3006224036216736,0.210525244474411,293.1231689453125,297.1499938964844,293.1499938964844,0.4025380313396454,-7361.59326171875,304.1425170898437,0.9479455947875975,0.3020020127296448,0.2864922881126404,293.09344482421875,297.1499938964844,293.1499938964844,0.0041256747208535,-2024.087646484375,290.1453857421875,0.5081576704978943,0.050000000745058,0.2308004349470138,282.9017028808594,291.1499938964844,268.1099853515625,266.7018127441406,282.8646240234375,293.5355224609375,282.8995666503906,1.0,0.2381249964237213,0.7897973656654358,0.7897973656654358,1.0,1.0,-1.092199206352234,0.458643764257431,0.6335554718971252,0.2048348188400268,0.0,0.0,1.0,40.3438606262207,25.0,-27.226680755615234,-0.0,148.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410640,293.1043701171875,297.1499938964844,293.1499938964844,0.1586717665195465,-3433.3193359375,304.143310546875,0.7448251843452454,0.1475567072629928,0.133610114455223,293.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9056091308594,0.5081576704978943,0.050000000745058,0.0486554354429245,293.0893249511719,297.1499938964844,293.1499938964844,0.3994526267051697,-5408.0419921875,304.1365051269531,0.946141481399536,0.3006224036216736,0.210525244474411,293.1231689453125,297.1499938964844,293.1499938964844,0.4025380313396454,-7361.59326171875,304.1425170898437,0.9479455947875975,0.3020020127296448,0.2864922881126404,293.09344482421875,297.1499938964844,293.1499938964844,0.0041256747208535,-2024.087646484375,290.1453857421875,0.5081576704978943,0.050000000745058,0.2308004349470138,282.9017028808594,291.1499938964844,268.1099853515625,266.7018127441406,282.8646240234375,293.5355224609375,282.8995666503906,1.0,0.2381249964237213,0.7897973656654358,0.7897973656654358,1.0,1.0,-1.092199206352234,0.458643764257431,0.6335554718971252,0.2048348188400268,0.0,0.0,1.0,40.3438606262207,25.0,-27.226680755615234,-0.0,148.90269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410700,293.10479736328125,297.1499938964844,293.1499938964844,0.1593229174613952,-3444.31201171875,304.1433410644531,0.7539976835250854,0.1480502784252166,0.1339782178401947,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.894287109375,0.5146865844726562,0.050000000745058,0.0485711619257926,293.089599609375,297.1499938964844,293.1499938964844,0.400794118642807,-5421.775390625,304.13653564453125,0.9591662883758544,0.3013374805450439,0.210966020822525,293.12286376953125,297.1499938964844,293.1499938964844,0.4033138155937195,-7372.3720703125,304.1424865722656,0.9605190753936768,0.302401065826416,0.2867851853370666,293.0920104980469,297.1499938964844,293.1499938964844,0.0041325371712446,-2027.756591796875,290.1614685058594,0.5146865844726562,0.050000000745058,0.2304006814956665,282.8922119140625,291.1499938964844,268.1000061035156,266.6928405761719,282.85577392578125,293.5274963378906,282.8901062011719,1.0,0.2351672351360321,0.7896599769592285,0.7896599769592285,1.0,1.0,-1.0929405689239502,0.4589546322822571,0.6339859366416931,0.2050043791532516,0.0,0.0,1.0,38.21998977661133,25.0,-26.706727981567383,-0.0,145.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410760,293.1052551269531,297.1499938964844,293.1499938964844,0.1599759608507156,-3455.3251953125,304.14337158203125,0.762798547744751,0.1485327631235122,0.1343476325273513,293.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8849182128906,0.5209642052650452,0.050000000745058,0.0484987720847129,293.0899353027344,297.1499938964844,293.1499938964844,0.4021303355693817,-5435.4375,304.13653564453125,0.9704891443252563,0.3020371198654175,0.211404800415039,293.1225891113281,297.1499938964844,293.1499938964844,0.4041036963462829,-7383.34619140625,304.14239501953125,0.9714316129684448,0.3027969598770141,0.2870872616767883,293.0905456542969,297.1499938964844,293.1499938964844,0.0041406890377402,-2032.0245361328125,290.1781311035156,0.5209642052650452,0.050000000745058,0.2300572842359542,282.8828430175781,291.1499938964844,268.0899963378906,266.68377685546875,282.846923828125,293.5194702148437,282.8807373046875,1.0,0.2326197922229766,0.789524257183075,0.789524257183075,1.0,1.0,-1.0937741994857788,0.4593043327331543,0.6344698071479797,0.2052021473646164,0.0,0.0,1.0,36.39833450317383,28.0,-26.29652404785156,-0.0,141.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410820,293.10626220703125,297.1499938964844,293.1499938964844,0.1613136976957321,-3477.85791015625,304.1433410644531,0.7755540013313293,0.1494610160589218,0.1351071149110794,293.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664245605469,0.5297753214836121,0.050000000745058,0.0484088286757469,293.0907897949219,297.1499938964844,293.1499938964844,0.4048172533512115,-5462.8837890625,304.1365661621094,0.9847387075424194,0.3033846020698547,0.2122887372970581,293.1221923828125,297.1499938964844,293.1499938964844,0.4057555496692657,-7406.314453125,304.1421813964844,0.9850418567657472,0.3035746812820434,0.2877347767353058,293.0876159667969,297.1499938964844,293.1499938964844,0.0041626072488725,-2043.1856689453125,290.21307373046875,0.5297753214836121,0.050000000745058,0.229630634188652,282.8643493652344,291.1499938964844,268.07000732421875,266.6655578613281,282.8291320800781,293.5033874511719,282.8623046875,1.0,0.2296812385320663,0.7892528176307678,0.7892528176307678,1.0,1.0,-1.0959036350250244,0.4602003991603851,0.6357032060623169,0.2057308554649353,0.0,0.0,1.0,34.150272369384766,31.0,-25.74842834472656,-0.0,138.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410880,293.10626220703125,297.1499938964844,293.1499938964844,0.1613136976957321,-3477.85791015625,304.1433410644531,0.7755540013313293,0.1494610160589218,0.1351071149110794,293.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664245605469,0.5297753214836121,0.050000000745058,0.0484088286757469,293.0907897949219,297.1499938964844,293.1499938964844,0.4048172533512115,-5462.8837890625,304.1365661621094,0.9847387075424194,0.3033846020698547,0.2122887372970581,293.1221923828125,297.1499938964844,293.1499938964844,0.4057555496692657,-7406.314453125,304.1421813964844,0.9850418567657472,0.3035746812820434,0.2877347767353058,293.0876159667969,297.1499938964844,293.1499938964844,0.0041626072488725,-2043.1856689453125,290.21307373046875,0.5297753214836121,0.050000000745058,0.229630634188652,282.8643493652344,291.1499938964844,268.07000732421875,266.6655578613281,282.8291320800781,293.5033874511719,282.8623046875,1.0,0.2296812385320663,0.7892528176307678,0.7892528176307678,1.0,1.0,-1.0959036350250244,0.4602003991603851,0.6357032060623169,0.2057308554649353,0.0,0.0,1.0,34.150272369384766,31.0,-25.74842834472656,-0.0,138.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
410940,293.107421875,297.1499938964844,293.1499938964844,0.162658229470253,-3500.454833984375,304.143310546875,0.7823998332023621,0.1503384858369827,0.1358691155910492,293.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481140136719,0.5339743494987488,0.050000000745058,0.0483699440956115,293.0919189453125,297.1499938964844,293.1499938964844,0.4074771702289581,-5489.9853515625,304.1365966796875,0.9912851452827454,0.3046590983867645,0.213159367442131,293.1219177246094,297.1499938964844,293.1499938964844,0.4074626266956329,-7430.021484375,304.1419372558594,0.9911157488822936,0.3043301701545715,0.2884128093719482,293.0845947265625,297.1499938964844,293.1499938964844,0.0041902353987097,-2057.00830078125,290.25018310546875,0.5339743494987488,0.050000000745058,0.2294461876153946,282.8460693359375,291.1499938964844,268.04998779296875,266.64715576171875,282.811279296875,293.4872741699219,282.8440246582031,1.0,0.2286456078290939,0.7889814376831055,0.7889814376831055,1.0,1.0,-1.0984089374542236,0.4612548649311065,0.6371540427207947,0.20637246966362,0.0,0.0,1.0,33.200557708740234,34.0,-25.436203002929688,-0.0,137.24789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411000,293.107421875,297.1499938964844,293.1499938964844,0.162658229470253,-3500.454833984375,304.143310546875,0.7823998332023621,0.1503384858369827,0.1358691155910492,293.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8481140136719,0.5339743494987488,0.050000000745058,0.0483699440956115,293.0919189453125,297.1499938964844,293.1499938964844,0.4074771702289581,-5489.9853515625,304.1365966796875,0.9912851452827454,0.3046590983867645,0.213159367442131,293.1219177246094,297.1499938964844,293.1499938964844,0.4074626266956329,-7430.021484375,304.1419372558594,0.9911157488822936,0.3043301701545715,0.2884128093719482,293.0845947265625,297.1499938964844,293.1499938964844,0.0041902353987097,-2057.00830078125,290.25018310546875,0.5339743494987488,0.050000000745058,0.2294461876153946,282.8460693359375,291.1499938964844,268.04998779296875,266.64715576171875,282.811279296875,293.4872741699219,282.8440246582031,1.0,0.2286456078290939,0.7889814376831055,0.7889814376831055,1.0,1.0,-1.0984089374542236,0.4612548649311065,0.6371540427207947,0.20637246966362,0.0,0.0,1.0,33.200557708740234,34.0,-25.436203002929688,-0.0,137.24789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411060,293.1086120605469,297.1499938964844,293.1499938964844,0.1639976799488067,-3522.915283203125,304.143310546875,0.7840410470962524,0.1511719971895218,0.1366255581378936,293.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8299865722656,0.5340957045555115,0.050000000745058,0.0483688376843929,293.0932006835937,297.1499938964844,293.1499938964844,0.4100976884365082,-5516.61669921875,304.1366882324219,0.992465317249298,0.3058697581291199,0.2140115797519683,293.121826171875,297.1499938964844,293.1499938964844,0.4092042446136474,-7454.16162109375,304.1417236328125,0.9918909668922424,0.3050649762153625,0.2891086041927337,293.08154296875,297.1499938964844,293.1499938964844,0.0042225150391459,-2072.985107421875,290.2895202636719,0.5340957045555115,0.050000000745058,0.2294409275054931,282.82794189453125,291.1499938964844,268.0299987792969,266.6285705566406,282.7936096191406,293.47137451171875,282.8259582519531,1.0,0.2290650010108947,0.7886896133422852,0.7886896133422852,1.0,1.0,-1.1011672019958496,0.4624136090278625,0.6387535929679871,0.2070893347263336,0.0,0.0,1.0,33.211212158203125,37.0,-25.18281364440918,-0.0,137.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411120,293.1086120605469,297.1499938964844,293.1499938964844,0.1639976799488067,-3522.915283203125,304.143310546875,0.7840410470962524,0.1511719971895218,0.1366255581378936,293.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8299865722656,0.5340957045555115,0.050000000745058,0.0483688376843929,293.0932006835937,297.1499938964844,293.1499938964844,0.4100976884365082,-5516.61669921875,304.1366882324219,0.992465317249298,0.3058697581291199,0.2140115797519683,293.121826171875,297.1499938964844,293.1499938964844,0.4092042446136474,-7454.16162109375,304.1417236328125,0.9918909668922424,0.3050649762153625,0.2891086041927337,293.08154296875,297.1499938964844,293.1499938964844,0.0042225150391459,-2072.985107421875,290.2895202636719,0.5340957045555115,0.050000000745058,0.2294409275054931,282.82794189453125,291.1499938964844,268.0299987792969,266.6285705566406,282.7936096191406,293.47137451171875,282.8259582519531,1.0,0.2290650010108947,0.7886896133422852,0.7886896133422852,1.0,1.0,-1.1011672019958496,0.4624136090278625,0.6387535929679871,0.2070893347263336,0.0,0.0,1.0,33.211212158203125,37.0,-25.18281364440918,-0.0,137.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411180,293.1097717285156,297.1499938964844,293.1499938964844,0.1653407663106918,-3545.38818359375,304.143310546875,0.7816668152809143,0.1519839465618133,0.1373834162950515,293.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81866455078125,0.5310898423194885,0.050000000745058,0.0483963564038276,293.0946044921875,297.1499938964844,293.1499938964844,0.4126747846603393,-5542.74267578125,304.1368408203125,0.989724099636078,0.3070263266563415,0.2148457467555999,293.1217956542969,297.1499938964844,293.1499938964844,0.4109648466110229,-7478.5107421875,304.1415405273437,0.988744616508484,0.3057816922664642,0.2898153364658355,293.07843017578125,297.1499938964844,293.1499938964844,0.0042586103081703,-2090.704833984375,290.3309936523437,0.5310898423194885,0.050000000745058,0.2295714765787124,282.8101501464844,291.1499938964844,268.010009765625,266.60986328125,282.77642822265625,293.4563293457031,282.8081970214844,1.0,0.2305829375982284,0.7883978486061096,0.7883978486061096,1.0,1.0,-1.1041160821914673,0.4636523127555847,0.6404637694358826,0.2078652679920196,0.0,0.0,1.0,33.94966125488281,40.0,-24.77851295471192,-0.0,140.1557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411240,293.1097717285156,297.1499938964844,293.1499938964844,0.1653407663106918,-3545.38818359375,304.143310546875,0.7816668152809143,0.1519839465618133,0.1373834162950515,293.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81866455078125,0.5310898423194885,0.050000000745058,0.0483963564038276,293.0946044921875,297.1499938964844,293.1499938964844,0.4126747846603393,-5542.74267578125,304.1368408203125,0.989724099636078,0.3070263266563415,0.2148457467555999,293.1217956542969,297.1499938964844,293.1499938964844,0.4109648466110229,-7478.5107421875,304.1415405273437,0.988744616508484,0.3057816922664642,0.2898153364658355,293.07843017578125,297.1499938964844,293.1499938964844,0.0042586103081703,-2090.704833984375,290.3309936523437,0.5310898423194885,0.050000000745058,0.2295714765787124,282.8101501464844,291.1499938964844,268.010009765625,266.60986328125,282.77642822265625,293.4563293457031,282.8081970214844,1.0,0.2305829375982284,0.7883978486061096,0.7883978486061096,1.0,1.0,-1.1041160821914673,0.4636523127555847,0.6404637694358826,0.2078652679920196,0.0,0.0,1.0,33.94966125488281,40.0,-24.77851295471192,-0.0,140.1557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411300,293.1103210449219,297.1499938964844,293.1499938964844,0.166020393371582,-3556.74365234375,304.1432800292969,0.7793769240379333,0.1523858308792114,0.1377667337656021,293.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8034362792969,0.5287429690361023,0.050000000745058,0.0484186857938766,293.0953063964844,297.1499938964844,293.1499938964844,0.4139489829540252,-5555.64013671875,304.13690185546875,0.9871788620948792,0.3075864017009735,0.2152560800313949,293.121826171875,297.1499938964844,293.1499938964844,0.4118519127368927,-7490.7607421875,304.1414794921875,0.9859851002693176,0.3061340153217315,0.2901713848114013,293.0768737792969,297.1499938964844,293.1499938964844,0.0042779669165611,-2100.163330078125,290.3525390625,0.5287429690361023,0.050000000745058,0.2296773940324783,282.8013000488281,291.1499938964844,268.0,266.6004638671875,282.7677307128906,293.4486083984375,282.7993469238281,1.0,0.2316658645868301,0.7882519364356995,0.7882519364356995,1.0,1.0,-1.1056499481201172,0.4642966389656067,0.6413533091545105,0.2082718908786773,0.0,0.0,1.0,34.536827087402344,40.0,-24.698097229003903,-0.0,141.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411360,293.1108703613281,297.1499938964844,293.1499938964844,0.1667034029960632,-3568.143310546875,304.1432800292969,0.7765440940856934,0.1527843922376632,0.1381517499685287,293.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944641113281,0.5259971618652344,0.050000000745058,0.0484458208084106,293.0960388183594,297.1499938964844,293.1499938964844,0.4152129590511322,-5568.42041015625,304.1369934082031,0.9839659929275512,0.3081353306770324,0.2156619280576706,293.1218566894531,297.1499938964844,293.1499938964844,0.4127417802810669,-7503.0361328125,304.14141845703125,0.9825473427772522,0.3064826130867004,0.2905286252498626,293.0752868652344,297.1499938964844,293.1499938964844,0.0042981286533176,-2109.98583984375,290.3746643066406,0.5259971618652344,0.050000000745058,0.2298061251640319,282.79248046875,291.1499938964844,267.989990234375,266.5910339355469,282.7591552734375,293.4410400390625,282.79052734375,1.0,0.2329262048006057,0.7880979776382446,0.7880979776382446,1.0,1.0,-1.1072150468826294,0.4649532437324524,0.642261803150177,0.2086876779794693,0.0,0.0,1.0,35.24615478515625,43.0,-24.58503150939941,-0.0,143.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411420,293.11187744140625,297.1499938964844,293.1499938964844,0.1680756658315658,-3591.008544921875,304.1432189941406,0.7697570323944092,0.1535721570253372,0.1389246433973312,293.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769775390625,0.5197369456291199,0.050000000745058,0.0485122166574001,293.0975341796875,297.1499938964844,293.1499938964844,0.4177088439464569,-5593.61669921875,304.1371765136719,0.9758378267288208,0.3092021048069,0.2164603769779205,293.1219787597656,297.1499938964844,293.1499938964844,0.4145276546478271,-7527.6357421875,304.14129638671875,0.9739388227462769,0.3071721792221069,0.2912464141845703,293.07208251953125,297.1499938964844,293.1499938964844,0.0043406332843005,-2130.6044921875,290.42059326171875,0.5197369456291199,0.050000000745058,0.2301210612058639,282.7750244140625,291.1499938964844,267.9700012207031,266.57208251953125,282.74224853515625,293.4263916015625,282.7731018066406,1.0,0.2358812242746353,0.7877900004386902,0.7877900004386902,1.0,1.0,-1.1104203462600708,0.4662977755069732,0.6441226005554199,0.2095436006784439,0.0,0.0,1.0,36.97305679321289,46.0,-24.2764949798584,-0.0,147.5475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411480,293.11187744140625,297.1499938964844,293.1499938964844,0.1680756658315658,-3591.008544921875,304.1432189941406,0.7697570323944092,0.1535721570253372,0.1389246433973312,293.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7769775390625,0.5197369456291199,0.050000000745058,0.0485122166574001,293.0975341796875,297.1499938964844,293.1499938964844,0.4177088439464569,-5593.61669921875,304.1371765136719,0.9758378267288208,0.3092021048069,0.2164603769779205,293.1219787597656,297.1499938964844,293.1499938964844,0.4145276546478271,-7527.6357421875,304.14129638671875,0.9739388227462769,0.3071721792221069,0.2912464141845703,293.07208251953125,297.1499938964844,293.1499938964844,0.0043406332843005,-2130.6044921875,290.42059326171875,0.5197369456291199,0.050000000745058,0.2301210612058639,282.7750244140625,291.1499938964844,267.9700012207031,266.57208251953125,282.74224853515625,293.4263916015625,282.7731018066406,1.0,0.2358812242746353,0.7877900004386902,0.7877900004386902,1.0,1.0,-1.1104203462600708,0.4662977755069732,0.6441226005554199,0.2095436006784439,0.0,0.0,1.0,36.97305679321289,46.0,-24.2764949798584,-0.0,147.5475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
