time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411540,293.11279296875,297.1499938964844,293.1499938964844,0.1694541871547699,-3613.92529296875,304.1431884765625,0.762130618095398,0.1543493568897247,0.1397000551223755,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.759765625,0.5129953026771545,0.050000000745058,0.0485919117927551,293.0989990234375,297.1499938964844,293.1499938964844,0.420160710811615,-5618.318359375,304.1373596191406,0.9658650755882264,0.3102301359176636,0.2172410488128662,293.1220703125,297.1499938964844,293.1499938964844,0.4163371324539184,-7552.52734375,304.14117431640625,0.9634713530540466,0.3078669011592865,0.2919782102108001,293.06884765625,297.1499938964844,293.1499938964844,0.0043857740238308,-2152.384765625,290.4687194824219,0.5129953026771545,0.050000000745058,0.230499118566513,282.7578430175781,291.1499938964844,267.95001220703125,266.5530700683594,282.7256774902344,293.41229248046875,282.7559509277344,1.0,0.2392918914556503,0.787481963634491,0.787481963634491,1.0,1.0,-1.113715887069702,0.467680275440216,0.6460356712341309,0.2104287594556808,0.0,0.0,1.0,39.03828811645508,49.0,-23.912940979003903,-0.0,152.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411600,293.11279296875,297.1499938964844,293.1499938964844,0.1694541871547699,-3613.92529296875,304.1431884765625,0.762130618095398,0.1543493568897247,0.1397000551223755,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.759765625,0.5129953026771545,0.050000000745058,0.0485919117927551,293.0989990234375,297.1499938964844,293.1499938964844,0.420160710811615,-5618.318359375,304.1373596191406,0.9658650755882264,0.3102301359176636,0.2172410488128662,293.1220703125,297.1499938964844,293.1499938964844,0.4163371324539184,-7552.52734375,304.14117431640625,0.9634713530540466,0.3078669011592865,0.2919782102108001,293.06884765625,297.1499938964844,293.1499938964844,0.0043857740238308,-2152.384765625,290.4687194824219,0.5129953026771545,0.050000000745058,0.230499118566513,282.7578430175781,291.1499938964844,267.95001220703125,266.5530700683594,282.7256774902344,293.41229248046875,282.7559509277344,1.0,0.2392918914556503,0.787481963634491,0.787481963634491,1.0,1.0,-1.113715887069702,0.467680275440216,0.6460356712341309,0.2104287594556808,0.0,0.0,1.0,39.03828811645508,49.0,-23.912940979003903,-0.0,152.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411660,293.1136474609375,297.1499938964844,293.1499938964844,0.1708384156227111,-3636.885009765625,304.1431579589844,0.7542804479598999,0.1551190912723541,0.1404777765274047,293.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.5062524080276489,0.050000000745058,0.0486818216741085,293.1004943847656,297.1499938964844,293.1499938964844,0.4225678443908691,-5642.521484375,304.1375732421875,0.9546067714691162,0.3112225234508514,0.2180040329694748,293.1221008300781,297.1499938964844,293.1499938964844,0.4181750416755676,-7577.7783203125,304.1410522460937,0.9517434239387512,0.3085672557353973,0.2927267551422119,293.0656433105469,297.1499938964844,293.1499938964844,0.0044332705438137,-2175.1845703125,290.5189208984375,0.5062524080276489,0.050000000745058,0.2309256047010421,282.7409362792969,291.1499938964844,267.92999267578125,266.5339660644531,282.7094116210937,293.39874267578125,282.7391052246094,1.0,0.2430258840322494,0.7871619462966919,0.7871619462966919,1.0,1.0,-1.1170835494995115,0.4690918624401092,0.6479916572570801,0.2113362550735473,0.0,0.0,1.0,41.36336898803711,52.0,-23.51255798339844,-0.0,157.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411720,293.1136474609375,297.1499938964844,293.1499938964844,0.1708384156227111,-3636.885009765625,304.1431579589844,0.7542804479598999,0.1551190912723541,0.1404777765274047,293.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7428283691406,0.5062524080276489,0.050000000745058,0.0486818216741085,293.1004943847656,297.1499938964844,293.1499938964844,0.4225678443908691,-5642.521484375,304.1375732421875,0.9546067714691162,0.3112225234508514,0.2180040329694748,293.1221008300781,297.1499938964844,293.1499938964844,0.4181750416755676,-7577.7783203125,304.1410522460937,0.9517434239387512,0.3085672557353973,0.2927267551422119,293.0656433105469,297.1499938964844,293.1499938964844,0.0044332705438137,-2175.1845703125,290.5189208984375,0.5062524080276489,0.050000000745058,0.2309256047010421,282.7409362792969,291.1499938964844,267.92999267578125,266.5339660644531,282.7094116210937,293.39874267578125,282.7391052246094,1.0,0.2430258840322494,0.7871619462966919,0.7871619462966919,1.0,1.0,-1.1170835494995115,0.4690918624401092,0.6479916572570801,0.2113362550735473,0.0,0.0,1.0,41.36336898803711,52.0,-23.51255798339844,-0.0,157.7178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411780,293.1144104003906,297.1499938964844,293.1499938964844,0.1722273975610733,-3659.869873046875,304.14312744140625,0.74656742811203,0.1558836549520492,0.1412580460309982,293.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.74517822265625,0.499748945236206,0.050000000745058,0.0487798079848289,293.1019287109375,297.1499938964844,293.1499938964844,0.4249257743358612,-5666.18212890625,304.1377868652344,0.9425936341285706,0.3121811747550964,0.2187490612268448,293.1221008300781,297.1499938964844,293.1499938964844,0.4200277924537658,-7603.18798828125,304.1409606933594,0.9393276572227478,0.3092696964740753,0.2934858798980713,293.0624389648437,297.1499938964844,293.1499938964844,0.0044828853569924,-2198.875244140625,290.5711975097656,0.499748945236206,0.050000000745058,0.2313904166221618,282.7244567871094,291.1499938964844,267.9100036621094,266.5148620605469,282.6937866210937,293.38623046875,282.7226867675781,1.0,0.2469895184040069,0.7868419289588928,0.7868419289588928,1.0,1.0,-1.1205010414123535,0.4705245494842529,0.6499764323234558,0.2122604995965957,0.0,0.0,1.0,43.89389419555664,55.0,-22.93566131591797,-0.0,163.51077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411840,293.1144104003906,297.1499938964844,293.1499938964844,0.1722273975610733,-3659.869873046875,304.14312744140625,0.74656742811203,0.1558836549520492,0.1412580460309982,293.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.74517822265625,0.499748945236206,0.050000000745058,0.0487798079848289,293.1019287109375,297.1499938964844,293.1499938964844,0.4249257743358612,-5666.18212890625,304.1377868652344,0.9425936341285706,0.3121811747550964,0.2187490612268448,293.1221008300781,297.1499938964844,293.1499938964844,0.4200277924537658,-7603.18798828125,304.1409606933594,0.9393276572227478,0.3092696964740753,0.2934858798980713,293.0624389648437,297.1499938964844,293.1499938964844,0.0044828853569924,-2198.875244140625,290.5711975097656,0.499748945236206,0.050000000745058,0.2313904166221618,282.7244567871094,291.1499938964844,267.9100036621094,266.5148620605469,282.6937866210937,293.38623046875,282.7226867675781,1.0,0.2469895184040069,0.7868419289588928,0.7868419289588928,1.0,1.0,-1.1205010414123535,0.4705245494842529,0.6499764323234558,0.2122604995965957,0.0,0.0,1.0,43.89389419555664,55.0,-22.93566131591797,-0.0,163.51077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411900,293.1147766113281,297.1499938964844,293.1499938964844,0.1729243248701095,-3671.3837890625,304.1430969238281,0.7428348660469055,0.1562646329402923,0.1416490823030471,293.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7186584472656,0.4966197311878204,0.050000000745058,0.0488312020897865,293.1026611328125,297.1499938964844,293.1499938964844,0.4260883331298828,-5677.8330078125,304.13787841796875,0.9364877939224244,0.3126487135887146,0.2191150188446045,293.12213134765625,297.1499938964844,293.1499938964844,0.4209596514701843,-7615.95263671875,304.1408996582031,0.9330615401268004,0.3096214532852173,0.2938683629035949,293.06085205078125,297.1499938964844,293.1499938964844,0.0045084706507623,-2211.0478515625,290.5980834960937,0.4966197311878204,0.050000000745058,0.2316341996192932,282.71630859375,291.1499938964844,267.8999938964844,266.5052795410156,282.68585205078125,293.3797607421875,282.71453857421875,1.0,0.249031126499176,0.7866819500923157,0.7866819500923157,1.0,1.0,-1.1222230195999146,0.4712465703487396,0.6509764790534973,0.2127272188663482,0.0,0.0,1.0,45.22024154663086,55.0,-22.797590255737305,-0.0,166.5404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
411960,293.1151123046875,297.1499938964844,293.1499938964844,0.1736232191324234,-3682.917724609375,304.1430969238281,0.7392018437385559,0.1566451787948608,0.142040878534317,293.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7099914550781,0.4935684204101562,0.050000000745058,0.048883955925703,293.1033630371094,297.1499938964844,293.1499938964844,0.4272401034832001,-5689.36572265625,304.13800048828125,0.9304090738296508,0.3131086528301239,0.219476580619812,293.12213134765625,297.1499938964844,293.1499938964844,0.4218952059745788,-7628.7578125,304.140869140625,0.926859438419342,0.309973806142807,0.2942526042461395,293.05926513671875,297.1499938964844,293.1499938964844,0.0045345802791416,-2223.4404296875,290.6255187988281,0.4935684204101562,0.050000000745058,0.2318844348192215,282.70819091796875,291.1499938964844,267.8900146484375,266.4956970214844,282.6780090332031,293.3734741210937,282.7064208984375,1.0,0.2511024475097656,0.7865154147148132,0.7865154147148132,1.0,1.0,-1.1239521503448486,0.4719709753990173,0.6519812345504761,0.213195726275444,0.0,0.0,1.0,46.58111572265625,58.0,-22.639577865600582,-0.0,169.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412020,293.11572265625,297.1499938964844,293.1499938964844,0.1750263124704361,-3706.0341796875,304.14306640625,0.7322478294372559,0.1574058085680008,0.1428270041942596,293.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6939697265625,0.4876482486724853,0.050000000745058,0.0489928908646106,293.1047668457031,297.1499938964844,293.1499938964844,0.4295083284378052,-5712.04736328125,304.1382141113281,0.9186162352561952,0.3140060901641845,0.2201864272356033,293.12213134765625,297.1499938964844,293.1499938964844,0.4237746596336365,-7654.4501953125,304.1407775878906,0.9149606227874756,0.3106807470321655,0.2950265407562256,293.0560913085937,297.1499938964844,293.1499938964844,0.0045882817357778,-2248.830078125,290.68194580078125,0.4876482486724853,0.050000000745058,0.2324011921882629,282.6921691894531,291.1499938964844,267.8699951171875,266.4765014648437,282.6626281738281,293.3613586425781,282.6904602050781,1.0,0.2553083598613739,0.7861822843551636,0.7861822843551636,1.0,1.0,-1.1274278163909912,0.4734272956848144,0.654000461101532,0.2141385078430175,0.0,0.0,1.0,49.3901252746582,61.0,-22.26147079467773,-0.0,176.0606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412080,293.11572265625,297.1499938964844,293.1499938964844,0.1750263124704361,-3706.0341796875,304.14306640625,0.7322478294372559,0.1574058085680008,0.1428270041942596,293.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6939697265625,0.4876482486724853,0.050000000745058,0.0489928908646106,293.1047668457031,297.1499938964844,293.1499938964844,0.4295083284378052,-5712.04736328125,304.1382141113281,0.9186162352561952,0.3140060901641845,0.2201864272356033,293.12213134765625,297.1499938964844,293.1499938964844,0.4237746596336365,-7654.4501953125,304.1407775878906,0.9149606227874756,0.3106807470321655,0.2950265407562256,293.0560913085937,297.1499938964844,293.1499938964844,0.0045882817357778,-2248.830078125,290.68194580078125,0.4876482486724853,0.050000000745058,0.2324011921882629,282.6921691894531,291.1499938964844,267.8699951171875,266.4765014648437,282.6626281738281,293.3613586425781,282.6904602050781,1.0,0.2553083598613739,0.7861822843551636,0.7861822843551636,1.0,1.0,-1.1274278163909912,0.4734272956848144,0.654000461101532,0.2141385078430175,0.0,0.0,1.0,49.3901252746582,61.0,-22.26147079467773,-0.0,176.0606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412140,293.1162414550781,297.1499938964844,293.1499938964844,0.1764367818832397,-3729.220458984375,304.1430053710937,0.7256872057914734,0.1581669598817825,0.1436167061328888,293.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.67822265625,0.4818375706672668,0.050000000745058,0.0491054132580757,293.10614013671875,297.1499938964844,293.1499938964844,0.4317312240600586,-5734.23779296875,304.138427734375,0.907782793045044,0.3148757219314575,0.2208793610334396,293.1221008300781,297.1499938964844,293.1499938964844,0.4256645143032074,-7680.24365234375,304.14068603515625,0.904254138469696,0.3113912940025329,0.2958072423934936,293.05291748046875,297.1499938964844,293.1499938964844,0.004643830936402,-2274.957763671875,290.7403869628906,0.4818375706672668,0.050000000745058,0.2329349368810653,282.6764831542969,291.1499938964844,267.8500061035156,266.4573669433594,282.6475830078125,293.349853515625,282.6748046875,1.0,0.2595604658126831,0.7858492136001587,0.7858492136001587,1.0,1.0,-1.130920171737671,0.4748912751674652,0.6560288667678833,0.215086817741394,0.0,0.0,1.0,52.29034423828125,64.0,-21.84858131408692,-0.0,182.6926422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412200,293.1162414550781,297.1499938964844,293.1499938964844,0.1764367818832397,-3729.220458984375,304.1430053710937,0.7256872057914734,0.1581669598817825,0.1436167061328888,293.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.67822265625,0.4818375706672668,0.050000000745058,0.0491054132580757,293.10614013671875,297.1499938964844,293.1499938964844,0.4317312240600586,-5734.23779296875,304.138427734375,0.907782793045044,0.3148757219314575,0.2208793610334396,293.1221008300781,297.1499938964844,293.1499938964844,0.4256645143032074,-7680.24365234375,304.14068603515625,0.904254138469696,0.3113912940025329,0.2958072423934936,293.05291748046875,297.1499938964844,293.1499938964844,0.004643830936402,-2274.957763671875,290.7403869628906,0.4818375706672668,0.050000000745058,0.2329349368810653,282.6764831542969,291.1499938964844,267.8500061035156,266.4573669433594,282.6475830078125,293.349853515625,282.6748046875,1.0,0.2595604658126831,0.7858492136001587,0.7858492136001587,1.0,1.0,-1.130920171737671,0.4748912751674652,0.6560288667678833,0.215086817741394,0.0,0.0,1.0,52.29034423828125,64.0,-21.84858131408692,-0.0,182.6926422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412260,293.11669921875,297.1499938964844,293.1499938964844,0.1778547614812851,-3752.478271484375,304.1429748535156,0.7194356322288513,0.1589295715093612,0.1444101482629776,293.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6628112792969,0.4759173989295959,0.050000000745058,0.0492206625640392,293.1074523925781,297.1499938964844,293.1499938964844,0.4339066445827484,-5755.91748046875,304.138671875,0.898281991481781,0.3157176971435547,0.2215548306703567,293.1220703125,297.1499938964844,293.1499938964844,0.4275644421577453,-7706.1337890625,304.140625,0.8947988748550415,0.3121064603328705,0.2965947985649109,293.0497741699219,297.1499938964844,293.1499938964844,0.004701149649918,-2301.775146484375,290.8008728027344,0.4759173989295959,0.050000000745058,0.2334816306829452,282.6611022949219,291.1499938964844,267.8299865722656,266.438232421875,282.63287353515625,293.33892822265625,282.6594543457031,1.0,0.2638266682624817,0.785506010055542,0.785506010055542,1.0,1.0,-1.1344231367111206,0.4763594269752502,0.6580637693405151,0.2160370349884033,0.0,0.0,1.0,55.25994873046875,67.0,-21.42279624938965,-0.0,189.50108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412320,293.11669921875,297.1499938964844,293.1499938964844,0.1778547614812851,-3752.478271484375,304.1429748535156,0.7194356322288513,0.1589295715093612,0.1444101482629776,293.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6628112792969,0.4759173989295959,0.050000000745058,0.0492206625640392,293.1074523925781,297.1499938964844,293.1499938964844,0.4339066445827484,-5755.91748046875,304.138671875,0.898281991481781,0.3157176971435547,0.2215548306703567,293.1220703125,297.1499938964844,293.1499938964844,0.4275644421577453,-7706.1337890625,304.140625,0.8947988748550415,0.3121064603328705,0.2965947985649109,293.0497741699219,297.1499938964844,293.1499938964844,0.004701149649918,-2301.775146484375,290.8008728027344,0.4759173989295959,0.050000000745058,0.2334816306829452,282.6611022949219,291.1499938964844,267.8299865722656,266.438232421875,282.63287353515625,293.33892822265625,282.6594543457031,1.0,0.2638266682624817,0.785506010055542,0.785506010055542,1.0,1.0,-1.1344231367111206,0.4763594269752502,0.6580637693405151,0.2160370349884033,0.0,0.0,1.0,55.25994873046875,67.0,-21.42279624938965,-0.0,189.50108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412380,293.1170959472656,297.1499938964844,293.1499938964844,0.1792787611484527,-3775.7802734375,304.1429443359375,0.7133800983428955,0.1596940159797668,0.1452071219682693,293.5443725585937,297.1499938964844,293.1499938964844,0.0004213261127006,-27.884883880615234,283.15020751953125,0.4696361720561981,0.050000000745058,0.0493379160761833,293.1087341308594,297.1499938964844,293.1499938964844,0.436032623052597,-5777.06689453125,304.1388854980469,0.8894756436347961,0.316533476114273,0.2222134172916412,293.1220092773437,297.1499938964844,293.1499938964844,0.4294710159301758,-7732.07177734375,304.1405944824219,0.8859488368034363,0.312826544046402,0.2973890006542206,293.0467224121094,297.1499938964844,293.1499938964844,0.0047600311227142,-2329.168701171875,290.8631591796875,0.4696361720561981,0.050000000745058,0.2340378314256668,282.6461181640625,291.1499938964844,267.8099975585937,266.41912841796875,282.6192932128906,293.3299560546875,282.64459228515625,1.0,0.2680815160274505,0.7851628661155701,0.7851628661155701,1.0,1.0,-1.1379319429397583,0.4778309762477875,0.6601009368896484,0.216988056898117,0.0,0.0,1.0,58.280494689941406,70.0,-20.66894721984864,-0.0,196.45016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412440,293.1170959472656,297.1499938964844,293.1499938964844,0.1792787611484527,-3775.7802734375,304.1429443359375,0.7133800983428955,0.1596940159797668,0.1452071219682693,293.5443725585937,297.1499938964844,293.1499938964844,0.0004213261127006,-27.884883880615234,283.15020751953125,0.4696361720561981,0.050000000745058,0.0493379160761833,293.1087341308594,297.1499938964844,293.1499938964844,0.436032623052597,-5777.06689453125,304.1388854980469,0.8894756436347961,0.316533476114273,0.2222134172916412,293.1220092773437,297.1499938964844,293.1499938964844,0.4294710159301758,-7732.07177734375,304.1405944824219,0.8859488368034363,0.312826544046402,0.2973890006542206,293.0467224121094,297.1499938964844,293.1499938964844,0.0047600311227142,-2329.168701171875,290.8631591796875,0.4696361720561981,0.050000000745058,0.2340378314256668,282.6461181640625,291.1499938964844,267.8099975585937,266.41912841796875,282.6192932128906,293.3299560546875,282.64459228515625,1.0,0.2680815160274505,0.7851628661155701,0.7851628661155701,1.0,1.0,-1.1379319429397583,0.4778309762477875,0.6601009368896484,0.216988056898117,0.0,0.0,1.0,58.280494689941406,70.0,-20.66894721984864,-0.0,196.45016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412500,293.11724853515625,297.1499938964844,293.1499938964844,0.1799902319908142,-3787.39990234375,304.1429443359375,0.7103851437568665,0.1600761860609054,0.1456063538789749,293.5411376953125,297.1499938964844,293.1499938964844,0.0004301447479519,-30.08072280883789,283.150146484375,0.4662764966487884,0.050000000745058,0.0493971109390258,293.109375,297.1499938964844,293.1499938964844,0.4370723366737366,-5787.39306640625,304.1390075683594,0.8852823376655579,0.3169317841529846,0.2225363850593567,293.1219787597656,297.1499938964844,293.1499938964844,0.4304215013980865,-7744.98193359375,304.1405639648437,0.8817496299743652,0.3131880760192871,0.2977882027626037,293.0452575683594,297.1499938964844,293.1499938964844,0.0047899014316499,-2342.99560546875,290.8949279785156,0.4662764966487884,0.050000000745058,0.2343186289072036,282.6390075683594,291.1499938964844,267.79998779296875,266.4096069335937,282.6126708984375,293.3258056640625,282.6374816894531,1.0,0.2701986730098724,0.7849912643432617,0.7849912643432617,1.0,1.0,-1.139686107635498,0.4785671234130859,0.6611189842224121,0.2174630016088485,0.0,0.0,1.0,59.80529022216797,70.0,-20.21429443359375,-0.0,199.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412560,293.117431640625,297.1499938964844,293.1499938964844,0.1807025372982025,-3799.02001953125,304.1429138183594,0.707394003868103,0.1604582369327545,0.1460057497024536,293.5375366210937,297.1499938964844,293.1499938964844,0.0004338958242442,-31.036901473999023,283.1501159667969,0.4627254605293274,0.050000000745058,0.0494566261768341,293.1099853515625,297.1499938964844,293.1499938964844,0.4381012618541717,-5797.60498046875,304.13916015625,0.8812282681465149,0.3173241913318634,0.2228554189205169,293.1219177246094,297.1499938964844,293.1499938964844,0.4313736259937286,-7757.90625,304.1405639648437,0.877699077129364,0.3135504722595215,0.2981885075569153,293.0438232421875,297.1499938964844,293.1499938964844,0.004820002708584,-2356.89453125,290.92706298828125,0.4627254605293274,0.050000000745058,0.2346009314060211,282.6319580078125,291.1499938964844,267.7900085449219,266.40008544921875,282.6059875488281,293.321533203125,282.6304626464844,1.0,0.2723069190979004,0.7848137617111206,0.7848137617111206,1.0,1.0,-1.1414393186569214,0.4793025553226471,0.6621367931365967,0.2179365456104278,0.0,0.0,1.0,61.33809280395508,73.0,-19.892602920532227,-0.0,203.51161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412620,293.11773681640625,297.1499938964844,293.1499938964844,0.1821303516626358,-3822.27587890625,304.1429138183594,0.7016340494155884,0.1612228602170944,0.146805390715599,293.5296630859375,297.1499938964844,293.1499938964844,0.0004373964620754,-31.945650100708008,283.15008544921875,0.4557615220546722,0.050000000745058,0.0495763532817363,293.1112060546875,297.1499938964844,293.1499938964844,0.4401251375675201,-5817.67333984375,304.1393737792969,0.8735337853431702,0.31809002161026,0.2234807759523391,293.1218566894531,297.1499938964844,293.1499938964844,0.4332845211029053,-7783.8203125,304.1405029296875,0.8700388669967651,0.3142788112163543,0.2989929616451263,293.0409545898437,297.1499938964844,293.1499938964844,0.0048819151706993,-2385.355712890625,290.9926147460937,0.4557615220546722,0.050000000745058,0.2351688742637634,282.6180114746094,291.1499938964844,267.7699890136719,266.38116455078125,282.5925598144531,293.3128662109375,282.61651611328125,1.0,0.2764895558357239,0.7844588160514832,0.7844588160514832,1.0,1.0,-1.1449406147003174,0.4807722866535187,0.6641683578491211,0.218880221247673,0.0,0.0,1.0,64.4214859008789,76.0,-19.48408508300781,-0.0,210.6626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412680,293.11773681640625,297.1499938964844,293.1499938964844,0.1821303516626358,-3822.27587890625,304.1429138183594,0.7016340494155884,0.1612228602170944,0.146805390715599,293.5296630859375,297.1499938964844,293.1499938964844,0.0004373964620754,-31.945650100708008,283.15008544921875,0.4557615220546722,0.050000000745058,0.0495763532817363,293.1112060546875,297.1499938964844,293.1499938964844,0.4401251375675201,-5817.67333984375,304.1393737792969,0.8735337853431702,0.31809002161026,0.2234807759523391,293.1218566894531,297.1499938964844,293.1499938964844,0.4332845211029053,-7783.8203125,304.1405029296875,0.8700388669967651,0.3142788112163543,0.2989929616451263,293.0409545898437,297.1499938964844,293.1499938964844,0.0048819151706993,-2385.355712890625,290.9926147460937,0.4557615220546722,0.050000000745058,0.2351688742637634,282.6180114746094,291.1499938964844,267.7699890136719,266.38116455078125,282.5925598144531,293.3128662109375,282.61651611328125,1.0,0.2764895558357239,0.7844588160514832,0.7844588160514832,1.0,1.0,-1.1449406147003174,0.4807722866535187,0.6641683578491211,0.218880221247673,0.0,0.0,1.0,64.4214859008789,76.0,-19.48408508300781,-0.0,210.6626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412740,293.11798095703125,297.1499938964844,293.1499938964844,0.1835642606019973,-3845.58203125,304.14288330078125,0.6962235569953918,0.161989226937294,0.1476069837808609,293.5213928222656,297.1499938964844,293.1499938964844,0.0004408457316458,-32.85036087036133,283.1500549316406,0.4493827521800995,0.050000000745058,0.0496968477964401,293.1123962402344,297.1499938964844,293.1499938964844,0.4421080946922302,-5837.3095703125,304.1396179199219,0.8663665056228638,0.3188322484493255,0.2240903824567794,293.1217346191406,297.1499938964844,293.1499938964844,0.4352057576179504,-7809.84228515625,304.1404724121094,0.8629369139671326,0.3150122761726379,0.2998027503490448,293.03814697265625,297.1499938964844,293.1499938964844,0.0049452721141278,-2414.322265625,291.05987548828125,0.4493827521800995,0.050000000745058,0.235740453004837,282.6042175292969,291.1499938964844,267.75,266.3623046875,282.5791320800781,293.3043518066406,282.6027526855469,1.0,0.2806233763694763,0.7841038107872009,0.7841038107872009,1.0,1.0,-1.148437261581421,0.4822417497634887,0.6661955118179321,0.2198192328214645,0.0,0.0,1.0,67.52422332763672,79.0,-19.21528053283692,-0.0,217.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412800,293.11798095703125,297.1499938964844,293.1499938964844,0.1835642606019973,-3845.58203125,304.14288330078125,0.6962235569953918,0.161989226937294,0.1476069837808609,293.5213928222656,297.1499938964844,293.1499938964844,0.0004408457316458,-32.85036087036133,283.1500549316406,0.4493827521800995,0.050000000745058,0.0496968477964401,293.1123962402344,297.1499938964844,293.1499938964844,0.4421080946922302,-5837.3095703125,304.1396179199219,0.8663665056228638,0.3188322484493255,0.2240903824567794,293.1217346191406,297.1499938964844,293.1499938964844,0.4352057576179504,-7809.84228515625,304.1404724121094,0.8629369139671326,0.3150122761726379,0.2998027503490448,293.03814697265625,297.1499938964844,293.1499938964844,0.0049452721141278,-2414.322265625,291.05987548828125,0.4493827521800995,0.050000000745058,0.235740453004837,282.6042175292969,291.1499938964844,267.75,266.3623046875,282.5791320800781,293.3043518066406,282.6027526855469,1.0,0.2806233763694763,0.7841038107872009,0.7841038107872009,1.0,1.0,-1.148437261581421,0.4822417497634887,0.6661955118179321,0.2198192328214645,0.0,0.0,1.0,67.52422332763672,79.0,-19.21528053283692,-0.0,217.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412860,293.1181945800781,297.1499938964844,293.1499938964844,0.1850053369998932,-3868.9560546875,304.1428527832031,0.6911565065383911,0.1627582609653473,0.1484112590551376,293.5129089355469,297.1499938964844,293.1499938964844,0.0004442449426278,-33.75056838989258,283.1500244140625,0.4435586333274841,0.050000000745058,0.0498177930712699,293.1134948730469,297.1499938964844,293.1499938964844,0.4440523684024811,-5856.541015625,304.13983154296875,0.8597002625465393,0.3195582628250122,0.2246854454278946,293.1216125488281,297.1499938964844,293.1499938964844,0.4371386170387268,-7835.98974609375,304.14044189453125,0.8563611507415771,0.3157518208026886,0.3006185293197632,293.03533935546875,297.1499938964844,293.1499938964844,0.0050102560780942,-2443.86181640625,291.1288757324219,0.4435586333274841,0.050000000745058,0.2363141626119613,282.590576171875,291.1499938964844,267.7300109863281,266.34356689453125,282.5658569335937,293.29608154296875,282.5891418457031,1.0,0.2847013473510742,0.7837406396865845,0.7837406396865845,1.0,1.0,-1.1519299745559692,0.483710765838623,0.6682192087173462,0.2207519859075546,0.0,0.0,1.0,70.63847351074219,82.0,-18.988540649414062,-0.0,225.1830902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412920,293.1181945800781,297.1499938964844,293.1499938964844,0.1850053369998932,-3868.9560546875,304.1428527832031,0.6911565065383911,0.1627582609653473,0.1484112590551376,293.5129089355469,297.1499938964844,293.1499938964844,0.0004442449426278,-33.75056838989258,283.1500244140625,0.4435586333274841,0.050000000745058,0.0498177930712699,293.1134948730469,297.1499938964844,293.1499938964844,0.4440523684024811,-5856.541015625,304.13983154296875,0.8597002625465393,0.3195582628250122,0.2246854454278946,293.1216125488281,297.1499938964844,293.1499938964844,0.4371386170387268,-7835.98974609375,304.14044189453125,0.8563611507415771,0.3157518208026886,0.3006185293197632,293.03533935546875,297.1499938964844,293.1499938964844,0.0050102560780942,-2443.86181640625,291.1288757324219,0.4435586333274841,0.050000000745058,0.2363141626119613,282.590576171875,291.1499938964844,267.7300109863281,266.34356689453125,282.5658569335937,293.29608154296875,282.5891418457031,1.0,0.2847013473510742,0.7837406396865845,0.7837406396865845,1.0,1.0,-1.1519299745559692,0.483710765838623,0.6682192087173462,0.2207519859075546,0.0,0.0,1.0,70.63847351074219,82.0,-18.988540649414062,-0.0,225.1830902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
412980,293.11834716796875,297.1499938964844,293.1499938964844,0.1864534616470337,-3892.3955078125,304.142822265625,0.6864222288131714,0.1635297536849975,0.1492179781198501,293.5043334960937,297.1499938964844,293.1499938964844,0.0004476002359297,-34.6470832824707,283.1500244140625,0.438253104686737,0.050000000745058,0.0499389134347438,293.11431884765625,297.1499938964844,293.1499938964844,0.4460273683071136,-5876.1025390625,304.1399230957031,0.8535377979278564,0.3203155994415283,0.2252951264381408,293.1214904785156,297.1499938964844,293.1499938964844,0.4390837252140045,-7862.27001953125,304.140380859375,0.8502737283706665,0.3164975643157959,0.3014403283596039,293.0325622558594,297.1499938964844,293.1499938964844,0.0050767650827765,-2473.91748046875,291.1993713378906,0.438253104686737,0.050000000745058,0.2368886917829513,282.5770568847656,291.1499938964844,267.7099914550781,266.3249816894531,282.5526428222656,293.2880554199219,282.5756530761719,1.0,0.2887216806411743,0.783377468585968,0.783377468585968,1.0,1.0,-1.155451416969299,0.4851947128772735,0.6702567338943481,0.22168730199337,0.0,0.0,1.0,73.75749969482422,85.0,-18.80129623413086,-0.0,232.5361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413040,293.11834716796875,297.1499938964844,293.1499938964844,0.1864534616470337,-3892.3955078125,304.142822265625,0.6864222288131714,0.1635297536849975,0.1492179781198501,293.5043334960937,297.1499938964844,293.1499938964844,0.0004476002359297,-34.6470832824707,283.1500244140625,0.438253104686737,0.050000000745058,0.0499389134347438,293.11431884765625,297.1499938964844,293.1499938964844,0.4460273683071136,-5876.1025390625,304.1399230957031,0.8535377979278564,0.3203155994415283,0.2252951264381408,293.1214904785156,297.1499938964844,293.1499938964844,0.4390837252140045,-7862.27001953125,304.140380859375,0.8502737283706665,0.3164975643157959,0.3014403283596039,293.0325622558594,297.1499938964844,293.1499938964844,0.0050767650827765,-2473.91748046875,291.1993713378906,0.438253104686737,0.050000000745058,0.2368886917829513,282.5770568847656,291.1499938964844,267.7099914550781,266.3249816894531,282.5526428222656,293.2880554199219,282.5756530761719,1.0,0.2887216806411743,0.783377468585968,0.783377468585968,1.0,1.0,-1.155451416969299,0.4851947128772735,0.6702567338943481,0.22168730199337,0.0,0.0,1.0,73.75749969482422,85.0,-18.80129623413086,-0.0,232.5361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413100,293.1184387207031,297.1499938964844,293.1499938964844,0.1871800273656845,-3904.13720703125,304.1427917480469,0.6841758489608765,0.1639163047075271,0.1496220827102661,293.50006103515625,297.1499938964844,293.1499938964844,0.0004492639855016,-35.094390869140625,283.1499938964844,0.4357827007770538,0.050000000745058,0.0499994456768035,293.1146545410156,297.1499938964844,293.1499938964844,0.4470322132110595,-5886.06201171875,304.1399230957031,0.8506360054016113,0.3207020461559295,0.2256073653697967,293.1214294433594,297.1499938964844,293.1499938964844,0.4400611817836761,-7875.46337890625,304.1403503417969,0.8474006056785583,0.3168728351593017,0.3018534779548645,293.0312194824219,297.1499938964844,293.1499938964844,0.005110589787364,-2489.13427734375,291.23516845703125,0.4357827007770538,0.050000000745058,0.237175852060318,282.5703430175781,291.1499938964844,267.70001220703125,266.31573486328125,282.54608154296875,293.2841186523437,282.5689392089844,1.0,0.2907097041606903,0.7831958532333374,0.7831958532333374,1.0,1.0,-1.1572245359420776,0.4859430193901062,0.6712815165519714,0.2221561521291732,0.0,0.0,1.0,75.31661224365234,85.0,-18.724748611450195,-0.0,236.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413160,293.1184997558594,297.1499938964844,293.1499938964844,0.1879081577062606,-3915.891845703125,304.1427917480469,0.6820060014724731,0.1643033027648925,0.1500266045331955,293.4957580566406,297.1499938964844,293.1499938964844,0.0004509195860009,-35.54123306274414,283.1499938964844,0.4334256947040558,0.050000000745058,0.0500599592924118,293.1149597167969,297.1499938964844,293.1499938964844,0.4480418562889099,-5896.0654296875,304.1399230957031,0.8478415608406067,0.3210903406143188,0.2259214520454406,293.121337890625,297.1499938964844,293.1499938964844,0.4410419762134552,-7888.69287109375,304.14031982421875,0.8446324467658997,0.3172497153282165,0.3022680878639221,293.0298767089844,297.1499938964844,293.1499938964844,0.0051447469741106,-2504.454833984375,291.2713317871094,0.4334256947040558,0.050000000745058,0.237462893128395,282.56365966796875,291.1499938964844,267.69000244140625,266.3065490722656,282.5395202636719,293.2802429199219,282.562255859375,1.0,0.2926829159259796,0.7830085158348083,0.7830085158348083,1.0,1.0,-1.1590019464492798,0.4866933226585388,0.672308623790741,0.2226239442825317,0.0,0.0,1.0,76.87520599365234,73.0,-18.65206527709961,-0.0,239.9393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413220,293.118408203125,297.1499938964844,293.1499938964844,0.1891515105962753,-3935.861083984375,304.14312744140625,0.6851563453674316,0.1651151329278946,0.150698572397232,293.4873046875,297.1499938964844,293.1499938964844,0.0004537153290584,-36.301300048828125,283.1499938964844,0.4351389110088348,0.050000000745058,0.0500156730413436,293.1151733398437,297.1499938964844,293.1499938964844,0.4498316645622253,-5913.61865234375,304.14031982421875,0.8507997989654541,0.3219300210475921,0.2264537960290908,293.1210632324219,297.1499938964844,293.1499938964844,0.4427446722984314,-7911.3876953125,304.1407165527344,0.8475300669670105,0.3180329203605652,0.3029497563838959,293.0272827148437,297.1499938964844,293.1499938964844,0.0051956283859908,-2527.142822265625,291.3447570800781,0.4351389110088348,0.050000000745058,0.2372528165578842,282.550537109375,291.1499938964844,267.6700134277344,266.28826904296875,282.5271301269531,293.27276611328125,282.5491943359375,1.0,0.2911518514156341,0.782633900642395,0.782633900642395,1.0,1.0,-1.1609612703323364,0.4874981343746185,0.6734631657600403,0.2231274396181106,0.0,0.0,1.0,75.78324127197266,61.0,-18.22159004211425,-0.0,238.4874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413280,293.118408203125,297.1499938964844,293.1499938964844,0.1891515105962753,-3935.861083984375,304.14312744140625,0.6851563453674316,0.1651151329278946,0.150698572397232,293.4873046875,297.1499938964844,293.1499938964844,0.0004537153290584,-36.301300048828125,283.1499938964844,0.4351389110088348,0.050000000745058,0.0500156730413436,293.1151733398437,297.1499938964844,293.1499938964844,0.4498316645622253,-5913.61865234375,304.14031982421875,0.8507997989654541,0.3219300210475921,0.2264537960290908,293.1210632324219,297.1499938964844,293.1499938964844,0.4427446722984314,-7911.3876953125,304.1407165527344,0.8475300669670105,0.3180329203605652,0.3029497563838959,293.0272827148437,297.1499938964844,293.1499938964844,0.0051956283859908,-2527.142822265625,291.3447570800781,0.4351389110088348,0.050000000745058,0.2372528165578842,282.550537109375,291.1499938964844,267.6700134277344,266.28826904296875,282.5271301269531,293.27276611328125,282.5491943359375,1.0,0.2911518514156341,0.782633900642395,0.782633900642395,1.0,1.0,-1.1609612703323364,0.4874981343746185,0.6734631657600403,0.2231274396181106,0.0,0.0,1.0,75.78324127197266,61.0,-18.22159004211425,-0.0,238.4874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
