time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413340,293.11798095703125,297.1499938964844,293.1499938964844,0.1903032511472702,-3954.32421875,304.1434936523437,0.6946292519569397,0.1660039871931076,0.1513153910636901,293.4791259765625,297.1499938964844,293.1499938964844,0.0004560296365525,-36.93560409545898,283.1499938964844,0.4423994421958923,0.050000000745058,0.0498432256281375,293.1147155761719,297.1499938964844,293.1499938964844,0.4515935182571411,-5930.9150390625,304.1405944824219,0.8610802888870239,0.3229066431522369,0.2269818186759948,293.1205139160156,297.1499938964844,293.1499938964844,0.4443003237247467,-7932.02978515625,304.1412048339844,0.8576024770736694,0.3188771307468414,0.3035575747489929,293.0247802734375,297.1499938964844,293.1499938964844,0.0052326316945254,-2543.48828125,291.4195556640625,0.4423994421958923,0.050000000745058,0.2364348173141479,282.5379333496094,291.1499938964844,267.6499938964844,266.2701721191406,282.51531982421875,293.26580810546875,282.53662109375,1.0,0.285966545343399,0.7822593450546265,0.7822593450546265,1.0,1.0,-1.161876559257507,0.4878526031970978,0.6740239858627319,0.2233331054449081,0.0,0.0,1.0,71.43046569824219,49.0,-17.610963821411133,-0.0,230.2108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413400,293.11798095703125,297.1499938964844,293.1499938964844,0.1903032511472702,-3954.32421875,304.1434936523437,0.6946292519569397,0.1660039871931076,0.1513153910636901,293.4791259765625,297.1499938964844,293.1499938964844,0.0004560296365525,-36.93560409545898,283.1499938964844,0.4423994421958923,0.050000000745058,0.0498432256281375,293.1147155761719,297.1499938964844,293.1499938964844,0.4515935182571411,-5930.9150390625,304.1405944824219,0.8610802888870239,0.3229066431522369,0.2269818186759948,293.1205139160156,297.1499938964844,293.1499938964844,0.4443003237247467,-7932.02978515625,304.1412048339844,0.8576024770736694,0.3188771307468414,0.3035575747489929,293.0247802734375,297.1499938964844,293.1499938964844,0.0052326316945254,-2543.48828125,291.4195556640625,0.4423994421958923,0.050000000745058,0.2364348173141479,282.5379333496094,291.1499938964844,267.6499938964844,266.2701721191406,282.51531982421875,293.26580810546875,282.53662109375,1.0,0.285966545343399,0.7822593450546265,0.7822593450546265,1.0,1.0,-1.161876559257507,0.4878526031970978,0.6740239858627319,0.2233331054449081,0.0,0.0,1.0,71.43046569824219,49.0,-17.610963821411133,-0.0,230.2108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413460,293.1172790527344,297.1499938964844,293.1499938964844,0.191420167684555,-3972.2138671875,304.143798828125,0.7094312906265259,0.1669545471668243,0.1519131064414978,293.47125244140625,297.1499938964844,293.1499938964844,0.0004579869564622,-37.47582244873047,283.1499938964844,0.4551006555557251,0.050000000745058,0.0495881959795951,293.1137390136719,297.1499938964844,293.1499938964844,0.4533971548080444,-5948.66943359375,304.1407165527344,0.8780395984649658,0.3239970505237579,0.2275331020355224,293.1197509765625,297.1499938964844,293.1499938964844,0.4457882046699524,-7951.7705078125,304.14166259765625,0.8742350339889526,0.3197769820690155,0.3041371405124664,293.0223693847656,297.1499938964844,293.1499938964844,0.0052604931406676,-2555.653076171875,291.4956970214844,0.4551006555557251,0.050000000745058,0.2352250516414642,282.5257263183594,291.1499938964844,267.6300048828125,266.2522888183594,282.5038757324219,293.2593078613281,282.52447509765625,1.0,0.2781119644641876,0.7818955183029175,0.7818955183029175,1.0,1.0,-1.1621932983398438,0.4879505336284637,0.6742427945137024,0.2233677059412002,0.0,0.0,1.0,64.97750091552734,37.0,-17.01072883605957,-0.0,217.5621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413520,293.1172790527344,297.1499938964844,293.1499938964844,0.191420167684555,-3972.2138671875,304.143798828125,0.7094312906265259,0.1669545471668243,0.1519131064414978,293.47125244140625,297.1499938964844,293.1499938964844,0.0004579869564622,-37.47582244873047,283.1499938964844,0.4551006555557251,0.050000000745058,0.0495881959795951,293.1137390136719,297.1499938964844,293.1499938964844,0.4533971548080444,-5948.66943359375,304.1407165527344,0.8780395984649658,0.3239970505237579,0.2275331020355224,293.1197509765625,297.1499938964844,293.1499938964844,0.4457882046699524,-7951.7705078125,304.14166259765625,0.8742350339889526,0.3197769820690155,0.3041371405124664,293.0223693847656,297.1499938964844,293.1499938964844,0.0052604931406676,-2555.653076171875,291.4956970214844,0.4551006555557251,0.050000000745058,0.2352250516414642,282.5257263183594,291.1499938964844,267.6300048828125,266.2522888183594,282.5038757324219,293.2593078613281,282.52447509765625,1.0,0.2781119644641876,0.7818955183029175,0.7818955183029175,1.0,1.0,-1.1621932983398438,0.4879505336284637,0.6742427945137024,0.2233677059412002,0.0,0.0,1.0,64.97750091552734,37.0,-17.01072883605957,-0.0,217.5621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413580,293.116455078125,297.1499938964844,293.1499938964844,0.1925232708454132,-3989.87109375,304.1440124511719,0.7280876040458679,0.1679511219263076,0.1525043845176696,293.4636535644531,297.1499938964844,293.1499938964844,0.0004596771032083,-37.94517517089844,283.1499938964844,0.4728128612041473,0.050000000745058,0.0492793656885623,293.1124572753906,297.1499938964844,293.1499938964844,0.4552504122257232,-5966.94091796875,304.1407165527344,0.9023048877716064,0.3251723647117615,0.2281086444854736,293.1188659667969,297.1499938964844,293.1499938964844,0.4472462236881256,-7971.1435546875,304.1419982910156,0.8981379866600037,0.320722758769989,0.3047085404396057,293.02008056640625,297.1499938964844,293.1499938964844,0.0052822288125753,-2565.010009765625,291.57305908203125,0.4728128612041473,0.050000000745058,0.2337601035833358,282.513916015625,291.1499938964844,267.6099853515625,266.234619140625,282.4927062988281,293.25311279296875,282.5126953125,1.0,0.2682424485683441,0.7815316915512085,0.7815316915512085,1.0,1.0,-1.162150740623474,0.4878949224948883,0.6742557883262634,0.2232951372861862,0.0,0.0,1.0,57.156768798828125,25.0,-16.488101959228516,-0.0,202.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413640,293.116455078125,297.1499938964844,293.1499938964844,0.1925232708454132,-3989.87109375,304.1440124511719,0.7280876040458679,0.1679511219263076,0.1525043845176696,293.4636535644531,297.1499938964844,293.1499938964844,0.0004596771032083,-37.94517517089844,283.1499938964844,0.4728128612041473,0.050000000745058,0.0492793656885623,293.1124572753906,297.1499938964844,293.1499938964844,0.4552504122257232,-5966.94091796875,304.1407165527344,0.9023048877716064,0.3251723647117615,0.2281086444854736,293.1188659667969,297.1499938964844,293.1499938964844,0.4472462236881256,-7971.1435546875,304.1419982910156,0.8981379866600037,0.320722758769989,0.3047085404396057,293.02008056640625,297.1499938964844,293.1499938964844,0.0052822288125753,-2565.010009765625,291.57305908203125,0.4728128612041473,0.050000000745058,0.2337601035833358,282.513916015625,291.1499938964844,267.6099853515625,266.234619140625,282.4927062988281,293.25311279296875,282.5126953125,1.0,0.2682424485683441,0.7815316915512085,0.7815316915512085,1.0,1.0,-1.162150740623474,0.4878949224948883,0.6742557883262634,0.2232951372861862,0.0,0.0,1.0,57.156768798828125,25.0,-16.488101959228516,-0.0,202.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413700,293.11602783203125,297.1499938964844,293.1499938964844,0.1930737197399139,-3998.677734375,304.14410400390625,0.7393209934234619,0.168462872505188,0.1527999490499496,293.4599304199219,297.1499938964844,293.1499938964844,0.0004604434070643,-38.15888214111328,283.1499938964844,0.4815360605716705,0.050000000745058,0.0491110906004905,293.1117858886719,297.1499938964844,293.1499938964844,0.456195056438446,-5976.2587890625,304.14068603515625,0.9186866283416748,0.3257843852043152,0.228404700756073,293.118408203125,297.1499938964844,293.1499938964844,0.4479714632034302,-7980.7939453125,304.14215087890625,0.9138451814651488,0.3212101459503174,0.3049948215484619,293.0189514160156,297.1499938964844,293.1499938964844,0.0052914768457412,-2568.943359375,291.6122131347656,0.4815360605716705,0.050000000745058,0.2329618781805038,282.5081481933594,291.1499938964844,267.6000061035156,266.22589111328125,282.4871826171875,293.2501220703125,282.5069274902344,1.0,0.2626845240592956,0.781349778175354,0.781349778175354,1.0,1.0,-1.1620445251464844,0.4878312945365906,0.6742132306098938,0.223232164978981,0.0,0.0,1.0,52.89410400390625,25.0,-16.264278411865234,-0.0,193.620834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413760,293.1155700683594,297.1499938964844,293.1499938964844,0.1936249732971191,-4007.494384765625,304.1441650390625,0.7527313828468323,0.1689819246530532,0.1530962884426117,293.45623779296875,297.1499938964844,293.1499938964844,0.0004611678014043,-38.36141204833984,283.1499938964844,0.4906613826751709,0.050000000745058,0.0489362105727195,293.1110534667969,297.1499938964844,293.1499938964844,0.4571508169174194,-5985.68603515625,304.1406555175781,0.9389057755470276,0.3264092206954956,0.2287055850028991,293.117919921875,297.1499938964844,293.1499938964844,0.4486971199512481,-7990.458984375,304.1422424316406,0.9337745308876038,0.3217057883739471,0.305282711982727,293.0178527832031,297.1499938964844,293.1499938964844,0.005299927201122,-2572.507568359375,291.6516418457031,0.4906613826751709,0.050000000745058,0.2321323156356811,282.5024108886719,291.1499938964844,267.5899963378906,266.2171936035156,282.4816589355469,293.2471923828125,282.501220703125,1.0,0.2567650377750397,0.7811779379844666,0.7811779379844666,1.0,1.0,-1.1619012355804443,0.4877534210681915,0.6741478443145752,0.2231578230857849,0.0,0.0,1.0,48.46357727050781,25.0,-16.074207305908203,-0.0,184.8163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413820,293.1147766113281,297.1499938964844,293.1499938964844,0.1948833018541336,-4027.6611328125,304.1440124511719,0.7769352197647095,0.1700129061937332,0.1537874341011047,293.44891357421875,297.1499938964844,293.1499938964844,0.0004628780006896,-38.83818817138672,283.1499938964844,0.5059754252433777,0.050000000745058,0.0486854389309883,293.1098327636719,297.1499938964844,293.1499938964844,0.4592562615871429,-6006.55908203125,304.1402587890625,0.9708623290061952,0.3276475965976715,0.2293872088193893,293.11700439453125,297.1499938964844,293.1499938964844,0.4503407776355743,-8012.56640625,304.14208984375,0.9661051630973816,0.3227013945579529,0.3059695363044739,293.0157165527344,297.1499938964844,293.1499938964844,0.0053286394104361,-2584.8203125,291.7312927246094,0.5059754252433777,0.050000000745058,0.2309427708387375,282.490966796875,291.1499938964844,267.57000732421875,266.2000427246094,282.4702453613281,293.241455078125,282.4897766113281,1.0,0.2485146820545196,0.7808341383934021,0.7808341383934021,1.0,1.0,-1.1626437902450562,0.4880503714084625,0.674593448638916,0.2232769131660461,0.0,0.0,1.0,42.12394332885742,28.0,-15.97134780883789,-0.0,172.5076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413880,293.1147766113281,297.1499938964844,293.1499938964844,0.1948833018541336,-4027.6611328125,304.1440124511719,0.7769352197647095,0.1700129061937332,0.1537874341011047,293.44891357421875,297.1499938964844,293.1499938964844,0.0004628780006896,-38.83818817138672,283.1499938964844,0.5059754252433777,0.050000000745058,0.0486854389309883,293.1098327636719,297.1499938964844,293.1499938964844,0.4592562615871429,-6006.55908203125,304.1402587890625,0.9708623290061952,0.3276475965976715,0.2293872088193893,293.11700439453125,297.1499938964844,293.1499938964844,0.4503407776355743,-8012.56640625,304.14208984375,0.9661051630973816,0.3227013945579529,0.3059695363044739,293.0157165527344,297.1499938964844,293.1499938964844,0.0053286394104361,-2584.8203125,291.7312927246094,0.5059754252433777,0.050000000745058,0.2309427708387375,282.490966796875,291.1499938964844,267.57000732421875,266.2000427246094,282.4702453613281,293.241455078125,282.4897766113281,1.0,0.2485146820545196,0.7808341383934021,0.7808341383934021,1.0,1.0,-1.1626437902450562,0.4880503714084625,0.674593448638916,0.2232769131660461,0.0,0.0,1.0,42.12394332885742,28.0,-15.97134780883789,-0.0,172.5076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
413940,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.7954943776130676,0.0,0.1545441299676895,293.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5177862644195557,0.0,0.0485339649021625,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13983154296875,0.9902684688568116,0.0,0.230101466178894,293.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416931152344,0.9860941171646118,0.0,0.306744635105133,293.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.5177862644195557,0.0,0.2302242368459701,282.4794311523437,294.1499938964844,267.54998779296875,266.18316650390625,282.4585266113281,293.2358093261719,282.47821044921875,0.0,0.0,0.7804903984069824,0.7804903984069824,1.0,1.0,-1.164295315742493,0.4887455105781555,0.6755497455596924,0.2236365675926208,0.0,0.0,0.0,38.31186294555664,60.0,-16.097023010253906,-0.0,165.45498657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.7954943776130676,0.0,0.1545441299676895,293.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1499938964844,0.5177862644195557,0.0,0.0485339649021625,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13983154296875,0.9902684688568116,0.0,0.230101466178894,293.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1416931152344,0.9860941171646118,0.0,0.306744635105133,293.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.5177862644195557,0.0,0.2302242368459701,282.4794311523437,294.1499938964844,267.54998779296875,266.18316650390625,282.4585266113281,293.2358093261719,282.47821044921875,0.0,0.0,0.7804903984069824,0.7804903984069824,1.0,1.0,-1.164295315742493,0.4887455105781555,0.6755497455596924,0.2236365675926208,0.0,0.0,0.0,38.31186294555664,60.0,-16.097023010253906,-0.0,165.45498657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0006878369604237,293.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83697509765625,0.0,0.0,0.0003059910086449,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316162109375,0.0,0.0,0.0009383473661728,292.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,0.0012527545914053,292.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0014514896320179,282.59429931640625,294.1499938964844,267.5289001464844,266.16552734375,274.9364318847656,273.9403686523437,282.48828125,0.0,0.0,0.3491260409355163,0.3491260409355163,1.0,1.0,-0.0055645531974732,0.0161703154444694,-0.0106057627126574,-0.109721764922142,0.0,0.0,0.0,-0.0453735738992691,60.0,-303.3163146972656,-0.0,-2.110678906319663e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346406542293426e-20,1.8857225115261435e-20,-6.510818169071225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0006878369604237,293.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.83697509765625,0.0,0.0,0.0003059910086449,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316162109375,0.0,0.0,0.0009383473661728,292.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,0.0012527545914053,292.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0014514896320179,282.59429931640625,294.1499938964844,267.5289001464844,266.16552734375,274.9364318847656,273.9403686523437,282.48828125,0.0,0.0,0.3491260409355163,0.3491260409355163,1.0,1.0,-0.0055645531974732,0.0161703154444694,-0.0106057627126574,-0.109721764922142,0.0,0.0,0.0,-0.0453735738992691,60.0,-303.3163146972656,-0.0,-2.110678906319663e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346406542293426e-20,1.8857225115261435e-20,-6.510818169071225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,0.0001448270340915,293.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8339233398437,0.0,0.0,0.0001400810870109,291.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,0.0001246251340489,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,0.000168206723174,292.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0006644843961112,282.5937805175781,294.1499938964844,267.5175476074219,266.15606689453125,274.7705383300781,269.6580505371094,282.4841613769531,0.0,0.0,0.1167554557323455,0.1167554557323455,1.0,1.0,-0.0014909770106896,0.0016852397238835,-0.0001942628150573,-0.1239250376820564,0.0,0.0,0.0,-0.0290081053972244,60.0,-129.2014617919922,-0.0,-1.5151687193792898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.164922143660684e-21,1.0943308698392455e-20,-3.778387362525337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001286880287807,293.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8316650390625,0.0,0.0,0.0001351749378954,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,0.0001004165242193,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744873046875,0.0,0.0,0.0001359415473416,292.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0006412117509171,282.5934753417969,294.1499938964844,267.5057067871094,266.1462097167969,274.6802978515625,268.2179870605469,282.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697707327082,4.87184586006606e-08,0.0013697220711037,-0.125732734799385,0.0,0.0,0.0,-0.0289813056588172,60.0,-56.06245040893555,-0.0,-1.2792686732154834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0772588336574915e-21,7.75472696201157e-21,-2.6774681283540773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0001282919402001,293.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8294372558594,0.0,0.0,0.0001350851234747,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44305419921875,0.0,0.0,9.979291644413024e-05,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,0.0001351110840914,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0006407856708392,282.5932006835937,294.1499938964844,267.49334716796875,266.1359558105469,274.59307861328125,267.7352600097656,282.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669405598193,4.876897463645946e-08,0.0013668917817994,-0.1258652806282043,0.0,0.0,0.0,-0.0289898179471492,60.0,-29.259552001953125,-0.0,-1.273969587600732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001283190940739,293.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82720947265625,0.0,0.0,0.0001351236423943,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,9.98044924926944e-05,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421691894531,0.0,0.0,0.0001351271785097,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0006409683264791,282.5928955078125,294.1499938964844,267.4804992675781,266.1252746582031,274.5067749023437,267.56768798828125,282.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-19.533790588378903,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001283952442463,293.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,0.0001352041144855,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,9.986347140511498e-05,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,0.0001352070394204,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0006413501105271,282.5922546386719,294.1499938964844,267.4533996582031,266.10284423828125,274.3367919921875,267.4737243652344,282.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-14.7494478225708,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001283952442463,293.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,0.0001352041144855,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,9.986347140511498e-05,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,0.0001352070394204,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0006413501105271,282.5922546386719,294.1499938964844,267.4533996582031,266.10284423828125,274.3367919921875,267.4737243652344,282.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-14.7494478225708,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001284657773794,293.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81842041015625,0.0,0.0,0.0001352784165646,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,9.991832484956832e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,0.0001352812978439,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0006417025579139,282.59161376953125,294.1499938964844,267.4245300292969,266.0790100097656,274.1701354980469,267.4383544921875,282.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-14.143083572387695,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001284657773794,293.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.81842041015625,0.0,0.0,0.0001352784165646,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,9.991832484956832e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,0.0001352812978439,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0006417025579139,282.59161376953125,294.1499938964844,267.4245300292969,266.0790100097656,274.1701354980469,267.4383544921875,282.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-14.143083572387695,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001285307807847,293.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8140563964844,0.0,0.0,0.0001353469124296,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338623046875,0.0,0.0,9.996887820307164e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481750488281,0.0,0.0,0.0001353497500531,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0006420275312848,282.59088134765625,294.1499938964844,267.3940124511719,266.0538024902344,274.0066833496094,267.40777587890625,282.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-14.084087371826172,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001285307807847,293.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8140563964844,0.0,0.0,0.0001353469124296,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338623046875,0.0,0.0,9.996887820307164e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481750488281,0.0,0.0,0.0001353497500531,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0006420275312848,282.59088134765625,294.1499938964844,267.3940124511719,266.0538024902344,274.0066833496094,267.40777587890625,282.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-14.084087371826172,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001285900943912,293.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.80975341796875,0.0,0.0,0.0001354094129055,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3037109375,0.0,0.0,0.0001000150004983,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177795410156,0.0,0.0,0.0001354121923213,292.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0006423239246942,282.59014892578125,294.1499938964844,267.3619079589844,266.0273742675781,273.84637451171875,267.37628173828125,282.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-14.096842765808104,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001285900943912,293.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.80975341796875,0.0,0.0,0.0001354094129055,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3037109375,0.0,0.0,0.0001000150004983,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177795410156,0.0,0.0,0.0001354121923213,292.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0006423239246942,282.59014892578125,294.1499938964844,267.3619079589844,266.0273742675781,273.84637451171875,267.37628173828125,282.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-14.096842765808104,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001286173355765,293.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8075866699219,0.0,0.0,0.0001354381092824,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.288818359375,0.0,0.0,0.000100036180811,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027648925781,0.0,0.0,0.0001354408741462,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.000642460072413,282.5897521972656,294.1499938964844,267.3453063964844,266.01373291015625,273.7673645019531,267.3599853515625,282.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-14.107571601867676,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001286428159801,293.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8054504394531,0.0,0.0,0.0001354649721179,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2740173339844,0.0,0.0,0.0001000560005195,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.287841796875,0.0,0.0,0.0001354677078779,292.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0006425874889828,282.58935546875,294.1499938964844,267.328369140625,265.9997863769531,273.6890563964844,267.3433532714844,282.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-14.1189603805542,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001286882179556,293.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011779785156,0.0,0.0,0.0001355128042632,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2447814941406,0.0,0.0,0.0001000913034658,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25836181640625,0.0,0.0,0.0001355155109195,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0006428144406527,282.5885009765625,294.1499938964844,267.2934875488281,265.9711608886719,273.5346984863281,267.3090515136719,282.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-14.142341613769531,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001286882179556,293.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011779785156,0.0,0.0,0.0001355128042632,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2447814941406,0.0,0.0,0.0001000913034658,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.25836181640625,0.0,0.0,0.0001355155109195,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0006428144406527,282.5885009765625,294.1499938964844,267.2934875488281,265.9711608886719,273.5346984863281,267.3090515136719,282.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-14.142341613769531,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001287256891373,293.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.79693603515625,0.0,0.0,0.0001355523127131,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.0,0.0,0.0001001204436761,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2293395996094,0.0,0.0,0.0001355549611616,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0006430018111132,282.58758544921875,294.1499938964844,267.2574157714844,265.9415588378906,273.3831481933594,267.2734680175781,282.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-14.165947914123535,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,0.0001287256891373,293.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.79693603515625,0.0,0.0,0.0001355523127131,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.0,0.0,0.0001001204436761,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2293395996094,0.0,0.0,0.0001355549611616,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0006430018111132,282.58758544921875,294.1499938964844,267.2574157714844,265.9415588378906,273.3831481933594,267.2734680175781,282.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-14.165947914123535,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0001287548075197,293.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7926940917969,0.0,0.0,0.0001355830027023,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1875915527344,0.0,0.0,0.0001001430791802,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2007141113281,0.0,0.0,0.0001355856074951,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0006431473884731,282.5866394042969,294.1499938964844,267.22021484375,265.9110717773437,273.2343139648437,267.2367553710937,282.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-14.18962287902832,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0001287548075197,293.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7926940917969,0.0,0.0,0.0001355830027023,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1875915527344,0.0,0.0,0.0001001430791802,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2007141113281,0.0,0.0,0.0001355856074951,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0006431473884731,282.5866394042969,294.1499938964844,267.22021484375,265.9110717773437,273.2343139648437,267.2367553710937,282.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-14.18962287902832,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001287752529606,293.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884521484375,0.0,0.0,0.0001356045686407,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596069335937,0.0,0.0,0.0001001589771476,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725158691406,0.0,0.0,0.0001356071297777,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.000643249717541,282.5856018066406,294.1499938964844,267.1820068359375,265.8797912597656,273.0881652832031,267.198974609375,282.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-14.213316917419434,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001287752529606,293.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884521484375,0.0,0.0,0.0001356045686407,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596069335937,0.0,0.0,0.0001001589771476,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725158691406,0.0,0.0,0.0001356071297777,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.000643249717541,282.5856018066406,294.1499938964844,267.1820068359375,265.8797912597656,273.0881652832031,267.198974609375,282.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-14.213316917419434,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
