time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415500,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001287821796722,293.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7863464355469,0.0,0.0,0.0001356118737021,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1457824707031,0.0,0.0,0.0001001643613562,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585693359375,0.0,0.0,0.0001356144202873,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0006432843510992,282.5850524902344,294.1499938964844,267.1625671386719,265.8638610839844,273.0160827636719,267.17974853515625,282.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-14.2251558303833,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0001287868944928,293.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7842102050781,0.0,0.0,0.0001356168504571,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1320495605469,0.0,0.0,0.0001001680211629,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.14471435546875,0.0,0.0,0.0001356193679384,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0006433079834096,282.58447265625,294.1499938964844,267.1429138183594,265.8478088378906,272.9446105957031,267.1602783203125,282.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-14.236979484558104,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001287896739086,293.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,0.0001356198190478,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1048583984375,0.0,0.0,0.0001001701748464,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1173400878906,0.0,0.0,0.0001356222928734,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0006433220114558,282.58331298828125,294.1499938964844,267.10302734375,265.8152160644531,272.8035888671875,267.1207275390625,282.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-14.2605562210083,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001287896739086,293.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799987792969,0.0,0.0,0.0001356198190478,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1048583984375,0.0,0.0,0.0001001701748464,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1173400878906,0.0,0.0,0.0001356222928734,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0006433220114558,282.58331298828125,294.1499938964844,267.10302734375,265.8152160644531,272.8035888671875,267.1207275390625,282.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-14.2605562210083,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001287855702685,293.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757568359375,0.0,0.0,0.0001356155262328,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780944824219,0.0,0.0,0.000100166980701,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09033203125,0.0,0.0,0.0001356179709546,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0006433016969822,282.58203125,294.1499938964844,267.0625,265.7821350097656,272.6649780273437,267.0805053710937,282.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-14.284035682678224,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001287855702685,293.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757568359375,0.0,0.0,0.0001356155262328,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0780944824219,0.0,0.0,0.000100166980701,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09033203125,0.0,0.0,0.0001356179709546,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0006433016969822,282.58203125,294.1499938964844,267.0625,265.7821350097656,272.6649780273437,267.0805053710937,282.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-14.284035682678224,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001287839550059,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7715148925781,0.0,0.0,0.0001356138673145,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0001001657146844,291.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.063720703125,0.0,0.0,0.0001356162538286,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0006432937807403,282.5806884765625,294.1499938964844,267.0213928222656,265.7486267089844,272.5287475585937,267.0396423339844,282.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771613976519e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-14.30805492401123,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001287839550059,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7715148925781,0.0,0.0,0.0001356138673145,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0516662597656,0.0,0.0,0.0001001657146844,291.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.063720703125,0.0,0.0,0.0001356162538286,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0006432937807403,282.5806884765625,294.1499938964844,267.0213928222656,265.7486267089844,272.5287475585937,267.0396423339844,282.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771613976519e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-14.30805492401123,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001287829363718,293.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76727294921875,0.0,0.0,0.0001356128195766,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.025634765625,0.0,0.0,0.000100164921605,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0374755859375,0.0,0.0,0.0001356151769869,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0006432888330891,282.57928466796875,294.1499938964844,266.9798583984375,265.7147827148437,272.3948059082031,266.9983215332031,282.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-14.332908630371094,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001287829363718,293.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.76727294921875,0.0,0.0,0.0001356128195766,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.025634765625,0.0,0.0,0.000100164921605,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0374755859375,0.0,0.0,0.0001356151769869,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0006432888330891,282.57928466796875,294.1499938964844,266.9798583984375,265.7147827148437,272.3948059082031,266.9983215332031,282.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-14.332908630371094,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0001287814957322,293.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.76513671875,0.0,0.0,0.0001356113061774,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.01275634765625,0.0,0.0,0.0001001637865556,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245056152344,0.0,0.0,0.0001356136490358,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0006432816735468,282.5785217285156,294.1499938964844,266.958984375,265.69775390625,272.3287048339844,266.9774780273437,282.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-14.34553337097168,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001287788181798,293.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.76300048828125,0.0,0.0,0.0001356085122097,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999694824219,0.0,0.0,0.0001001617056317,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0115966796875,0.0,0.0,0.0001356108259642,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0006432684022001,282.5777587890625,294.1499938964844,266.93798828125,265.6806945800781,272.2631225585937,266.9565734863281,282.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-14.358209609985352,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001287682534893,293.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7587280273437,0.0,0.0,0.0001355974090984,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9746398925781,0.0,0.0,0.0001001534765237,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.986083984375,0.0,0.0,0.0001355996791971,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.000643215724267,282.576171875,294.1499938964844,266.8959045410156,265.6464538574219,272.13360595703125,266.9145812988281,282.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-14.38347053527832,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001287682534893,293.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7587280273437,0.0,0.0,0.0001355974090984,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9746398925781,0.0,0.0,0.0001001534765237,291.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.986083984375,0.0,0.0,0.0001355996791971,292.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,0.000643215724267,282.576171875,294.1499938964844,266.8959045410156,265.6464538574219,272.13360595703125,266.9145812988281,282.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-14.38347053527832,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0001287485065404,293.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0001355766580672,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9496459960937,0.0,0.0,0.0001001381169771,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9608764648437,0.0,0.0,0.0001355788845103,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0006431172951124,282.574462890625,294.1499938964844,266.85369873046875,265.6121826171875,272.0062255859375,266.8724365234375,282.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-14.408249855041504,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0001287485065404,293.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544250488281,0.0,0.0,0.0001355766580672,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9496459960937,0.0,0.0,0.0001001381169771,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9608764648437,0.0,0.0,0.0001355788845103,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0006431172951124,282.574462890625,294.1499938964844,266.85369873046875,265.6121826171875,272.0062255859375,266.8724365234375,282.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-14.408249855041504,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001287177437916,293.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7501220703125,0.0,0.0,0.0001355442946078,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.92498779296875,0.0,0.0,0.0001001141863525,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93603515625,0.0,0.0,0.000135546491947,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0006429638015106,282.5726928710937,294.1499938964844,266.8114929199219,265.57794189453125,271.8809509277344,266.83026123046875,282.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-14.432170867919922,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0001287177437916,293.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7501220703125,0.0,0.0,0.0001355442946078,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.92498779296875,0.0,0.0,0.0001001141863525,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93603515625,0.0,0.0,0.000135546491947,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0006429638015106,282.5726928710937,294.1499938964844,266.8114929199219,265.57794189453125,271.8809509277344,266.83026123046875,282.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-14.432170867919922,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0001286750630242,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.74578857421875,0.0,0.0,0.0001354993728455,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9006652832031,0.0,0.0,0.000100080971606,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9115295410156,0.0,0.0,0.0001355015265289,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0006427506450563,282.57080078125,294.1499938964844,266.7694091796875,265.5438537597656,271.7577209472656,266.7881164550781,282.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-14.454957008361816,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0001286750630242,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.74578857421875,0.0,0.0,0.0001354993728455,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9006652832031,0.0,0.0,0.000100080971606,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9115295410156,0.0,0.0,0.0001355015265289,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0006427506450563,282.57080078125,294.1499938964844,266.7694091796875,265.5438537597656,271.7577209472656,266.7881164550781,282.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-14.454957008361816,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,0.0001286492188228,293.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7435913085937,0.0,0.0,0.0001354721753159,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8886108398437,0.0,0.0,0.0001000608754111,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8994140625,0.0,0.0,0.0001354743144474,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0006426216568797,282.56982421875,294.1499938964844,266.7484436035156,265.52685546875,271.69683837890625,266.7671203613281,282.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-14.465865135192873,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0001286204933421,293.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7414245605469,0.0,0.0,0.0001354419364361,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8766784667969,0.0,0.0,0.0001000385309453,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8873596191406,0.0,0.0,0.0001354440610157,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0006424782332032,282.5688171386719,294.1499938964844,266.7275390625,265.50994873046875,271.636474609375,266.7461853027344,282.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-14.476433753967283,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0001285550097236,293.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370300292969,0.0,0.0,0.0001353730040136,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8529968261719,0.0,0.0,9.998759196605532e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8634948730469,0.0,0.0,0.0001353750849375,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0006421512807719,282.5667419433594,294.1499938964844,266.6860046386719,265.4764099121094,271.5172424316406,266.7044982910156,282.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-14.496536254882812,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0001285550097236,293.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370300292969,0.0,0.0,0.0001353730040136,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8529968261719,0.0,0.0,9.998759196605532e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8634948730469,0.0,0.0,0.0001353750849375,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0006421512807719,282.5667419433594,294.1499938964844,266.6860046386719,265.4764099121094,271.5172424316406,266.7044982910156,282.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-14.496536254882812,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0001284803001908,293.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73260498046875,0.0,0.0,0.0001352943654637,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8296203613281,0.0,0.0,9.992947889259084e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399353027344,0.0,0.0,0.0001352964172838,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0006417782278731,282.5645751953125,294.1499938964844,266.6448974609375,265.4432678222656,271.3999328613281,266.6632385253906,282.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-14.515284538269045,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0001284803001908,293.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73260498046875,0.0,0.0,0.0001352943654637,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8296203613281,0.0,0.0,9.992947889259084e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399353027344,0.0,0.0,0.0001352964172838,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0006417782278731,282.5645751953125,294.1499938964844,266.6448974609375,265.4432678222656,271.3999328613281,266.6632385253906,282.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-14.515284538269045,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001283986493945,293.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7281494140625,0.0,0.0,0.0001352084073005,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8065490722656,0.0,0.0,9.986596705857664e-05,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81671142578125,0.0,0.0,0.0001352104154648,292.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0006413704832084,282.56231689453125,294.1499938964844,266.6043701171875,265.41064453125,271.2845458984375,266.6224975585937,282.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-14.5327787399292,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001283986493945,293.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7281494140625,0.0,0.0,0.0001352084073005,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8065490722656,0.0,0.0,9.986596705857664e-05,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81671142578125,0.0,0.0,0.0001352104154648,292.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0006413704832084,282.56231689453125,294.1499938964844,266.6043701171875,265.41064453125,271.2845458984375,266.6224975585937,282.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-14.5327787399292,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0001283126475755,292.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72369384765625,0.0,0.0,0.0001351178652839,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837829589844,0.0,0.0,9.979906462831424e-05,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,0.0001351198443444,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0006409409688785,282.5599365234375,294.1499938964844,266.56451416015625,265.37860107421875,271.1710510253906,266.5823669433594,282.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-14.549179077148438,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,0.0001283126475755,292.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72369384765625,0.0,0.0,0.0001351178652839,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837829589844,0.0,0.0,9.979906462831424e-05,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.0,0.0,0.0001351198443444,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0006409409688785,282.5599365234375,294.1499938964844,266.56451416015625,265.37860107421875,271.1710510253906,266.5823669433594,282.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-14.549179077148438,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.0001282688463106,292.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.721435546875,0.0,0.0,0.0001350717648165,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724914550781,0.0,0.0,9.976500587072223e-05,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78240966796875,0.0,0.0,0.000135073729325,292.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0006407223409041,282.5587158203125,294.1499938964844,266.5448608398437,265.36285400390625,271.1150207519531,266.56256103515625,282.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-14.557022094726562,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0001282249868381,292.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7191772460937,0.0,0.0,0.0001350255915895,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76129150390625,0.0,0.0,9.973088890546931e-05,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7711181640625,0.0,0.0,0.0001350275269942,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,0.0006405033054761,282.5574951171875,294.1499938964844,266.5254211425781,265.3472900390625,271.0594482421875,266.54296875,282.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-14.56466007232666,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.0001281383301829,292.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7146301269531,0.0,0.0,0.0001349343656329,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391052246094,0.0,0.0,9.966348443413152e-05,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7487487792969,0.0,0.0,0.0001349362719338,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0006400705315172,282.5549011230469,294.1499938964844,266.4872131347656,265.3167419433594,270.9496459960937,266.50439453125,282.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859178659444297e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-14.57943058013916,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.0001281383301829,292.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7146301269531,0.0,0.0,0.0001349343656329,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391052246094,0.0,0.0,9.966348443413152e-05,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7487487792969,0.0,0.0,0.0001349362719338,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0006400705315172,282.5549011230469,294.1499938964844,266.4872131347656,265.3167419433594,270.9496459960937,266.50439453125,282.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859178659444297e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-14.57943058013916,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5402526855469,0.0,0.0,0.0001280551223317,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7100524902344,0.0,0.0,0.0001348467631032,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7171936035156,0.0,0.0,9.959875023923814e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7266540527344,0.0,0.0,0.0001348486403003,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.000639654987026,282.55224609375,294.1499938964844,266.45001220703125,265.287109375,270.8416748046875,266.4667663574219,282.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644377468153,4.848797985346209e-08,0.0013643893180415,-0.1251457780599594,0.0,0.0,0.0,-0.0288500115275383,60.0,-14.593650817871094,-0.0,-1.269308000928504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5402526855469,0.0,0.0,0.0001280551223317,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7100524902344,0.0,0.0,0.0001348467631032,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7171936035156,0.0,0.0,9.959875023923814e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7266540527344,0.0,0.0,0.0001348486403003,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.000639654987026,282.55224609375,294.1499938964844,266.45001220703125,265.287109375,270.8416748046875,266.4667663574219,282.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644377468153,4.848797985346209e-08,0.0013643893180415,-0.1251457780599594,0.0,0.0,0.0,-0.0288500115275383,60.0,-14.593650817871094,-0.0,-1.269308000928504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046691894531,0.0,0.0,0.0001279811840504,292.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7054443359375,0.0,0.0,0.0001347689394606,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6955261230469,0.0,0.0,9.954124107025564e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7048645019531,0.0,0.0,0.0001347707730019,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0006392857758328,282.54949951171875,294.1499938964844,266.413330078125,265.2585144042969,270.7354736328125,266.429931640625,282.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-14.607845306396484,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046691894531,0.0,0.0,0.0001279811840504,292.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7054443359375,0.0,0.0,0.0001347689394606,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6955261230469,0.0,0.0,9.954124107025564e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7048645019531,0.0,0.0,0.0001347707730019,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0006392857758328,282.54949951171875,294.1499938964844,266.413330078125,265.2585144042969,270.7354736328125,266.429931640625,282.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-14.607845306396484,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696044921875,0.0,0.0,0.0001279213611269,292.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7008056640625,0.0,0.0,0.0001347059587715,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67413330078125,0.0,0.0,9.949470404535532e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.000134707763209,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.000638987054117,282.546630859375,294.1499938964844,266.3766784667969,265.23101806640625,270.6310119628906,266.3932800292969,282.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-14.623271942138672,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
