time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696044921875,0.0,0.0,0.0001279213611269,292.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7008056640625,0.0,0.0,0.0001347059587715,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.67413330078125,0.0,0.0,9.949470404535532e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6833190917969,0.0,0.0,0.000134707763209,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.000638987054117,282.546630859375,294.1499938964844,266.3766784667969,265.23101806640625,270.6310119628906,266.3932800292969,282.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630111934617,4.832109468111413e-08,0.0013629628811031,-0.1247183158993721,0.0,0.0,0.0,-0.0287672821432352,60.0,-14.623271942138672,-0.0,-1.2666552606788173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,0.0001278965792153,292.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6984558105469,0.0,0.0,0.0001346798671875,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6635437011719,0.0,0.0,9.947542275767772e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6726379394531,0.0,0.0,0.000134681657073,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,0.0006388633046299,282.545166015625,294.1499938964844,266.3583374023437,265.2176208496094,270.57940673828125,266.3749694824219,282.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-14.631593704223633,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350280761719,0.0,0.0,0.0001278751005884,292.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.69610595703125,0.0,0.0,0.0001346572680631,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65301513671875,0.0,0.0,9.945872443495318e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6620178222656,0.0,0.0,0.0001346590433968,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,0.0006387560861185,282.5436706542969,294.1499938964844,266.3399963378906,265.2044677734375,270.5282287597656,266.35662841796875,282.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-14.64031982421875,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,0.0001278418203582,292.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6913757324219,0.0,0.0,0.0001346222561551,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6321105957031,0.0,0.0,9.943283657776192e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6409606933594,0.0,0.0,0.0001346240023849,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,0.0006385900196619,282.5406188964844,294.1499938964844,266.3033447265625,265.1788024902344,270.4270324707031,266.32000732421875,282.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-14.658947944641112,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,0.0001278418203582,292.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6913757324219,0.0,0.0,0.0001346222561551,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6321105957031,0.0,0.0,9.943283657776192e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6409606933594,0.0,0.0,0.0001346240023849,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,0.0006385900196619,282.5406188964844,294.1499938964844,266.3033447265625,265.1788024902344,270.4270324707031,266.32000732421875,282.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180636078119,60.0,-14.658947944641112,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,0.0001278208364965,292.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6866149902344,0.0,0.0,0.0001346001663478,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,9.941650205291808e-05,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.62017822265625,0.0,0.0,0.0001346018834738,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,0.0006384852458722,282.5374450683594,294.1499938964844,266.26666259765625,265.1539306640625,270.32745361328125,266.2833251953125,282.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-14.679113388061523,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,0.0001278208364965,292.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6866149902344,0.0,0.0,0.0001346001663478,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6114501953125,0.0,0.0,9.941650205291808e-05,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.62017822265625,0.0,0.0,0.0001346018834738,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60333251953125,0.0,0.0,0.0006384852458722,282.5374450683594,294.1499938964844,266.26666259765625,265.1539306640625,270.32745361328125,266.2833251953125,282.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-14.679113388061523,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,0.0001278112758882,292.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68182373046875,0.0,0.0,0.0001345901255263,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5910339355469,0.0,0.0,9.940905874827875e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5995788574219,0.0,0.0,0.0001345918135484,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,0.0006384376320056,282.5341796875,294.1499938964844,266.2300109863281,265.1296691894531,270.2293701171875,266.2466735839844,282.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-14.700719833374023,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,0.0001278112758882,292.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.68182373046875,0.0,0.0,0.0001345901255263,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5910339355469,0.0,0.0,9.940905874827875e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5995788574219,0.0,0.0,0.0001345918135484,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,0.0006384376320056,282.5341796875,294.1499938964844,266.2300109863281,265.1296691894531,270.2293701171875,266.2466735839844,282.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991167813539,60.0,-14.700719833374023,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30133056640625,0.0,0.0,0.000127812163555,292.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769714355469,0.0,0.0,0.0001345910859527,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5708312988281,0.0,0.0,9.94097426882945e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5792236328125,0.0,0.0,0.0001345927303191,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,0.0006384421139955,282.53082275390625,294.1499938964844,266.1933288574219,265.1059875488281,270.1327819824219,266.21002197265625,282.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-14.723660469055176,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30133056640625,0.0,0.0,0.000127812163555,292.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769714355469,0.0,0.0,0.0001345910859527,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5708312988281,0.0,0.0,9.94097426882945e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5792236328125,0.0,0.0,0.0001345927303191,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,0.0006384421139955,282.53082275390625,294.1499938964844,266.1933288574219,265.1059875488281,270.1327819824219,266.21002197265625,282.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-14.723660469055176,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850952148437,0.0,0.0,0.0001278161944355,292.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6745300292969,0.0,0.0,0.0001345953351119,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.560791015625,0.0,0.0,9.94128786260262e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56915283203125,0.0,0.0,0.0001345969794783,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,0.0006384623120538,282.52911376953125,294.1499938964844,266.17498779296875,265.09429931640625,270.0850524902344,266.1916809082031,282.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-14.735603332519531,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2689819335937,0.0,0.0,0.0001278224081033,292.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,0.0001346018834738,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.55084228515625,0.0,0.0,9.941770986188204e-05,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5591125488281,0.0,0.0,0.0001346035278402,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,0.0006384933949448,282.5273742675781,294.1499938964844,266.1566772460937,265.0827331542969,270.03765869140625,266.17333984375,282.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-14.74782943725586,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.000127840830828,292.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6671142578125,0.0,0.0,0.0001346213102806,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5310363769531,0.0,0.0,9.943202894646674e-05,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391845703125,0.0,0.0,0.0001346229109913,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576110839844,0.0,0.0,0.000638585537672,282.5238342285156,294.1499938964844,266.1199951171875,265.0598449707031,269.94390869140625,266.1366577148437,282.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-14.77305793762207,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2370910644531,0.0,0.0,0.000127840830828,292.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6671142578125,0.0,0.0,0.0001346213102806,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5310363769531,0.0,0.0,9.943202894646674e-05,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391845703125,0.0,0.0,0.0001346229109913,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576110839844,0.0,0.0,0.000638585537672,282.5238342285156,294.1499938964844,266.1199951171875,265.0598449707031,269.94390869140625,266.1366577148437,282.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-14.77305793762207,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20556640625,0.0,0.0,0.0001278662093682,292.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6621398925781,0.0,0.0,0.0001346480567008,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.511474609375,0.0,0.0,9.945176861947402e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5194702148437,0.0,0.0,0.0001346496428595,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,0.0006387124303728,282.5201721191406,294.1499938964844,266.0833435058594,265.03717041015625,269.8515319824219,266.1000061035156,281.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-14.799240112304688,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20556640625,0.0,0.0,0.0001278662093682,292.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6621398925781,0.0,0.0,0.0001346480567008,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.511474609375,0.0,0.0,9.945176861947402e-05,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5194702148437,0.0,0.0,0.0001346496428595,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,0.0006387124303728,282.5201721191406,294.1499938964844,266.0833435058594,265.03717041015625,269.8515319824219,266.1000061035156,281.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-14.799240112304688,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1744689941406,0.0,0.0,0.000127897306811,292.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571044921875,0.0,0.0,0.0001346808276139,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4920959472656,0.0,0.0,9.947595390258356e-05,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999389648437,0.0,0.0,0.0001346823846688,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,0.0006388678448274,282.51641845703125,294.1499938964844,266.0466613769531,265.0146789550781,269.7604675292969,266.0633239746094,281.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-14.826224327087402,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1744689941406,0.0,0.0,0.000127897306811,292.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6571044921875,0.0,0.0,0.0001346808276139,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4920959472656,0.0,0.0,9.947595390258356e-05,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4999389648437,0.0,0.0,0.0001346823846688,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,0.0006388678448274,282.51641845703125,294.1499938964844,266.0466613769531,265.0146789550781,269.7604675292969,266.0633239746094,281.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-14.826224327087402,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14373779296875,0.0,0.0,0.0001279328571399,292.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6520080566406,0.0,0.0,0.0001347182696918,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.472900390625,0.0,0.0,9.950359526555984e-05,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4806213378906,0.0,0.0,0.0001347197976429,292.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0006390454946085,282.5125732421875,294.1499938964844,266.010009765625,264.9921875,269.6706848144531,266.0266418457031,281.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-14.853858947753906,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14373779296875,0.0,0.0,0.0001279328571399,292.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6520080566406,0.0,0.0,0.0001347182696918,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.472900390625,0.0,0.0,9.950359526555984e-05,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4806213378906,0.0,0.0,0.0001347197976429,292.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.353271484375,0.0,0.0,0.0006390454946085,282.5125732421875,294.1499938964844,266.010009765625,264.9921875,269.6706848144531,266.0266418457031,281.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-14.853858947753906,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1285095214844,0.0,0.0,0.000127951905597,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6494445800781,0.0,0.0,0.0001347383513348,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46337890625,0.0,0.0,9.951840911526232e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4710388183594,0.0,0.0,0.000134739864734,292.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362731933594,0.0,0.0,0.0006391407223418,282.5105895996094,294.1499938964844,265.9916687011719,264.9809265136719,269.62628173828125,266.00830078125,281.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-14.867880821228027,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1134033203125,0.0,0.0,0.0001279716088902,292.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6468811035156,0.0,0.0,0.0001347591023659,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538879394531,0.0,0.0,9.95337322819978e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46148681640625,0.0,0.0,0.0001347606012132,292.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,0.0006392391514964,282.50860595703125,294.1499938964844,265.97332763671875,264.9696655273437,269.5821838378906,265.9899597167969,281.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-14.882006645202637,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0834350585937,0.0,0.0,0.0001280123397009,292.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6416931152344,0.0,0.0,0.0001348020305158,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,9.956541180144995e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4425354003906,0.0,0.0,0.0001348035002592,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.28594970703125,0.0,0.0,0.0006394427618943,282.50457763671875,294.1499938964844,265.9366760253906,264.9469909667969,269.49493408203125,265.9532775878906,281.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-14.910504341125488,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0834350585937,0.0,0.0,0.0001280123397009,292.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6416931152344,0.0,0.0,0.0001348020305158,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43505859375,0.0,0.0,9.956541180144995e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4425354003906,0.0,0.0,0.0001348035002592,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.28594970703125,0.0,0.0,0.0006394427618943,282.50457763671875,294.1499938964844,265.9366760253906,264.9469909667969,269.49493408203125,265.9532775878906,281.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-14.910504341125488,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0538330078125,0.0,0.0,0.0001280538854189,292.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.636474609375,0.0,0.0,0.0001348457881249,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4164123535156,0.0,0.0,9.959771705325692e-05,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4237670898437,0.0,0.0,0.0001348472433164,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2528991699219,0.0,0.0,0.0006396503886207,282.5004272460937,294.1499938964844,265.8999938964844,264.9240417480469,269.4088134765625,265.9165954589844,281.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487579673528,60.0,-14.93921184539795,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0538330078125,0.0,0.0,0.0001280538854189,292.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.636474609375,0.0,0.0,0.0001348457881249,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4164123535156,0.0,0.0,9.959771705325692e-05,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4237670898437,0.0,0.0,0.0001348472433164,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2528991699219,0.0,0.0,0.0006396503886207,282.5004272460937,294.1499938964844,265.8999938964844,264.9240417480469,269.4088134765625,265.9165954589844,281.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487579673528,60.0,-14.93921184539795,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245666503906,0.0,0.0,0.0001280950964428,292.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6311950683594,0.0,0.0,0.0001348892110399,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.39794921875,0.0,0.0,9.96297676465474e-05,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051513671875,0.0,0.0,0.0001348906225757,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22027587890625,0.0,0.0,0.0006398563273251,282.4961853027344,294.1499938964844,265.86334228515625,264.9007568359375,269.3238220214844,265.8799133300781,281.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-14.968000411987305,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245666503906,0.0,0.0,0.0001280950964428,292.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6311950683594,0.0,0.0,0.0001348892110399,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.39794921875,0.0,0.0,9.96297676465474e-05,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051513671875,0.0,0.0,0.0001348906225757,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22027587890625,0.0,0.0,0.0006398563273251,282.4961853027344,294.1499938964844,265.86334228515625,264.9007568359375,269.3238220214844,265.8799133300781,281.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-14.968000411987305,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9956359863281,0.0,0.0,0.0001281348668271,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258850097656,0.0,0.0,0.0001349311060039,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.379638671875,0.0,0.0,9.96606977423653e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38671875,0.0,0.0,0.0001349325029877,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18804931640625,0.0,0.0,0.0006400550482794,282.49188232421875,294.1499938964844,265.82666015625,264.87701416015625,269.239990234375,265.8432006835937,281.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-14.996728897094728,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9956359863281,0.0,0.0,0.0001281348668271,292.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258850097656,0.0,0.0,0.0001349311060039,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.379638671875,0.0,0.0,9.96606977423653e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.38671875,0.0,0.0,0.0001349325029877,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.18804931640625,0.0,0.0,0.0006400550482794,282.49188232421875,294.1499938964844,265.82666015625,264.87701416015625,269.239990234375,265.8432006835937,281.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-14.996728897094728,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813232421875,0.0,0.0,0.0001281538716284,292.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6231994628906,0.0,0.0,0.0001349511294392,290.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3705444335937,0.0,0.0,9.967547521227972e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3775939941406,0.0,0.0,0.0001349525118712,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1720886230469,0.0,0.0,0.000640150043182,282.4896545410156,294.1499938964844,265.8083190917969,264.8649597167969,269.1985168457031,265.8248596191406,281.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654800131917,4.860995161948267e-08,0.0013654313515871,-0.125458151102066,0.0,0.0,0.0,-0.0289104729890823,60.0,-15.011024475097656,-0.0,-1.271248493139865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96710205078125,0.0,0.0,0.0001281721051782,292.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6204833984375,0.0,0.0,0.0001349703379673,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36151123046875,0.0,0.0,9.968965605366976e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684997558594,0.0,0.0,0.0001349717058474,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15625,0.0,0.0,0.0006402411381714,282.4874267578125,294.1499938964844,265.7900085449219,264.8527526855469,269.1573486328125,265.8065185546875,281.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656739611178,4.8632646354462856e-08,0.0013656254159286,-0.1255162805318832,0.0,0.0,0.0,-0.0289217233657836,60.0,-15.025253295898438,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9389038085937,0.0,0.0,0.0001282058947253,292.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61505126953125,0.0,0.0,0.000135005931952,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3435363769531,0.0,0.0,9.971592953661455e-05,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,0.0001350072852801,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1248474121094,0.0,0.0,0.0006404100568033,282.48291015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0758056640625,265.76983642578125,281.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425775408744,60.0,-15.053468704223633,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9389038085937,0.0,0.0,0.0001282058947253,292.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.61505126953125,0.0,0.0,0.000135005931952,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3435363769531,0.0,0.0,9.971592953661455e-05,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.35040283203125,0.0,0.0,0.0001350072852801,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1248474121094,0.0,0.0,0.0006404100568033,282.48291015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0758056640625,265.76983642578125,281.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674714037133526e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425775408744,60.0,-15.053468704223633,-0.0,-1.2722794906494528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9110412597656,0.0,0.0,0.0001282350422115,292.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095886230469,0.0,0.0,0.0001350366364931,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.32574462890625,0.0,0.0,9.973859414458276e-05,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324890136719,0.0,0.0,0.0001350379752693,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0938415527344,0.0,0.0,0.0006405556923709,282.4783020019531,294.1499938964844,265.7166748046875,264.8022155761719,268.995361328125,265.7331848144531,281.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663436984643,4.8710987243794086e-08,0.0013662949204444,-0.125716894865036,0.0,0.0,0.0,-0.0289605595171451,60.0,-15.081226348876951,-0.0,-1.2728570197850786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9110412597656,0.0,0.0,0.0001282350422115,292.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095886230469,0.0,0.0,0.0001350366364931,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.32574462890625,0.0,0.0,9.973859414458276e-05,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3324890136719,0.0,0.0,0.0001350379752693,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0938415527344,0.0,0.0,0.0006405556923709,282.4783020019531,294.1499938964844,265.7166748046875,264.8022155761719,268.995361328125,265.7331848144531,281.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663436984643,4.8710987243794086e-08,0.0013662949204444,-0.125716894865036,0.0,0.0,0.0,-0.0289605595171451,60.0,-15.081226348876951,-0.0,-1.2728570197850786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88348388671875,0.0,0.0,0.0001282587472815,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.60406494140625,0.0,0.0,0.0001350616221316,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,9.975702414521948e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3147277832031,0.0,0.0,0.0001350629318039,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0632019042969,0.0,0.0,0.0006406742031686,282.4736022949219,294.1499938964844,265.67999267578125,264.7757873535156,268.9159545898437,265.6965026855469,281.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.8740485425469167e-08,0.0013665470760315,-0.1257924288511276,0.0,0.0,0.0,-0.0289751812815666,60.0,-15.108437538146973,-0.0,-1.2733268306419634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88348388671875,0.0,0.0,0.0001282587472815,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.60406494140625,0.0,0.0,0.0001350616221316,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.30810546875,0.0,0.0,9.975702414521948e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3147277832031,0.0,0.0,0.0001350629318039,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0632019042969,0.0,0.0,0.0006406742031686,282.4736022949219,294.1499938964844,265.67999267578125,264.7757873535156,268.9159545898437,265.6965026855469,281.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.8740485425469167e-08,0.0013665470760315,-0.1257924288511276,0.0,0.0,0.0,-0.0289751812815666,60.0,-15.108437538146973,-0.0,-1.2733268306419634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
