time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420180,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8562927246094,0.0,0.0,0.0001282756275031,292.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,0.0001350794191239,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2906188964844,0.0,0.0,9.977015724871308e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0001350807142443,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.032958984375,0.0,0.0,0.0006407586042769,282.46881103515625,294.1499938964844,265.6433410644531,264.7484436035156,268.83758544921875,265.6598205566406,281.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667753664776,4.876148906873824e-08,0.0013667265884578,-0.1258462071418762,0.0,0.0,0.0,-0.0289855934679508,60.0,-15.13491439819336,-0.0,-1.273661354161959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8562927246094,0.0,0.0,0.0001282756275031,292.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5984802246094,0.0,0.0,0.0001350794191239,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2906188964844,0.0,0.0,9.977015724871308e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2971496582031,0.0,0.0,0.0001350807142443,292.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.032958984375,0.0,0.0,0.0006407586042769,282.46881103515625,294.1499938964844,265.6433410644531,264.7484436035156,268.83758544921875,265.6598205566406,281.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667753664776,4.876148906873824e-08,0.0013667265884578,-0.1258462071418762,0.0,0.0,0.0,-0.0289855934679508,60.0,-15.13491439819336,-0.0,-1.273661354161959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8427734375,0.0,0.0,0.0001282816374441,292.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5956726074219,0.0,0.0,0.000135085749207,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2819519042969,0.0,0.0,9.977482841350138e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.28839111328125,0.0,0.0,0.0001350870297756,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0179748535156,0.0,0.0,0.0006407886394299,282.46636962890625,294.1499938964844,265.625,264.7344055175781,268.7987670898437,265.6414794921875,281.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366839162074,4.876894976746372e-08,0.0013667903840541,-0.1258653104305267,0.0,0.0,0.0,-0.028989290818572,60.0,-15.147886276245115,-0.0,-1.2737802990159253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8293762207031,0.0,0.0,0.0001282851881114,292.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59283447265625,0.0,0.0,0.0001350895036011,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2732849121094,0.0,0.0,9.977758600143716e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2796936035156,0.0,0.0,0.0001350907696178,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0030822753906,0.0,0.0,0.0006408064509741,282.46392822265625,294.1499938964844,265.6066589355469,264.7200927734375,268.7602233886719,265.6231384277344,281.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668767642229,4.877334802699807e-08,0.0013668279862031,-0.1258765757083892,0.0,0.0,0.0,-0.0289914738386869,60.0,-15.160603523254396,-0.0,-1.2738503585296712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0001282866433029,292.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871887207031,0.0,0.0,0.0001350910461042,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.256103515625,0.0,0.0,9.977871377486736e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26239013671875,0.0,0.0,0.0001350922975689,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9735107421875,0.0,0.0,0.0006408137851394,282.4589538574219,294.1499938964844,265.57000732421875,264.690673828125,268.6837463378906,265.58648681640625,281.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877511017298276e-08,0.0013668430037796,-0.125881090760231,0.0,0.0,0.0,-0.0289923455566167,60.0,-15.185429573059082,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027648925781,0.0,0.0,0.0001282866433029,292.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5871887207031,0.0,0.0,0.0001350910461042,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.256103515625,0.0,0.0,9.977871377486736e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.26239013671875,0.0,0.0,0.0001350922975689,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9735107421875,0.0,0.0,0.0006408137851394,282.4589538574219,294.1499938964844,265.57000732421875,264.690673828125,268.6837463378906,265.58648681640625,281.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877511017298276e-08,0.0013668430037796,-0.125881090760231,0.0,0.0,0.0,-0.0289923455566167,60.0,-15.185429573059082,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,0.0001282783632632,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5814514160156,0.0,0.0,0.0001350823586108,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2390441894531,0.0,0.0,9.97722745523788e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2452392578125,0.0,0.0,0.0001350835809716,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9443359375,0.0,0.0,0.0006407725159078,282.4538879394531,294.1499938964844,265.5333251953125,264.6600646972656,268.6082458496094,265.5498046875,281.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764743354468016e-08,0.001366754528135,-0.1258545368909835,0.0,0.0,0.0,-0.0289872083812952,60.0,-15.20914077758789,-0.0,-1.2737132237816698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,0.0001282783632632,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5814514160156,0.0,0.0,0.0001350823586108,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2390441894531,0.0,0.0,9.97722745523788e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2452392578125,0.0,0.0,0.0001350835809716,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9443359375,0.0,0.0,0.0006407725159078,282.4538879394531,294.1499938964844,265.5333251953125,264.6600646972656,268.6082458496094,265.5498046875,281.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764743354468016e-08,0.001366754528135,-0.1258545368909835,0.0,0.0,0.0,-0.0289872083812952,60.0,-15.20914077758789,-0.0,-1.2737132237816698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75048828125,0.0,0.0,0.0001282596203964,292.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,0.0001350626262137,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22216796875,0.0,0.0,9.975769353331998e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2282409667969,0.0,0.0,0.0001350638340227,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9154968261719,0.0,0.0,0.0006406789761967,282.4487609863281,294.1499938964844,265.4966735839844,264.6282043457031,268.53369140625,265.5131530761719,281.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-15.23166847229004,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75048828125,0.0,0.0,0.0001282596203964,292.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,0.0001350626262137,290.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.22216796875,0.0,0.0,9.975769353331998e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2282409667969,0.0,0.0,0.0001350638340227,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9154968261719,0.0,0.0,0.0006406789761967,282.4487609863281,294.1499938964844,265.4966735839844,264.6282043457031,268.53369140625,265.5131530761719,281.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-15.23166847229004,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.72479248046875,0.0,0.0,0.000128229294205,292.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5698547363281,0.0,0.0,0.0001350307138636,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2054138183594,0.0,0.0,9.97341048787348e-05,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2113952636719,0.0,0.0,0.0001350318925688,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88702392578125,0.0,0.0,0.0006405275780707,282.44354248046875,294.1499938964844,265.4599914550781,264.594970703125,268.4600830078125,265.4765014648437,281.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348391250445e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568398147821,60.0,-15.25287914276123,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.72479248046875,0.0,0.0,0.000128229294205,292.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5698547363281,0.0,0.0,0.0001350307138636,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2054138183594,0.0,0.0,9.97341048787348e-05,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2113952636719,0.0,0.0,0.0001350318925688,292.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88702392578125,0.0,0.0,0.0006405275780707,282.44354248046875,294.1499938964844,265.4599914550781,264.594970703125,268.4600830078125,265.4765014648437,281.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348391250445e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568398147821,60.0,-15.25287914276123,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7120666503906,0.0,0.0,0.0001282092416658,292.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669250488281,0.0,0.0,0.0001350095990346,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19708251953125,0.0,0.0,9.971849794965236e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2030029296875,0.0,0.0,0.0001350107631878,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728942871094,0.0,0.0,0.0006404274026863,282.4408874511719,294.1499938964844,265.4416809082031,264.57781982421875,268.4236145019531,265.4581604003906,281.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660658150911,4.86784550446373e-08,0.0013660171534866,-0.1256335824728012,0.0,0.0,0.0,-0.0289444327354431,60.0,-15.262916564941406,-0.0,-1.2723388920221626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.69940185546875,0.0,0.0,0.0001281861041206,292.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5639953613281,0.0,0.0,0.0001349852391285,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.18878173828125,0.0,0.0,9.970049723051488e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1946716308594,0.0,0.0,0.0001349864032818,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.85888671875,0.0,0.0,0.0006403118604794,282.438232421875,294.1499938964844,265.42333984375,264.5603332519531,268.38739013671875,265.4398498535156,281.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658190146088,4.864958214056969e-08,0.0013657703530043,-0.1255596429109573,0.0,0.0,0.0,-0.0289301201701164,60.0,-15.272589683532717,-0.0,-1.271879312980673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6742858886719,0.0,0.0,0.0001281290606129,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580749511719,0.0,0.0,0.0001349251833744,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1723327636719,0.0,0.0,9.96561284409836e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1781005859375,0.0,0.0,0.0001349263184238,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8310852050781,0.0,0.0,0.0006400269921869,282.432861328125,294.1499938964844,265.3866577148437,264.5241394042969,268.3155822753906,265.4031982421875,281.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-15.290748596191406,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6742858886719,0.0,0.0,0.0001281290606129,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580749511719,0.0,0.0,0.0001349251833744,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1723327636719,0.0,0.0,9.96561284409836e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1781005859375,0.0,0.0,0.0001349263184238,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8310852050781,0.0,0.0,0.0006400269921869,282.432861328125,294.1499938964844,265.3866577148437,264.5241394042969,268.3155822753906,265.4031982421875,281.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774315118789,0.0,0.0,0.0,-0.0288948491215705,60.0,-15.290748596191406,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.64947509765625,0.0,0.0,0.0001280560536542,292.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521240234375,0.0,0.0,0.0001348483201581,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1559753417969,0.0,0.0,9.95993468677625e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.16168212890625,0.0,0.0,0.0001348494552075,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8036193847656,0.0,0.0,0.0006396623793989,282.4273986816406,294.1499938964844,265.3500061035156,264.4863586425781,268.2446594238281,265.3665466308594,281.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644327409565,4.848739010299141e-08,0.0013643843121826,-0.1251442730426788,0.0,0.0,0.0,-0.0288497172296047,60.0,-15.307087898254396,-0.0,-1.269298621764392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.64947509765625,0.0,0.0,0.0001280560536542,292.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521240234375,0.0,0.0,0.0001348483201581,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1559753417969,0.0,0.0,9.95993468677625e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.16168212890625,0.0,0.0,0.0001348494552075,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8036193847656,0.0,0.0,0.0006396623793989,282.4273986816406,294.1499938964844,265.3500061035156,264.4863586425781,268.2446594238281,265.3665466308594,281.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644327409565,4.848739010299141e-08,0.0013643843121826,-0.1251442730426788,0.0,0.0,0.0,-0.0288497172296047,60.0,-15.307087898254396,-0.0,-1.269298621764392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249389648437,0.0,0.0,0.000127948122099,292.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.546142578125,0.0,0.0,0.0001347346842521,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1398010253906,0.0,0.0,9.951540414476769e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1453857421875,0.0,0.0,0.0001347357901977,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,0.0006391233764588,282.421875,294.1499938964844,265.3133239746094,264.44775390625,268.174560546875,265.3299255371094,281.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632825575768,4.8352809756124784e-08,0.0013632342452183,-0.1247995570302009,0.0,0.0,0.0,-0.0287830047309398,60.0,-15.32062530517578,-0.0,-1.2671591775870186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6249389648437,0.0,0.0,0.000127948122099,292.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.546142578125,0.0,0.0,0.0001347346842521,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1398010253906,0.0,0.0,9.951540414476769e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1453857421875,0.0,0.0,0.0001347357901977,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7764587402344,0.0,0.0,0.0006391233764588,282.421875,294.1499938964844,265.3133239746094,264.44775390625,268.174560546875,265.3299255371094,281.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632825575768,4.8352809756124784e-08,0.0013632342452183,-0.1247995570302009,0.0,0.0,0.0,-0.0287830047309398,60.0,-15.32062530517578,-0.0,-1.2671591775870186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6006774902344,0.0,0.0,0.0001277886185562,292.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54010009765625,0.0,0.0,0.0001345667260466,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12371826171875,0.0,0.0,9.939133451553062e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12921142578125,0.0,0.0,0.0001345678174402,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496643066406,0.0,0.0,0.0006383266299962,282.416259765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1053466796875,265.2933349609375,281.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615827774628,4.81539323970992e-08,0.0013615346979349,-0.1242900788784027,0.0,0.0,0.0,-0.0286844167858362,60.0,-15.328740119934082,-0.0,-1.264000957235112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6006774902344,0.0,0.0,0.0001277886185562,292.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54010009765625,0.0,0.0,0.0001345667260466,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12371826171875,0.0,0.0,9.939133451553062e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12921142578125,0.0,0.0,0.0001345678174402,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496643066406,0.0,0.0,0.0006383266299962,282.416259765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1053466796875,265.2933349609375,281.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615827774628,4.81539323970992e-08,0.0013615346979349,-0.1242900788784027,0.0,0.0,0.0,-0.0286844167858362,60.0,-15.328740119934082,-0.0,-1.264000957235112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.0001276885159313,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370788574219,0.0,0.0,0.0001344613265246,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1157531738281,0.0,0.0,9.931348176905884e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1212158203125,0.0,0.0,0.0001344624033663,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364196777344,0.0,0.0,0.0006378266843967,282.4134216308594,294.1499938964844,265.2583312988281,264.3898620605469,268.07110595703125,265.2750244140625,281.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605161802843,4.802913622370397e-08,0.0013604681007564,-0.1239703297615051,0.0,0.0,0.0,-0.0286225527524948,60.0,-15.330214500427246,-0.0,-1.262021243064737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5767517089844,0.0,0.0,0.0001275781833101,292.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5340270996094,0.0,0.0,0.0001343451440334,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1078186035156,0.0,0.0,9.922765457304196e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1132202148437,0.0,0.0,0.0001343462063232,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7232360839844,0.0,0.0,0.0006372755160555,282.4105834960937,294.1499938964844,265.239990234375,264.3705749511719,268.0370788574219,265.2567443847656,281.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593403855338,4.7891571597347144e-08,0.0013592925388365,-0.123617835342884,0.0,0.0,0.0,-0.0285543613135814,60.0,-15.330479621887209,-0.0,-1.2598407295172365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5531311035156,0.0,0.0,0.0001273192174267,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5279235839844,0.0,0.0,0.0001340724556939,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0920715332031,0.0,0.0,9.90262342384085e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0973815917969,0.0,0.0,0.0001340735034318,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6971130371094,0.0,0.0,0.0006359820254147,282.40484619140625,294.1499938964844,265.2033386230469,264.3320007324219,267.9696655273437,265.2201843261719,281.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565808767452,4.756872229449982e-08,0.0013565332628786,-0.1227903664112091,0.0,0.0,0.0,-0.0283943153917789,60.0,-15.326560020446776,-0.0,-1.254730648270197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5531311035156,0.0,0.0,0.0001273192174267,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5279235839844,0.0,0.0,0.0001340724556939,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0920715332031,0.0,0.0,9.90262342384085e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0973815917969,0.0,0.0,0.0001340735034318,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6971130371094,0.0,0.0,0.0006359820254147,282.40484619140625,294.1499938964844,265.2033386230469,264.3320007324219,267.9696655273437,265.2201843261719,281.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565808767452,4.756872229449982e-08,0.0013565332628786,-0.1227903664112091,0.0,0.0,0.0,-0.0283943153917789,60.0,-15.326560020446776,-0.0,-1.254730648270197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5298156738281,0.0,0.0,0.0001270108186872,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5217590332031,0.0,0.0,0.0001337477151537,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07647705078125,0.0,0.0,9.878636774374172e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816955566406,0.0,0.0,0.0001337487337877,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.67138671875,0.0,0.0,0.0006344415596686,282.3990173339844,294.1499938964844,265.1666564941406,264.29345703125,267.9031982421875,265.1836242675781,281.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532947050407,4.7184261831034746e-08,0.0013532475568354,-0.1218046844005584,0.0,0.0,0.0,-0.0282037314027547,60.0,-15.31633186340332,-0.0,-1.24865891848458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5298156738281,0.0,0.0,0.0001270108186872,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5217590332031,0.0,0.0,0.0001337477151537,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07647705078125,0.0,0.0,9.878636774374172e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0816955566406,0.0,0.0,0.0001337487337877,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.67138671875,0.0,0.0,0.0006344415596686,282.3990173339844,294.1499938964844,265.1666564941406,264.29345703125,267.9031982421875,265.1836242675781,281.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532947050407,4.7184261831034746e-08,0.0013532475568354,-0.1218046844005584,0.0,0.0,0.0,-0.0282037314027547,60.0,-15.31633186340332,-0.0,-1.24865891848458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5067749023437,0.0,0.0,0.0001266593171749,292.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5155944824219,0.0,0.0,0.0001333775871898,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0610046386719,0.0,0.0,9.851297363638878e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.066162109375,0.0,0.0,0.000133378591272,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64599609375,0.0,0.0,0.0006326858419924,282.3931579589844,294.1499938964844,265.1300048828125,264.2549133300781,267.8375549316406,265.1471252441406,281.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495492748916,4.674607367860517e-08,0.0013495025923475,-0.1206808313727378,0.0,0.0,0.0,-0.0279865115880966,60.0,-15.300902366638184,-0.0,-1.241756564240859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5067749023437,0.0,0.0,0.0001266593171749,292.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5155944824219,0.0,0.0,0.0001333775871898,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0610046386719,0.0,0.0,9.851297363638878e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.066162109375,0.0,0.0,0.000133378591272,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64599609375,0.0,0.0,0.0006326858419924,282.3931579589844,294.1499938964844,265.1300048828125,264.2549133300781,267.8375549316406,265.1471252441406,281.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495492748916,4.674607367860517e-08,0.0013495025923475,-0.1206808313727378,0.0,0.0,0.0,-0.0279865115880966,60.0,-15.300902366638184,-0.0,-1.241756564240859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4840087890625,0.0,0.0,0.0001262626465177,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5093688964844,0.0,0.0,0.0001329598890151,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.04571533203125,0.0,0.0,9.820445848163216e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0507507324219,0.0,0.0,0.0001329608785454,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.62091064453125,0.0,0.0,0.0006307045114226,282.3872375488281,294.1499938964844,265.09332275390625,264.2164001464844,267.77276611328125,265.1106262207031,281.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453227002173,4.625159633064868e-08,0.0013452764833346,-0.1194120794534683,0.0,0.0,0.0,-0.0277413893491029,60.0,-15.279775619506836,-0.0,-1.2339904742475485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4840087890625,0.0,0.0,0.0001262626465177,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5093688964844,0.0,0.0,0.0001329598890151,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.04571533203125,0.0,0.0,9.820445848163216e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0507507324219,0.0,0.0,0.0001329608785454,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.62091064453125,0.0,0.0,0.0006307045114226,282.3872375488281,294.1499938964844,265.09332275390625,264.2164001464844,267.77276611328125,265.1106262207031,281.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453227002173,4.625159633064868e-08,0.0013452764833346,-0.1194120794534683,0.0,0.0,0.0,-0.0277413893491029,60.0,-15.279775619506836,-0.0,-1.2339904742475485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4727783203125,0.0,0.0,0.0001260479912161,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5062561035156,0.0,0.0,0.0001327338541159,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0381164550781,0.0,0.0,9.80374970822595e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0431213378906,0.0,0.0,0.0001327348290942,291.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6085205078125,0.0,0.0,0.0006296322681009,282.38427734375,294.1499938964844,265.07501220703125,264.1971435546875,267.74072265625,265.0923767089844,281.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430354883894,4.598400593636145e-08,0.0013429895043373,-0.1187252625823021,0.0,0.0,0.0,-0.0276087392121553,60.0,-15.267033576965332,-0.0,-1.2297978457809222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4615783691406,0.0,0.0,0.0001258235133718,292.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5031433105469,0.0,0.0,0.0001324974728049,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03057861328125,0.0,0.0,9.786290320334956e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0355224609375,0.0,0.0,0.0001324984477832,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5962219238281,0.0,0.0,0.0006285110139288,282.3812866210937,294.1499938964844,265.0566711425781,264.1778869628906,267.7088928222656,265.0741577148437,281.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406436191871,4.570417999616439e-08,0.0013405978679656,-0.1180068552494049,0.0,0.0,0.0,-0.0274700224399566,60.0,-15.253053665161133,-0.0,-1.2254211867457348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.439453125,0.0,0.0,0.0001253465597983,292.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.49688720703125,0.0,0.0,0.0001319952425546,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155639648437,0.0,0.0,9.749193850439042e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0204467773437,0.0,0.0,0.0001319961884291,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.57183837890625,0.0,0.0,0.0006261285743676,282.375244140625,294.1499938964844,265.0199890136719,264.1393737792969,267.6458435058594,265.0377197265625,281.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355615083128,4.510963336201712e-08,0.0013355163391679,-0.1164798736572265,0.0,0.0,0.0,-0.0271752923727035,60.0,-15.22150993347168,-0.0,-1.2161480356098764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.439453125,0.0,0.0,0.0001253465597983,292.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.49688720703125,0.0,0.0,0.0001319952425546,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155639648437,0.0,0.0,9.749193850439042e-05,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0204467773437,0.0,0.0,0.0001319961884291,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.57183837890625,0.0,0.0,0.0006261285743676,282.375244140625,294.1499938964844,265.0199890136719,264.1393737792969,267.6458435058594,265.0377197265625,281.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355615083128,4.510963336201712e-08,0.0013355163391679,-0.1164798736572265,0.0,0.0,0.0,-0.0271752923727035,60.0,-15.22150993347168,-0.0,-1.2161480356098764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176330566406,0.0,0.0,0.0001248356857104,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4906311035156,0.0,0.0,0.0001314572728006,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0007629394531,0.0,0.0,9.709458390716463e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.00555419921875,0.0,0.0,0.0001314582041231,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5478515625,0.0,0.0,0.0006235767505131,282.36920166015625,294.1499938964844,264.9833374023437,264.10089111328125,267.583740234375,265.00128173828125,281.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301179278641,4.4472812987805816e-08,0.0013300734572112,-0.11484345048666,0.0,0.0,0.0,-0.0268596038222312,60.0,-15.185188293457031,-0.0,-1.2062542964486056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176330566406,0.0,0.0,0.0001248356857104,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4906311035156,0.0,0.0,0.0001314572728006,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0007629394531,0.0,0.0,9.709458390716463e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.00555419921875,0.0,0.0,0.0001314582041231,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5478515625,0.0,0.0,0.0006235767505131,282.36920166015625,294.1499938964844,264.9833374023437,264.10089111328125,267.583740234375,265.00128173828125,281.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301179278641,4.4472812987805816e-08,0.0013300734572112,-0.11484345048666,0.0,0.0,0.0,-0.0268596038222312,60.0,-15.185188293457031,-0.0,-1.2062542964486056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.400390625,0.0,0.0,0.0001244072627741,292.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.485595703125,0.0,0.0,0.0001310061343247,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.989013671875,0.0,0.0,9.676135960035026e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9937438964844,0.0,0.0,0.0001310070365434,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5289001464844,0.0,0.0,0.000621436687652,282.36431884765625,294.1499938964844,264.9540100097656,264.07012939453125,267.5346374511719,264.97216796875,281.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325552817434,4.3938765514894846e-08,0.0013255089288577,-0.1134704276919364,0.0,0.0,0.0,-0.0265948642045259,60.0,-15.153389930725098,-0.0,-1.1979885528035086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
