time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422520,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3961181640625,0.0,0.0,0.0001242979924427,292.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4843444824219,0.0,0.0,0.0001308910723309,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.986083984375,0.0,0.0,9.66763764154166e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9908142089844,0.0,0.0,0.0001308919745497,291.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5242004394531,0.0,0.0,0.0006208908744156,282.36309814453125,294.1499938964844,264.9466552734375,264.0624389648437,267.5224304199219,264.9648742675781,281.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243885478004,4.3802565130590665e-08,0.0013243447756394,-0.1131201684474945,0.0,0.0,0.0,-0.0265273470431566,60.0,-15.145137786865234,-0.0,-1.195884919980017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3749084472656,0.0,0.0,0.0001237401011167,292.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47802734375,0.0,0.0,0.0001303035969613,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9715576171875,0.0,0.0,9.624245285522191e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9762268066406,0.0,0.0,0.0001303044846281,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008850097656,0.0,0.0,0.0006181041826494,282.35693359375,294.1499938964844,264.9100036621094,264.02398681640625,267.46197509765625,264.9284973144531,281.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318444032222,4.3107153402388576e-08,0.0013184009585529,-0.1113311573863029,0.0,0.0,0.0,-0.0261826142668724,60.0,-15.101913452148438,-0.0,-1.1851734882384342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3749084472656,0.0,0.0,0.0001237401011167,292.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.47802734375,0.0,0.0,0.0001303035969613,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9715576171875,0.0,0.0,9.624245285522191e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9762268066406,0.0,0.0,0.0001303044846281,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5008850097656,0.0,0.0,0.0006181041826494,282.35693359375,294.1499938964844,264.9100036621094,264.02398681640625,267.46197509765625,264.9284973144531,281.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318444032222,4.3107153402388576e-08,0.0013184009585529,-0.1113311573863029,0.0,0.0,0.0,-0.0261826142668724,60.0,-15.101913452148438,-0.0,-1.1851734882384342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3643798828125,0.0,0.0,0.000123456280562,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4748840332031,0.0,0.0,0.0001300047297263,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.96435546875,0.0,0.0,9.60217003012076e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9689636230469,0.0,0.0,0.0001300056028412,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.48931884765625,0.0,0.0,0.0006166864186525,282.3538513183594,294.1499938964844,264.89166259765625,264.0047607421875,267.4320068359375,264.9103088378906,281.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.275337062153994e-08,0.0013153770705685,-0.1104206219315528,0.0,0.0,0.0,-0.0260072331875562,60.0,-15.079479217529297,-0.0,-1.1797425969461985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3539428710937,0.0,0.0,0.0001231706119142,292.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4717102050781,0.0,0.0,0.0001297039125347,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9571838378906,0.0,0.0,9.579951438354328e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617614746094,0.0,0.0,0.0001297047856496,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4778747558594,0.0,0.0,0.0006152595160529,282.35076904296875,294.1499938964844,264.8733215332031,263.98553466796875,267.4022521972656,264.8921203613281,281.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397292787654806e-08,0.0013123335083946,-0.1095039099454879,0.0,0.0,0.0,-0.025830715894699,60.0,-15.05657196044922,-0.0,-1.174288968286419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332824707031,0.0,0.0,0.0001225966989295,292.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.46539306640625,0.0,0.0,0.0001290995714953,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9429931640625,0.0,0.0,9.535313438391312e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9474792480469,0.0,0.0,0.0001291004155064,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4552001953125,0.0,0.0,0.0006123927887529,282.34454345703125,294.1499938964844,264.836669921875,263.9471130371094,267.34332275390625,264.85577392578125,281.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.168193257214625e-08,0.0013062190264463,-0.1076614335179328,0.0,0.0,0.0,-0.0254760943353176,60.0,-15.009926795959473,-0.0,-1.1633709107172765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3332824707031,0.0,0.0,0.0001225966989295,292.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.46539306640625,0.0,0.0,0.0001290995714953,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9429931640625,0.0,0.0,9.535313438391312e-05,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9474792480469,0.0,0.0,0.0001291004155064,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4552001953125,0.0,0.0,0.0006123927887529,282.34454345703125,294.1499938964844,264.836669921875,263.9471130371094,267.34332275390625,264.85577392578125,281.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.168193257214625e-08,0.0013062190264463,-0.1076614335179328,0.0,0.0,0.0,-0.0254760943353176,60.0,-15.009926795959473,-0.0,-1.1633709107172765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3128967285156,0.0,0.0,0.0001220173653564,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45904541015625,0.0,0.0,0.0001284895261051,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9289245605469,0.0,0.0,9.490254160482436e-05,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.933349609375,0.0,0.0,0.0001284903555642,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4328308105469,0.0,0.0,0.0006094989948906,282.3382873535156,294.1499938964844,264.79998779296875,263.90869140625,267.2851867675781,264.8194580078125,281.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058005020022392,0.0,0.0,0.0,-0.0251181274652481,60.0,-14.962450981140137,-0.0,-1.152401409854065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3128967285156,0.0,0.0,0.0001220173653564,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45904541015625,0.0,0.0,0.0001284895261051,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9289245605469,0.0,0.0,9.490254160482436e-05,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.933349609375,0.0,0.0,0.0001284903555642,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4328308105469,0.0,0.0,0.0006094989948906,282.3382873535156,294.1499938964844,264.79998779296875,263.90869140625,267.2851867675781,264.8194580078125,281.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058005020022392,0.0,0.0,0.0,-0.0251181274652481,60.0,-14.962450981140137,-0.0,-1.152401409854065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2928161621094,0.0,0.0,0.0001214236035593,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,0.0001278642739634,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150085449219,0.0,0.0,9.444072202313691e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9193420410156,0.0,0.0,0.0001278650888707,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107971191406,0.0,0.0,0.0006065330817364,282.3320007324219,294.1499938964844,264.7633361816406,263.8702697753906,267.22784423828125,264.7831420898437,281.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-14.913633346557615,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2928161621094,0.0,0.0,0.0001214236035593,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.45269775390625,0.0,0.0,0.0001278642739634,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150085449219,0.0,0.0,9.444072202313691e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9193420410156,0.0,0.0,0.0001278650888707,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107971191406,0.0,0.0,0.0006065330817364,282.3320007324219,294.1499938964844,264.7633361816406,263.8702697753906,267.22784423828125,264.7831420898437,281.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-14.913633346557615,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2729797363281,0.0,0.0,0.0001208087633131,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4463195800781,0.0,0.0,0.0001272168301511,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.396250970894472e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.905517578125,0.0,0.0,0.0001272176305064,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3890991210937,0.0,0.0,0.0006034618709236,282.3257141113281,294.1499938964844,264.7266540527344,263.8318786621094,267.1712341308594,264.746826171875,281.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872099177911,3.945339344113563e-08,0.001287170452997,-0.1019148826599121,0.0,0.0,0.0,-0.0243713464587926,60.0,-14.862356185913086,-0.0,-1.1296841506691636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2729797363281,0.0,0.0,0.0001208087633131,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4463195800781,0.0,0.0,0.0001272168301511,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,9.396250970894472e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.905517578125,0.0,0.0,0.0001272176305064,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3890991210937,0.0,0.0,0.0006034618709236,282.3257141113281,294.1499938964844,264.7266540527344,263.8318786621094,267.1712341308594,264.746826171875,281.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872099177911,3.945339344113563e-08,0.001287170452997,-0.1019148826599121,0.0,0.0,0.0,-0.0243713464587926,60.0,-14.862356185913086,-0.0,-1.1296841506691636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26318359375,0.0,0.0,0.0001204946747748,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4431457519531,0.0,0.0,0.0001268860796699,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8944091796875,0.0,0.0,9.37182194320485e-05,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8986511230469,0.0,0.0,0.0001268868800252,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3783569335937,0.0,0.0,0.0006018929416313,282.3225402832031,294.1499938964844,264.7083435058594,263.81268310546875,267.1431884765625,264.72869873046875,281.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838632101193,3.9061912815441246e-08,0.0012838240945711,-0.1009043753147125,0.0,0.0,0.0,-0.0241772793233394,60.0,-14.835733413696287,-0.0,-1.1238174835170869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2534484863281,0.0,0.0,0.0001201772611238,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.43994140625,0.0,0.0,0.000126551836729,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8876037597656,0.0,0.0,9.347133891424164e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8918151855469,0.0,0.0,0.0001265526225324,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677062988281,0.0,0.0,0.0006003074231557,282.3193664550781,294.1499938964844,264.69000244140625,263.79351806640625,267.1153564453125,264.7105712890625,281.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804811121895,3.86662861728837e-08,0.0012804423458874,-0.0998828634619712,0.0,0.0,0.0,-0.0239811558276414,60.0,-14.808547019958496,-0.0,-1.1179042758158177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2341613769531,0.0,0.0,0.0001195366494357,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4335632324219,0.0,0.0,0.0001258772535948,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8741149902344,0.0,0.0,9.297308133682236e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8782653808594,0.0,0.0,0.0001258780248463,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466186523437,0.0,0.0,0.0005971075152046,282.31298828125,294.1499938964844,264.6533203125,263.7551574707031,267.0602111816406,264.67431640625,281.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.7867842195282726e-08,0.0012736173812299,-0.0978203564882278,0.0,0.0,0.0,-0.023585345596075,60.0,-14.752906799316406,-0.0,-1.106017606389287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2341613769531,0.0,0.0,0.0001195366494357,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4335632324219,0.0,0.0,0.0001258772535948,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8741149902344,0.0,0.0,9.297308133682236e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8782653808594,0.0,0.0,0.0001258780248463,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3466186523437,0.0,0.0,0.0005971075152046,282.31298828125,294.1499938964844,264.6533203125,263.7551574707031,267.0602111816406,264.67431640625,281.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.7867842195282726e-08,0.0012736173812299,-0.0978203564882278,0.0,0.0,0.0,-0.023585345596075,60.0,-14.752906799316406,-0.0,-1.106017606389287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.21514892578125,0.0,0.0,0.0001188962341984,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4271850585937,0.0,0.0,0.0001252028741873,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8608093261719,0.0,0.0,9.247497655451298e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648681640625,0.0,0.0,0.0001252036308869,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3258361816406,0.0,0.0,0.0005939085385762,282.3066101074219,294.1499938964844,264.6166687011719,263.716796875,267.0057678222656,264.6381225585937,281.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668314157053,3.706964690763925e-08,0.001266794395633,-0.0957572758197784,0.0,0.0,0.0,-0.0231896564364433,60.0,-14.696420669555664,-0.0,-1.0941980121970118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.21514892578125,0.0,0.0,0.0001188962341984,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4271850585937,0.0,0.0,0.0001252028741873,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8608093261719,0.0,0.0,9.247497655451298e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648681640625,0.0,0.0,0.0001252036308869,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3258361816406,0.0,0.0,0.0005939085385762,282.3066101074219,294.1499938964844,264.6166687011719,263.716796875,267.0057678222656,264.6381225585937,281.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668314157053,3.706964690763925e-08,0.001266794395633,-0.0957572758197784,0.0,0.0,0.0,-0.0231896564364433,60.0,-14.696420669555664,-0.0,-1.0941980121970118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1964111328125,0.0,0.0,0.0001182664273073,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4207763671875,0.0,0.0,0.0001245396706508,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475952148437,0.0,0.0,9.198512270813808e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.85162353515625,0.0,0.0,0.0001245404127985,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.30535888671875,0.0,0.0,0.0005907625891268,282.3002014160156,294.1499938964844,264.5799865722656,263.678466796875,266.9520263671875,264.6018981933594,281.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601206544786,3.6284685478449326e-08,0.0012600843328982,-0.0937272384762764,0.0,0.0,0.0,-0.0228005275130271,60.0,-14.64030647277832,-0.0,-1.0826362029092709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1964111328125,0.0,0.0,0.0001182664273073,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4207763671875,0.0,0.0,0.0001245396706508,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475952148437,0.0,0.0,9.198512270813808e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.85162353515625,0.0,0.0,0.0001245404127985,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.30535888671875,0.0,0.0,0.0005907625891268,282.3002014160156,294.1499938964844,264.5799865722656,263.678466796875,266.9520263671875,264.6018981933594,281.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601206544786,3.6284685478449326e-08,0.0012600843328982,-0.0937272384762764,0.0,0.0,0.0,-0.0228005275130271,60.0,-14.64030647277832,-0.0,-1.0826362029092709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.17791748046875,0.0,0.0,0.0001176578589365,292.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4143981933594,0.0,0.0,0.000123898833408,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83453369140625,0.0,0.0,9.1511792561505e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385009765625,0.0,0.0,0.0001238995610037,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28515625,0.0,0.0,0.0005877227522432,282.29376220703125,294.1499938964844,264.5433349609375,263.64013671875,266.89892578125,264.5657043457031,281.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536362046375,3.552620952973484e-08,0.0012536006979644,-0.0917646288871765,0.0,0.0,0.0,-0.0224245283752679,60.0,-14.58586597442627,-0.0,-1.0715226750335205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.17791748046875,0.0,0.0,0.0001176578589365,292.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4143981933594,0.0,0.0,0.000123898833408,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83453369140625,0.0,0.0,9.1511792561505e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385009765625,0.0,0.0,0.0001238995610037,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.28515625,0.0,0.0,0.0005877227522432,282.29376220703125,294.1499938964844,264.5433349609375,263.64013671875,266.89892578125,264.5657043457031,281.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536362046375,3.552620952973484e-08,0.0012536006979644,-0.0917646288871765,0.0,0.0,0.0,-0.0224245283752679,60.0,-14.58586597442627,-0.0,-1.0715226750335205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.16876220703125,0.0,0.0,0.000117364746984,292.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.41119384765625,0.0,0.0,0.000123590187286,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8280639648437,0.0,0.0,9.128381498157978e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8320007324219,0.0,0.0,0.0001235908857779,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2751770019531,0.0,0.0,0.0005862585967406,282.2905578613281,294.1499938964844,264.5249938964844,263.6209716796875,266.87261962890625,264.547607421875,281.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505128979682,3.5160891087571144e-08,0.0012504777405411,-0.0908189713954925,0.0,0.0,0.0,-0.0222434271126985,60.0,-14.559678077697754,-0.0,-1.0661903360187353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.15966796875,0.0,0.0,0.0001170808463939,292.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4079895019531,0.0,0.0,0.0001232912327395,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8216247558594,0.0,0.0,9.106300421990454e-05,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8255310058594,0.0,0.0,0.0001232919312315,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2652282714844,0.0,0.0,0.0005848404834978,282.2873229980469,294.1499938964844,264.50665283203125,263.601806640625,266.8464660644531,264.5295104980469,281.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474878458306,3.4807062121444694e-08,0.0012474530376493,-0.089902825653553,0.0,0.0,0.0,-0.0220680236816406,60.0,-14.53440284729004,-0.0,-1.0610382616960125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1416320800781,0.0,0.0,0.0001165452995337,292.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4015808105469,0.0,0.0,0.0001227272878168,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8088073730469,0.0,0.0,9.064646292245016e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8126525878906,0.0,0.0,0.0001227279717568,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455749511719,0.0,0.0,0.0005821653758175,282.2808532714844,294.1499938964844,264.4700012207031,263.5635070800781,266.7945861816406,264.4933166503906,281.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417813995853,3.41396031444674e-08,0.0012417471734806,-0.0881740376353263,0.0,0.0,0.0,-0.0217371433973312,60.0,-14.487202644348145,-0.0,-1.0513534931533289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1416320800781,0.0,0.0,0.0001165452995337,292.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4015808105469,0.0,0.0,0.0001227272878168,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8088073730469,0.0,0.0,9.064646292245016e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8126525878906,0.0,0.0,0.0001227279717568,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2455749511719,0.0,0.0,0.0005821653758175,282.2808532714844,294.1499938964844,264.4700012207031,263.5635070800781,266.7945861816406,264.4933166503906,281.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417813995853,3.41396031444674e-08,0.0012417471734806,-0.0881740376353263,0.0,0.0,0.0,-0.0217371433973312,60.0,-14.487202644348145,-0.0,-1.0513534931533289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,0.0001160600877483,292.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3951416015625,0.0,0.0,0.0001222163409693,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.796142578125,0.0,0.0,9.026907355291768e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998962402344,0.0,0.0,0.0001222170103574,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261657714844,0.0,0.0,0.0005797416670247,282.2743530273437,294.1499938964844,264.4333190917969,263.5252380371094,266.7432556152344,264.45709228515625,281.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366111623123,3.3534877985630374e-08,0.0012365775182843,-0.0866070613265037,0.0,0.0,0.0,-0.0214373618364334,60.0,-14.445439338684082,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,0.0001160600877483,292.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3951416015625,0.0,0.0,0.0001222163409693,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.796142578125,0.0,0.0,9.026907355291768e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998962402344,0.0,0.0,0.0001222170103574,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261657714844,0.0,0.0,0.0005797416670247,282.2743530273437,294.1499938964844,264.4333190917969,263.5252380371094,266.7432556152344,264.45709228515625,281.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366111623123,3.3534877985630374e-08,0.0012365775182843,-0.0866070613265037,0.0,0.0,0.0,-0.0214373618364334,60.0,-14.445439338684082,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1062316894531,0.0,0.0,0.0001156334838015,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.38873291015625,0.0,0.0,0.0001217671160702,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7835693359375,0.0,0.0,8.993726805783808e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872619628906,0.0,0.0,0.0001217677781824,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2070007324219,0.0,0.0,0.0005776107427664,282.267822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.6924743652344,264.4208374023437,281.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.3003200172743163e-08,0.0012320323148742,-0.0852288529276847,0.0,0.0,0.0,-0.0211737900972366,60.0,-14.410213470458984,-0.0,-1.034966317092767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1062316894531,0.0,0.0,0.0001156334838015,292.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.38873291015625,0.0,0.0,0.0001217671160702,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7835693359375,0.0,0.0,8.993726805783808e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872619628906,0.0,0.0,0.0001217677781824,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2070007324219,0.0,0.0,0.0005776107427664,282.267822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.6924743652344,264.4208374023437,281.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320653768256,3.3003200172743163e-08,0.0012320323148742,-0.0852288529276847,0.0,0.0,0.0,-0.0211737900972366,60.0,-14.410213470458984,-0.0,-1.034966317092767e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888366699219,0.0,0.0,0.000115273076517,292.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3822631835937,0.0,0.0,0.0001213876021211,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7710876464844,0.0,0.0,8.965695451479405e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0001213882496813,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.0,0.0,0.0005758104962296,282.2612609863281,294.1499938964844,264.3599853515625,263.4486999511719,266.64215087890625,264.384521484375,281.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554030582332416e-08,0.0012281923554837,-0.0840641558170318,0.0,0.0,0.0,-0.0209511220455169,60.0,-14.382551193237305,-0.0,-1.0285246077046396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888366699219,0.0,0.0,0.000115273076517,292.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3822631835937,0.0,0.0,0.0001213876021211,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7710876464844,0.0,0.0,8.965695451479405e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0001213882496813,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1880798339844,0.0,0.0,0.0005758104962296,282.2612609863281,294.1499938964844,264.3599853515625,263.4486999511719,266.64215087890625,264.384521484375,281.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282249517738,3.2554030582332416e-08,0.0012281923554837,-0.0840641558170318,0.0,0.0,0.0,-0.0209511220455169,60.0,-14.382551193237305,-0.0,-1.0285246077046396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802001953125,0.0,0.0,0.0001151198957813,292.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3790283203125,0.0,0.0,0.0001212262941407,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7648620605469,0.0,0.0,8.95378107088618e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684936523437,0.0,0.0,0.000121226941701,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1786804199219,0.0,0.0,0.0005750453565269,282.2579650878906,294.1499938964844,264.3416748046875,263.4295654296875,266.6171569824219,264.3663635253906,281.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.2363114854661035e-08,0.0012265602126717,-0.0835690125823021,0.0,0.0,0.0,-0.0208564791828393,60.0,-14.37186050415039,-0.0,-1.025792712994189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.07159423828125,0.0,0.0,0.0001149858289863,292.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37579345703125,0.0,0.0,0.0001210851260111,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7586975097656,0.0,0.0,8.943353168433532e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7622985839844,0.0,0.0,0.0001210857590194,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1693420410156,0.0,0.0,0.0005743756773881,282.2546691894531,294.1499938964844,264.3233337402344,263.41046142578125,266.5922546386719,264.3481750488281,281.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251639273017,3.2196030730347054e-08,0.0012251316802576,-0.0831356197595596,0.0,0.0,0.0,-0.0207736492156982,60.0,-14.363411903381348,-0.0,-1.0234047920221201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0545349121094,0.0,0.0,0.0001147783186752,292.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.36932373046875,0.0,0.0,0.000120866614452,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7463684082031,0.0,0.0,8.92721363925375e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7499389648437,0.0,0.0,0.0001208672401844,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1507873535156,0.0,0.0,0.0005733391735702,282.248046875,294.1499938964844,264.2866516113281,263.3722229003906,266.5427551269531,264.311767578125,281.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229525018483,3.1937407385385086e-08,0.0012229206040501,-0.0824647024273872,0.0,0.0,0.0,-0.0206454396247863,60.0,-14.35366439819336,-0.0,-1.019714090944035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0545349121094,0.0,0.0,0.0001147783186752,292.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.36932373046875,0.0,0.0,0.000120866614452,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7463684082031,0.0,0.0,8.92721363925375e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7499389648437,0.0,0.0,0.0001208672401844,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1507873535156,0.0,0.0,0.0005733391735702,282.248046875,294.1499938964844,264.2866516113281,263.3722229003906,266.5427551269531,264.311767578125,281.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229525018483,3.1937407385385086e-08,0.0012229206040501,-0.0824647024273872,0.0,0.0,0.0,-0.0206454396247863,60.0,-14.35366439819336,-0.0,-1.019714090944035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03759765625,0.0,0.0,0.0001146567738032,292.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.36279296875,0.0,0.0,0.0001207386303576,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.734130859375,0.0,0.0,8.917759987525642e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7376403808594,0.0,0.0,0.000120739248814,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13238525390625,0.0,0.0,0.0005727320676669,282.24139404296875,294.1499938964844,264.25,263.3340148925781,266.4936218261719,264.2752990722656,281.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221657032147,3.1785916121407354e-08,0.0012216252507641,-0.0820716619491577,0.0,0.0,0.0,-0.0205703396350145,60.0,-14.35417652130127,-0.0,-1.0175553200042486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03759765625,0.0,0.0,0.0001146567738032,292.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.36279296875,0.0,0.0,0.0001207386303576,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.734130859375,0.0,0.0,8.917759987525642e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7376403808594,0.0,0.0,0.000120739248814,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.13238525390625,0.0,0.0,0.0005727320676669,282.24139404296875,294.1499938964844,264.25,263.3340148925781,266.4936218261719,264.2752990722656,281.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221657032147,3.1785916121407354e-08,0.0012216252507641,-0.0820716619491577,0.0,0.0,0.0,-0.0205703396350145,60.0,-14.35417652130127,-0.0,-1.0175553200042486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
