time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424860,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0208435058594,0.0,0.0,0.0001146103168139,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3562316894531,0.0,0.0,0.0001206897140946,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7219543457031,0.0,0.0,8.914146019378677e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.72540283203125,0.0,0.0,0.0001206903179991,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141662597656,0.0,0.0,0.0005725000519305,282.23468017578125,294.1499938964844,264.2169189453125,263.299072265625,266.4447937011719,264.239990234375,281.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-14.363813400268556,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0208435058594,0.0,0.0,0.0001146103168139,292.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3562316894531,0.0,0.0,0.0001206897140946,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7219543457031,0.0,0.0,8.914146019378677e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.72540283203125,0.0,0.0,0.0001206903179991,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141662597656,0.0,0.0,0.0005725000519305,282.23468017578125,294.1499938964844,264.2169189453125,263.299072265625,266.4447937011719,264.239990234375,281.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-14.363813400268556,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0041809082031,0.0,0.0,0.0001146206705016,292.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3496398925781,0.0,0.0,0.000120700628031,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7098388671875,0.0,0.0,8.914951467886567e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7132263183594,0.0,0.0,0.0001207012246595,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0960998535156,0.0,0.0,0.000572551798541,282.2279357910156,294.1499938964844,264.190673828125,263.2704162597656,266.3964233398437,264.20965576171875,281.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740892580955915e-08,0.0012212400324642,-0.0819548442959785,0.0,0.0,0.0,-0.0205480176955461,60.0,-14.37702751159668,-0.0,-1.0169141972937724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0041809082031,0.0,0.0,0.0001146206705016,292.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3496398925781,0.0,0.0,0.000120700628031,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7098388671875,0.0,0.0,8.914951467886567e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7132263183594,0.0,0.0,0.0001207012246595,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0960998535156,0.0,0.0,0.000572551798541,282.2279357910156,294.1499938964844,264.190673828125,263.2704162597656,266.3964233398437,264.20965576171875,281.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740892580955915e-08,0.0012212400324642,-0.0819548442959785,0.0,0.0,0.0,-0.0205480176955461,60.0,-14.37702751159668,-0.0,-1.0169141972937724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9958801269531,0.0,0.0,0.0001146459180745,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3463439941406,0.0,0.0,0.0001207272143801,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7037658691406,0.0,0.0,8.916915248846635e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7071533203125,0.0,0.0,0.0001207278110086,291.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0871276855469,0.0,0.0,0.0005726779345422,282.2245483398437,294.1499938964844,264.1799621582031,263.2582702636719,266.3724060058594,264.19677734375,281.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.1772351860581693e-08,0.0012215088354423,-0.0820364654064178,0.0,0.0,0.0,-0.0205636136233806,60.0,-14.384286880493164,-0.0,-1.017362194488669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.98760986328125,0.0,0.0,0.0001146837312262,292.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.343017578125,0.0,0.0,0.0001207670356961,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.69775390625,0.0,0.0,8.919856190914288e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7010803222656,0.0,0.0,0.0001207676250487,291.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0781555175781,0.0,0.0,0.0005728668184019,282.2211303710937,294.1499938964844,264.1708068847656,263.24755859375,266.3485717773437,264.1854858398437,281.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819460843962595e-08,0.0012219115160405,-0.0821586996316909,0.0,0.0,0.0,-0.0205869656056165,60.0,-14.391891479492188,-0.0,-1.0180331599940473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711608886719,0.0,0.0,0.0001147942675743,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3363647460937,0.0,0.0,0.000120883443742,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6856994628906,0.0,0.0,8.928452734835446e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68896484375,0.0,0.0,0.0001208840258186,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0603332519531,0.0,0.0,0.0005734189762733,282.2142639160156,294.1499938964844,264.15679931640625,263.2301025390625,266.3013610839844,264.16729736328125,281.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720310600336e-08,0.0012230888241901,-0.0825160592794418,0.0,0.0,0.0,-0.0206552483141422,60.0,-14.40799045562744,-0.0,-1.0199963895729525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711608886719,0.0,0.0,0.0001147942675743,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3363647460937,0.0,0.0,0.000120883443742,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6856994628906,0.0,0.0,8.928452734835446e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68896484375,0.0,0.0,0.0001208840258186,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0603332519531,0.0,0.0,0.0005734189762733,282.2142639160156,294.1499938964844,264.15679931640625,263.2301025390625,266.3013610839844,264.16729736328125,281.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720310600336e-08,0.0012230888241901,-0.0825160592794418,0.0,0.0,0.0,-0.0206552483141422,60.0,-14.40799045562744,-0.0,-1.0199963895729525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9548034667969,0.0,0.0,0.0001149464587797,292.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.32965087890625,0.0,0.0,0.0001210437185363,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6736755371094,0.0,0.0,8.940289990277961e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769104003906,0.0,0.0,0.000121044286061,291.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0426330566406,0.0,0.0,0.0005741792847402,282.2073669433594,294.1499938964844,264.1481628417969,263.21759033203125,266.2548522949219,264.1548767089844,281.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080658197403,0.0,0.0,0.0,-0.0207492653280496,60.0,-14.42504596710205,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9548034667969,0.0,0.0,0.0001149464587797,292.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.32965087890625,0.0,0.0,0.0001210437185363,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6736755371094,0.0,0.0,8.940289990277961e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6769104003906,0.0,0.0,0.000121044286061,291.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0426330566406,0.0,0.0,0.0005741792847402,282.2073669433594,294.1499938964844,264.1481628417969,263.21759033203125,266.2548522949219,264.1548767089844,281.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080658197403,0.0,0.0,0.0,-0.0207492653280496,60.0,-14.42504596710205,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.93853759765625,0.0,0.0,0.0001151338146883,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3229064941406,0.0,0.0,0.000121241013403,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.66168212890625,0.0,0.0,8.954862278187647e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6648864746094,0.0,0.0,0.0001212415809277,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0250244140625,0.0,0.0,0.0005751151475124,282.20037841796875,294.1499938964844,264.1444091796875,263.2095947265625,266.20916748046875,264.1476135253906,281.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267382116988,3.238032775243482e-08,0.001226705731824,-0.0836136564612388,0.0,0.0,0.0,-0.0208650045096874,60.0,-14.442657470703123,-0.0,-1.02603891605213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.93853759765625,0.0,0.0,0.0001151338146883,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3229064941406,0.0,0.0,0.000121241013403,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.66168212890625,0.0,0.0,8.954862278187647e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6648864746094,0.0,0.0,0.0001212415809277,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0250244140625,0.0,0.0,0.0005751151475124,282.20037841796875,294.1499938964844,264.1444091796875,263.2095947265625,266.20916748046875,264.1476135253906,281.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267382116988,3.238032775243482e-08,0.001226705731824,-0.0836136564612388,0.0,0.0,0.0,-0.0208650045096874,60.0,-14.442657470703123,-0.0,-1.02603891605213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92236328125,0.0,0.0,0.0001153495322796,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31610107421875,0.0,0.0,0.0001214681833516,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.64971923828125,0.0,0.0,8.971639908850193e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6528625488281,0.0,0.0,0.0001214687436004,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00750732421875,0.0,0.0,0.0005761927459388,282.193359375,294.1499938964844,264.1450500488281,263.20562744140625,266.1643371582031,264.14520263671875,281.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-14.460396766662598,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92236328125,0.0,0.0,0.0001153495322796,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31610107421875,0.0,0.0,0.0001214681833516,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.64971923828125,0.0,0.0,8.971639908850193e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6528625488281,0.0,0.0,0.0001214687436004,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00750732421875,0.0,0.0,0.0005761927459388,282.193359375,294.1499938964844,264.1450500488281,263.20562744140625,266.1643371582031,264.14520263671875,281.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982711821794,60.0,-14.460396766662598,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.914306640625,0.0,0.0,0.0001154658821178,292.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.31268310546875,0.0,0.0,0.0001215907032019,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.64373779296875,0.0,0.0,8.980689017334953e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6468505859375,0.0,0.0,0.0001215912561747,291.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9988098144531,0.0,0.0,0.0005767739494331,282.1898193359375,294.1499938964844,264.1468811035156,263.2050476074219,266.1423034667969,264.1456298828125,281.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302760733291,3.2794144289027833e-08,0.0012302432442083,-0.0846868082880973,0.0,0.0,0.0,-0.0210701450705528,60.0,-14.46916675567627,-0.0,-1.0319656951196521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90625,0.0,0.0,0.0001155866775661,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3092346191406,0.0,0.0,0.0001217179087689,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63775634765625,0.0,0.0,8.990084461402148e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.640869140625,0.0,0.0,0.0001217184617416,291.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9901123046875,0.0,0.0,0.0005773773300461,282.186279296875,294.1499938964844,264.1496276855469,263.2052917480469,266.1204833984375,264.1470642089844,281.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-14.477785110473633,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.89019775390625,0.0,0.0,0.0001158381492132,292.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3023376464844,0.0,0.0,0.0001219827317981,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258239746094,0.0,0.0,9.009642963064834e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6288757324219,0.0,0.0,0.000121983277495,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727783203125,0.0,0.0,0.0005786335677839,282.1791381835937,294.1499938964844,264.1575927734375,263.2081298828125,266.0776062011719,264.1527099609375,281.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342422269284,3.3258064746632954e-08,0.0012342090485617,-0.0858895704150199,0.0,0.0,0.0,-0.0213001240044832,60.0,-14.494314193725586,-0.0,-1.0386303728182612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.89019775390625,0.0,0.0,0.0001158381492132,292.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3023376464844,0.0,0.0,0.0001219827317981,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6258239746094,0.0,0.0,9.009642963064834e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6288757324219,0.0,0.0,0.000121983277495,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727783203125,0.0,0.0,0.0005786335677839,282.1791381835937,294.1499938964844,264.1575927734375,263.2081298828125,266.0776062011719,264.1527099609375,281.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342422269284,3.3258064746632954e-08,0.0012342090485617,-0.0858895704150199,0.0,0.0,0.0,-0.0213001240044832,60.0,-14.494314193725586,-0.0,-1.0386303728182612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8742370605469,0.0,0.0,0.000116097209684,292.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2953796386719,0.0,0.0,0.0001222555438289,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6139221191406,0.0,0.0,9.029792272485793e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6169128417969,0.0,0.0,0.0001222560822498,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9555358886719,0.0,0.0,0.0005799276405014,282.1719055175781,294.1499938964844,264.16851806640625,263.2137145996094,266.0357971191406,264.16168212890625,281.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370024342089,3.358090694405291e-08,0.0012369687901809,-0.0867263525724411,0.0,0.0,0.0,-0.0214601680636405,60.0,-14.509515762329102,-0.0,-1.0432809460780845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8742370605469,0.0,0.0,0.000116097209684,292.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2953796386719,0.0,0.0,0.0001222555438289,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6139221191406,0.0,0.0,9.029792272485793e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6169128417969,0.0,0.0,0.0001222560822498,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9555358886719,0.0,0.0,0.0005799276405014,282.1719055175781,294.1499938964844,264.16851806640625,263.2137145996094,266.0357971191406,264.16168212890625,281.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370024342089,3.358090694405291e-08,0.0012369687901809,-0.0867263525724411,0.0,0.0,0.0,-0.0214601680636405,60.0,-14.509515762329102,-0.0,-1.0432809460780845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8583374023437,0.0,0.0,0.0001163572451332,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28839111328125,0.0,0.0,0.0001225293672177,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6020202636719,0.0,0.0,9.050017251865938e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60498046875,0.0,0.0,0.0001225299056386,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383850097656,0.0,0.0,0.0005812266026623,282.1646423339844,294.1499938964844,264.181884765625,263.2215881347656,265.9950561523437,264.1734313964844,281.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397728860378,3.390496061683734e-08,0.0012397390091791,-0.0875661000609397,0.0,0.0,0.0,-0.0216208100318908,60.0,-14.522930145263672,-0.0,-1.0479593726131503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8583374023437,0.0,0.0,0.0001163572451332,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.28839111328125,0.0,0.0,0.0001225293672177,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6020202636719,0.0,0.0,9.050017251865938e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60498046875,0.0,0.0,0.0001225299056386,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383850097656,0.0,0.0,0.0005812266026623,282.1646423339844,294.1499938964844,264.181884765625,263.2215881347656,265.9950561523437,264.1734313964844,281.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397728860378,3.390496061683734e-08,0.0012397390091791,-0.0875661000609397,0.0,0.0,0.0,-0.0216208100318908,60.0,-14.522930145263672,-0.0,-1.0479593726131503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424987792969,0.0,0.0,0.000116612362035,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.28131103515625,0.0,0.0,0.0001227980246767,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,9.069859515875578e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.593017578125,0.0,0.0,0.0001227985485456,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9213256835937,0.0,0.0,0.0005825009429827,282.1573181152344,294.1499938964844,264.1972045898437,263.2313232421875,265.9554443359375,264.1875305175781,281.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424910673871,3.422288585852584e-08,0.0012424568412825,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-14.5341796875,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424987792969,0.0,0.0,0.000116612362035,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.28131103515625,0.0,0.0,0.0001227980246767,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5901184082031,0.0,0.0,9.069859515875578e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.593017578125,0.0,0.0,0.0001227985485456,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9213256835937,0.0,0.0,0.0005825009429827,282.1573181152344,294.1499938964844,264.1972045898437,263.2313232421875,265.9554443359375,264.1875305175781,281.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424910673871,3.422288585852584e-08,0.0012424568412825,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-14.5341796875,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,0.0001167364389402,292.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2777709960937,0.0,0.0,0.0001229286863235,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5841979980469,0.0,0.0,9.07950961845927e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5870666503906,0.0,0.0,0.0001229292101925,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9128112792969,0.0,0.0,0.0005831207963638,282.15362548828125,294.1499938964844,264.2054443359375,263.2367553710937,265.9360656738281,264.1952819824219,281.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.4377517721395634e-08,0.0012437786208465,-0.0887903496623039,0.0,0.0,0.0,-0.0218550730496644,60.0,-14.538894653320312,-0.0,-1.0548005491273217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82672119140625,0.0,0.0,0.0001168573435279,292.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2742004394531,0.0,0.0,0.0001230560155818,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5782470703125,0.0,0.0,9.08891306607984e-05,290.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.58111572265625,0.0,0.0,0.0001230565248988,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9043273925781,0.0,0.0,0.0005837247008457,282.14990234375,294.1499938964844,264.2139892578125,263.24249267578125,265.9169921875,264.2033996582031,281.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451012153178,3.452818830851356e-08,0.0012450666399672,-0.0891806110739708,0.0,0.0,0.0,-0.0219297651201486,60.0,-14.542962074279783,-0.0,-1.0569865338538877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8110046386719,0.0,0.0,0.0001170877076219,292.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670593261719,0.0,0.0,0.0001232985960086,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5663757324219,0.0,0.0,9.106830111704768e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5692138671875,0.0,0.0,0.0001232991053257,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8874206542969,0.0,0.0,0.000584875466302,282.1424560546875,294.1499938964844,264.23175048828125,263.2546081542969,265.8796691894531,264.2205810546875,281.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-14.549080848693848,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8110046386719,0.0,0.0,0.0001170877076219,292.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670593261719,0.0,0.0,0.0001232985960086,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5663757324219,0.0,0.0,9.106830111704768e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5692138671875,0.0,0.0,0.0001232991053257,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8874206542969,0.0,0.0,0.000584875466302,282.1424560546875,294.1499938964844,264.23175048828125,263.2546081542969,265.8796691894531,264.2205810546875,281.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-14.549080848693848,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7953796386719,0.0,0.0,0.0001173001146526,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2598571777344,0.0,0.0,0.0001235222734976,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5545349121094,0.0,0.0,9.123350901063532e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55731201171875,0.0,0.0,0.0001235227828146,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,0.0005859365337528,282.13494873046875,294.1499938964844,264.25,263.2673034667969,265.843505859375,264.23858642578125,281.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498187134042,3.507997803353646e-08,0.0012497836723923,-0.0906094908714294,0.0,0.0,0.0,-0.0222033038735389,60.0,-14.552460670471191,-0.0,-1.065011119294468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7953796386719,0.0,0.0,0.0001173001146526,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2598571777344,0.0,0.0,0.0001235222734976,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5545349121094,0.0,0.0,9.123350901063532e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55731201171875,0.0,0.0,0.0001235227828146,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,0.0005859365337528,282.13494873046875,294.1499938964844,264.25,263.2673034667969,265.843505859375,264.23858642578125,281.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498187134042,3.507997803353646e-08,0.0012497836723923,-0.0906094908714294,0.0,0.0,0.0,-0.0222033038735389,60.0,-14.552460670471191,-0.0,-1.065011119294468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77978515625,0.0,0.0,0.0001175008437712,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2525939941406,0.0,0.0,0.0001237336691701,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426940917969,0.0,0.0,9.138962923316284e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5454406738281,0.0,0.0,0.0001237341639352,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8538513183594,0.0,0.0,0.0005869392189197,282.1273803710937,294.1499938964844,264.26824951171875,263.28009033203125,265.8084716796875,264.2568664550781,281.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519573792815,3.5330131709088164e-08,0.001251922105439,-0.091257095336914,0.0,0.0,0.0,-0.0223273131996393,60.0,-14.553581237792969,-0.0,-1.0686589746455868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77978515625,0.0,0.0,0.0001175008437712,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2525939941406,0.0,0.0,0.0001237336691701,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426940917969,0.0,0.0,9.138962923316284e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5454406738281,0.0,0.0,0.0001237341639352,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8538513183594,0.0,0.0,0.0005869392189197,282.1273803710937,294.1499938964844,264.26824951171875,263.28009033203125,265.8084716796875,264.2568664550781,281.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519573792815,3.5330131709088164e-08,0.001251922105439,-0.091257095336914,0.0,0.0,0.0,-0.0223273131996393,60.0,-14.553581237792969,-0.0,-1.0686589746455868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7642822265625,0.0,0.0,0.0001176928417407,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2452697753906,0.0,0.0,0.0001239358534803,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5308837890625,0.0,0.0,9.153896098723636e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5335693359375,0.0,0.0,0.0001239363336935,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8371887207031,0.0,0.0,0.0005878983065485,282.1197509765625,294.1499938964844,264.2860107421875,263.29254150390625,265.7745666503906,264.2749938964844,281.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540030293166,3.556939986992802e-08,0.0012539674062281,-0.0918764173984527,0.0,0.0,0.0,-0.0224459264427423,60.0,-14.553665161132812,-0.0,-1.0721540633085169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7642822265625,0.0,0.0,0.0001176928417407,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2452697753906,0.0,0.0,0.0001239358534803,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5308837890625,0.0,0.0,9.153896098723636e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5335693359375,0.0,0.0,0.0001239363336935,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8371887207031,0.0,0.0,0.0005878983065485,282.1197509765625,294.1499938964844,264.2860107421875,263.29254150390625,265.7745666503906,264.2749938964844,281.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540030293166,3.556939986992802e-08,0.0012539674062281,-0.0918764173984527,0.0,0.0,0.0,-0.0224459264427423,60.0,-14.553665161132812,-0.0,-1.0721540633085169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7565612792969,0.0,0.0,0.0001177830272354,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2416076660156,0.0,0.0,0.000124030833831,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5249938964844,0.0,0.0,9.160910849459468e-05,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.52764892578125,0.0,0.0,0.0001240313140442,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8288879394531,0.0,0.0,0.000588348833844,282.11590576171875,294.1499938964844,264.2945556640625,263.29852294921875,265.7580261230469,264.2838134765625,281.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254963921383,3.568179707258423e-08,0.0012549282982945,-0.0921673104166984,0.0,0.0,0.0,-0.0225016456097364,60.0,-14.553335189819336,-0.0,-1.0737977618191509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7488708496094,0.0,0.0,0.0001178680759039,292.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2379455566406,0.0,0.0,0.0001241203863173,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.51910400390625,0.0,0.0,9.167525422526523e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.521728515625,0.0,0.0,0.0001241208665305,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82061767578125,0.0,0.0,0.000588773691561,282.112060546875,294.1499938964844,264.30279541015625,263.3042297363281,265.74176025390625,264.2924194335937,281.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.5787778074336536e-08,0.001255834242329,-0.0924415737390518,0.0,0.0,0.0,-0.0225541833788156,60.0,-14.552681922912598,-0.0,-1.075348876611315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.000118019983347,292.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23052978515625,0.0,0.0,0.0001242803555214,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.50732421875,0.0,0.0,9.179340122500436e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5099182128906,0.0,0.0,0.0001242808357346,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8041381835937,0.0,0.0,0.0005895325448364,282.1043395996094,294.1499938964844,264.318115234375,263.3147277832031,265.7099609375,264.30865478515625,281.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480308920145,60.0,-14.550204277038574,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334899902344,0.0,0.0,0.000118019983347,292.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.23052978515625,0.0,0.0,0.0001242803555214,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.50732421875,0.0,0.0,9.179340122500436e-05,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5099182128906,0.0,0.0,0.0001242808357346,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8041381835937,0.0,0.0,0.0005895325448364,282.1043395996094,294.1499938964844,264.318115234375,263.3147277832031,265.7099609375,264.30865478515625,281.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480308920145,60.0,-14.550204277038574,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182006835937,0.0,0.0,0.0001181445695692,292.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231140136719,0.0,0.0,0.000124411570141,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4955444335937,0.0,0.0,9.189030242851004e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49810791015625,0.0,0.0,0.0001244120358023,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,0.0005901549011468,282.0965576171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6791687011719,264.3232421875,281.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-14.54601764678955,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
