time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427200,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182006835937,0.0,0.0,0.0001181445695692,292.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231140136719,0.0,0.0,0.000124411570141,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4955444335937,0.0,0.0,9.189030242851004e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49810791015625,0.0,0.0,0.0001244120358023,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,0.0005901549011468,282.0965576171875,294.1499938964844,264.3314819335937,263.3236083984375,265.6791687011719,264.3232421875,281.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-14.54601764678955,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7029724121094,0.0,0.0,0.0001182406849693,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0001245127787115,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4837951660156,0.0,0.0,9.196505561703816e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.486328125,0.0,0.0,0.0001245132443727,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7714538574219,0.0,0.0,0.0005906349979341,282.0887145996094,294.1499938964844,264.3424072265625,263.3304138183594,265.6492919921875,264.33563232421875,281.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-14.540225982666016,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7029724121094,0.0,0.0,0.0001182406849693,292.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2156066894531,0.0,0.0,0.0001245127787115,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4837951660156,0.0,0.0,9.196505561703816e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.486328125,0.0,0.0,0.0001245132443727,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7714538574219,0.0,0.0,0.0005906349979341,282.0887145996094,294.1499938964844,264.3424072265625,263.3304138183594,265.6492919921875,264.33563232421875,281.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-14.540225982666016,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6878356933594,0.0,0.0,0.0001183098938781,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2080993652344,0.0,0.0,0.0001245856692548,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4721069335937,0.0,0.0,9.20188904274255e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4745788574219,0.0,0.0,0.0001245861203642,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552185058594,0.0,0.0,0.0005909807514399,282.0808410644531,294.1499938964844,264.3503723144531,263.334716796875,265.62030029296875,264.34539794921875,281.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-14.533278465270996,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6878356933594,0.0,0.0,0.0001183098938781,292.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2080993652344,0.0,0.0,0.0001245856692548,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4721069335937,0.0,0.0,9.20188904274255e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4745788574219,0.0,0.0,0.0001245861203642,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7552185058594,0.0,0.0,0.0005909807514399,282.0808410644531,294.1499938964844,264.3503723144531,263.334716796875,265.62030029296875,264.34539794921875,281.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-14.533278465270996,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6802978515625,0.0,0.0,0.0001183355198008,292.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2043151855469,0.0,0.0,0.0001246126485057,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4662475585937,0.0,0.0,9.203881199937314e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4687194824219,0.0,0.0,0.000124613099615,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471618652344,0.0,0.0,0.0005911087500862,282.0768737792969,294.1499938964844,264.3531188964844,263.3357849121094,265.6060791015625,264.34912109375,281.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-14.529589653015137,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6727600097656,0.0,0.0,0.000118355921586,292.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2005310058594,0.0,0.0,0.0001246341416845,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4604187011719,0.0,0.0,9.205468086292969e-05,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4628601074219,0.0,0.0,0.0001246345927938,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7391052246094,0.0,0.0,0.0005912107299081,282.0729064941406,294.1499938964844,264.3549499511719,263.3360900878906,265.5920715332031,264.3519897460937,281.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-14.525918006896973,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65777587890625,0.0,0.0,0.0001183835338451,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1929626464844,0.0,0.0,0.0001246632164111,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.44873046875,0.0,0.0,9.207615948980674e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4511413574219,0.0,0.0,0.0001246636529685,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,0.0005913486238569,282.06494140625,294.1499938964844,264.3555908203125,263.3341064453125,265.5644836425781,264.35498046875,281.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-14.51910400390625,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.65777587890625,0.0,0.0,0.0001183835338451,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1929626464844,0.0,0.0,0.0001246632164111,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.44873046875,0.0,0.0,9.207615948980674e-05,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4511413574219,0.0,0.0,0.0001246636529685,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230834960937,0.0,0.0,0.0005913486238569,282.06494140625,294.1499938964844,264.3555908203125,263.3341064453125,265.5644836425781,264.35498046875,281.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-14.51910400390625,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64288330078125,0.0,0.0,0.0001183978602057,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1853332519531,0.0,0.0,0.0001246783212991,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4371032714844,0.0,0.0,9.208729898091406e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4394836425781,0.0,0.0,0.0001246787433046,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7071533203125,0.0,0.0,0.0005914202774874,282.05694580078125,294.1499938964844,264.3518371582031,263.32830810546875,265.5375061035156,264.3538513183594,281.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-14.513866424560549,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64288330078125,0.0,0.0,0.0001183978602057,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1853332519531,0.0,0.0,0.0001246783212991,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4371032714844,0.0,0.0,9.208729898091406e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4394836425781,0.0,0.0,0.0001246787433046,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7071533203125,0.0,0.0,0.0005914202774874,282.05694580078125,294.1499938964844,264.3518371582031,263.32830810546875,265.5375061035156,264.3538513183594,281.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-14.513866424560549,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6280517578125,0.0,0.0,0.0001184037973871,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1776733398437,0.0,0.0,0.0001246845786226,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4255065917969,0.0,0.0,9.209191921399906e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4278259277344,0.0,0.0,0.0001246850006282,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6913146972656,0.0,0.0,0.0005914499633945,282.04888916015625,294.1499938964844,264.3432006835937,263.3182983398437,265.510986328125,264.34814453125,281.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-14.511248588562012,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6280517578125,0.0,0.0,0.0001184037973871,292.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1776733398437,0.0,0.0,0.0001246845786226,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4255065917969,0.0,0.0,9.209191921399906e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4278259277344,0.0,0.0,0.0001246850006282,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6913146972656,0.0,0.0,0.0005914499633945,282.04888916015625,294.1499938964844,264.3432006835937,263.3182983398437,265.510986328125,264.34814453125,281.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-14.511248588562012,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6133117675781,0.0,0.0,0.0001184053471661,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1699523925781,0.0,0.0,0.0001246862084371,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4139404296875,0.0,0.0,9.20931197470054e-05,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4162292480469,0.0,0.0,0.0001246866304427,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755676269531,0.0,0.0,0.0005914577050134,282.0408020019531,294.1499938964844,264.3291931152344,263.3036193847656,265.4848022460937,264.3373413085937,281.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-14.512218475341797,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6133117675781,0.0,0.0,0.0001184053471661,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1699523925781,0.0,0.0,0.0001246862084371,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4139404296875,0.0,0.0,9.20931197470054e-05,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4162292480469,0.0,0.0,0.0001246866304427,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755676269531,0.0,0.0,0.0005914577050134,282.0408020019531,294.1499938964844,264.3291931152344,263.3036193847656,265.4848022460937,264.3373413085937,281.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-14.512218475341797,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.60595703125,0.0,0.0,0.0001184054053737,292.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1661071777344,0.0,0.0,0.0001246862666448,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4081420898437,0.0,0.0,9.209316340275107e-05,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4104309082031,0.0,0.0,0.0001246866886503,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6677551269531,0.0,0.0,0.0005914579960517,282.0367431640625,294.1499938964844,264.3200378417969,263.2944030761719,265.4718017578125,264.3298645019531,281.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-14.514323234558104,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5986328125,0.0,0.0,0.0001184053180622,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622314453125,0.0,0.0,0.0001246861793333,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4023742675781,0.0,0.0,9.209309791913256e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4046325683594,0.0,0.0,0.0001246866013389,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6599426269531,0.0,0.0,0.0005914575885981,282.0326843261719,294.1499938964844,264.309326171875,263.2838439941406,265.4588317871094,264.3209228515625,281.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-14.517632484436035,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58404541015625,0.0,0.0,0.0001184052598546,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15447998046875,0.0,0.0,0.0001246861211257,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.390869140625,0.0,0.0,9.209304698742926e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3930969238281,0.0,0.0,0.0001246865285793,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6443786621094,0.0,0.0,0.0005914572975598,282.0245361328125,294.1499938964844,264.2830810546875,263.2585144042969,265.43292236328125,264.2984924316406,281.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-14.528181076049805,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58404541015625,0.0,0.0,0.0001184052598546,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.15447998046875,0.0,0.0,0.0001246861211257,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.390869140625,0.0,0.0,9.209304698742926e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3930969238281,0.0,0.0,0.0001246865285793,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6443786621094,0.0,0.0,0.0005914572975598,282.0245361328125,294.1499938964844,264.2830810546875,263.2585144042969,265.43292236328125,264.2984924316406,281.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-14.528181076049805,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.56951904296875,0.0,0.0,0.0001184054199256,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1466979980469,0.0,0.0,0.0001246862957486,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3793640136719,0.0,0.0,9.20931706787087e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3815612792969,0.0,0.0,0.0001246867032023,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289367675781,0.0,0.0,0.000591458112467,282.0163269042969,294.1499938964844,264.25,263.22723388671875,265.40692138671875,264.26953125,281.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731538881592e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-14.54435920715332,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.56951904296875,0.0,0.0,0.0001184054199256,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1466979980469,0.0,0.0,0.0001246862957486,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3793640136719,0.0,0.0,9.20931706787087e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3815612792969,0.0,0.0,0.0001246867032023,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289367675781,0.0,0.0,0.000591458112467,282.0163269042969,294.1499938964844,264.25,263.22723388671875,265.40692138671875,264.26953125,281.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731538881592e-08,0.0012615580344572,-0.0941737815737724,0.0,0.0,0.0,-0.0228860937058925,60.0,-14.54435920715332,-0.0,-1.0851736220729437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550842285156,0.0,0.0,0.0001184047796414,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13885498046875,0.0,0.0,0.0001246856263605,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.367919921875,0.0,0.0,9.209267591359094e-05,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3700561523437,0.0,0.0,0.0001246860192622,291.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6135559082031,0.0,0.0,0.0005914549692533,282.0080871582031,294.1499938964844,264.2133483886719,263.19305419921875,265.3807067871094,264.2349548339844,281.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-14.56541347503662,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5550842285156,0.0,0.0,0.0001184047796414,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.13885498046875,0.0,0.0,0.0001246856263605,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.367919921875,0.0,0.0,9.209267591359094e-05,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3700561523437,0.0,0.0,0.0001246860192622,291.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6135559082031,0.0,0.0,0.0005914549692533,282.0080871582031,294.1499938964844,264.2133483886719,263.19305419921875,265.3807067871094,264.2349548339844,281.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-14.56541347503662,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,0.0001184017673949,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1310119628906,0.0,0.0,0.000124682454043,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3564758300781,0.0,0.0,9.209032577928156e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,0.0001246828469447,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5982666015625,0.0,0.0,0.0005914398934692,281.99981689453125,294.1499938964844,264.1766662597656,263.1593017578125,265.354248046875,264.1986694335937,281.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-14.587597846984863,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,0.0001184017673949,292.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1310119628906,0.0,0.0,0.000124682454043,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3564758300781,0.0,0.0,9.209032577928156e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,0.0001246828469447,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5982666015625,0.0,0.0,0.0005914398934692,281.99981689453125,294.1499938964844,264.1766662597656,263.1593017578125,265.354248046875,264.1986694335937,281.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-14.587597846984863,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5335693359375,0.0,0.0,0.0001183987915283,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1270751953125,0.0,0.0,0.0001246793253812,290.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35076904296875,0.0,0.0,9.208801202476025e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3528747558594,0.0,0.0,0.000124679718283,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906677246094,0.0,0.0,0.0005914250505156,281.9956970214844,294.1499938964844,264.1583251953125,263.142578125,265.3409423828125,264.1803894042969,281.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.644901980237592e-08,0.0012614872539415,-0.0941523313522338,0.0,0.0,0.0,-0.0228819828480482,60.0,-14.598625183105469,-0.0,-1.0850516218852137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.52642822265625,0.0,0.0,0.0001183944477816,292.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1231384277344,0.0,0.0,0.0001246747706318,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3450622558594,0.0,0.0,9.208463598042728e-05,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,0.0001246751489816,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58306884765625,0.0,0.0,0.0005914033972658,281.99151611328125,294.1499938964844,264.1400146484375,263.1259765625,265.3275756835937,264.1620788574219,281.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.644360546672942e-08,0.0012614409206435,-0.0941383317112922,0.0,0.0,0.0,-0.0228793006390333,60.0,-14.609530448913574,-0.0,-1.0849720410988085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51220703125,0.0,0.0,0.0001183805507025,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1152038574219,0.0,0.0,0.0001246601314051,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.33367919921875,0.0,0.0,9.20738311833702e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3357238769531,0.0,0.0,0.0001246605097549,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679626464844,0.0,0.0,0.000591334013734,281.9831848144531,294.1499938964844,264.10333251953125,263.0930480957031,265.3006896972656,264.1254272460937,281.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627532940424e-08,0.0012612928403541,-0.0940934941172599,0.0,0.0,0.0,-0.0228707082569599,60.0,-14.630834579467772,-0.0,-1.0847171694194913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.51220703125,0.0,0.0,0.0001183805507025,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1152038574219,0.0,0.0,0.0001246601314051,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.33367919921875,0.0,0.0,9.20738311833702e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3357238769531,0.0,0.0,0.0001246605097549,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679626464844,0.0,0.0,0.000591334013734,281.9831848144531,294.1499938964844,264.10333251953125,263.0930480957031,265.3006896972656,264.1254272460937,281.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627532940424e-08,0.0012612928403541,-0.0940934941172599,0.0,0.0,0.0,-0.0228707082569599,60.0,-14.630834579467772,-0.0,-1.0847171694194913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.498046875,0.0,0.0,0.0001183573767775,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1072692871094,0.0,0.0,0.0001246357423951,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3222961425781,0.0,0.0,9.205580136040226e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3243408203125,0.0,0.0,0.000124636106193,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5529479980469,0.0,0.0,0.0005912182969041,281.9748229980469,294.1499938964844,264.0666809082031,263.0604553222656,265.2735595703125,264.0887756347656,281.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-14.651156425476074,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.498046875,0.0,0.0,0.0001183573767775,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1072692871094,0.0,0.0,0.0001246357423951,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3222961425781,0.0,0.0,9.205580136040226e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3243408203125,0.0,0.0,0.000124636106193,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5529479980469,0.0,0.0,0.0005912182969041,281.9748229980469,294.1499938964844,264.0666809082031,263.0604553222656,265.2735595703125,264.0887756347656,281.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563845157623,60.0,-14.651156425476074,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4839782714844,0.0,0.0,0.0001183223430416,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.09930419921875,0.0,0.0,0.00012459885329,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3109741210937,0.0,0.0,9.202855289913714e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3129577636719,0.0,0.0,0.000124599202536,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5379943847656,0.0,0.0,0.0005910432664677,281.9664306640625,294.1499938964844,264.0299987792969,263.0282287597656,265.2462463378906,264.0521240234375,281.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347331285476,60.0,-14.670170783996582,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4839782714844,0.0,0.0,0.0001183223430416,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.09930419921875,0.0,0.0,0.00012459885329,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3109741210937,0.0,0.0,9.202855289913714e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3129577636719,0.0,0.0,0.000124599202536,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5379943847656,0.0,0.0,0.0005910432664677,281.9664306640625,294.1499938964844,264.0299987792969,263.0282287597656,265.2462463378906,264.0521240234375,281.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.093905784189701,0.0,0.0,0.0,-0.0228347331285476,60.0,-14.670170783996582,-0.0,-1.083650360556021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.469970703125,0.0,0.0,0.0001182729829452,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0912780761719,0.0,0.0,0.0001245468738488,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2996520996094,0.0,0.0,9.19901576708071e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3016357421875,0.0,0.0,0.0001245472230948,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5231628417969,0.0,0.0,0.0005907966988161,281.9579772949219,294.1499938964844,263.99334716796875,262.996337890625,265.2187194824219,264.0155029296875,281.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601828202605,3.629217104617055e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-14.687555313110352,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.469970703125,0.0,0.0,0.0001182729829452,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0912780761719,0.0,0.0,0.0001245468738488,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2996520996094,0.0,0.0,9.19901576708071e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3016357421875,0.0,0.0,0.0001245472230948,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5231628417969,0.0,0.0,0.0005907966988161,281.9579772949219,294.1499938964844,263.99334716796875,262.996337890625,265.2187194824219,264.0155029296875,281.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601828202605,3.629217104617055e-08,0.0012601466150954,-0.0937466099858284,0.0,0.0,0.0,-0.0228042304515838,60.0,-14.687555313110352,-0.0,-1.0827461949247664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4629821777344,0.0,0.0,0.0001182419873657,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0872802734375,0.0,0.0,0.000124514233903,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2940368652344,0.0,0.0,9.19660524232313e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29595947265625,0.0,0.0,0.0001245145831489,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5157470703125,0.0,0.0,0.0005906419246457,281.9537658691406,294.1499938964844,263.9750061035156,262.98046875,265.2048645019531,263.9971923828125,281.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354239034096e-08,0.0012598164612427,-0.0936466753482818,0.0,0.0,0.0,-0.0227850805968046,60.0,-14.695494651794434,-0.0,-1.0821787554959884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4560241699219,0.0,0.0,0.0001182070700451,292.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.083251953125,0.0,0.0,0.0001244774612132,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.28839111328125,0.0,0.0,9.193889127345756e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2903137207031,0.0,0.0,0.0001244778104592,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5083923339844,0.0,0.0,0.0005904674762859,281.94952392578125,294.1499938964844,263.9566650390625,262.9646911621094,265.19097900390625,263.9788818359375,281.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594806030392,3.621001454234829e-08,0.0012594443978741,-0.0935340672731399,0.0,0.0,0.0,-0.0227635018527507,60.0,-14.702964782714844,-0.0,-1.0815395512508985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4421691894531,0.0,0.0,0.0001181223924504,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0751953125,0.0,0.0,0.0001243883016286,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2771301269531,0.0,0.0,9.187302930513396e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.279052734375,0.0,0.0,0.0001243886508746,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.49371337890625,0.0,0.0,0.0005900445394217,281.9410400390625,294.1499938964844,263.9200134277344,262.933349609375,265.1630859375,263.9422607421875,281.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585782678797,3.610447052437849e-08,0.00125854217913,-0.0932610183954238,0.0,0.0,0.0,-0.022711182013154,60.0,-14.716269493103027,-0.0,-1.079990497032668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4421691894531,0.0,0.0,0.0001181223924504,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0751953125,0.0,0.0,0.0001243883016286,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2771301269531,0.0,0.0,9.187302930513396e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.279052734375,0.0,0.0,0.0001243886508746,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.49371337890625,0.0,0.0,0.0005900445394217,281.9410400390625,294.1499938964844,263.9200134277344,262.933349609375,265.1630859375,263.9422607421875,281.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585782678797,3.610447052437849e-08,0.00125854217913,-0.0932610183954238,0.0,0.0,0.0,-0.022711182013154,60.0,-14.716269493103027,-0.0,-1.079990497032668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
