time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429540,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4283752441406,0.0,0.0,0.00011802084191,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.067138671875,0.0,0.0,0.0001242813596036,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.26593017578125,0.0,0.0,9.1794048785232e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2677917480469,0.0,0.0,0.0001242817088495,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4791259765625,0.0,0.0,0.0005895372596569,281.9325256347656,294.1499938964844,263.8833312988281,262.9022216796875,265.1349792480469,263.9056701660156,281.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.5977897994143866e-08,0.0012574602151289,-0.0929335281252861,0.0,0.0,0.0,-0.0226484350860118,60.0,-14.72721004486084,-0.0,-1.0781341330812213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4283752441406,0.0,0.0,0.00011802084191,292.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.067138671875,0.0,0.0,0.0001242813596036,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.26593017578125,0.0,0.0,9.1794048785232e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2677917480469,0.0,0.0,0.0001242817088495,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.4791259765625,0.0,0.0,0.0005895372596569,281.9325256347656,294.1499938964844,263.8833312988281,262.9022216796875,265.1349792480469,263.9056701660156,281.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.5977897994143866e-08,0.0012574602151289,-0.0929335281252861,0.0,0.0,0.0,-0.0226484350860118,60.0,-14.72721004486084,-0.0,-1.0781341330812213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4146728515625,0.0,0.0,0.0001179018145194,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0590515136719,0.0,0.0,0.0001241560239577,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2547302246094,0.0,0.0,9.170146950054914e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.256591796875,0.0,0.0,0.0001241563586518,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4646301269531,0.0,0.0,0.0005889427266083,281.92401123046875,294.1499938964844,263.8466796875,262.8713073730469,265.1067199707031,263.8690795898437,281.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.5829543776344515e-08,0.0012561921030282,-0.0925496518611908,0.0,0.0,0.0,-0.0225748922675848,60.0,-14.736021995544434,-0.0,-1.075960440743984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4146728515625,0.0,0.0,0.0001179018145194,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0590515136719,0.0,0.0,0.0001241560239577,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2547302246094,0.0,0.0,9.170146950054914e-05,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.256591796875,0.0,0.0,0.0001241563586518,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4646301269531,0.0,0.0,0.0005889427266083,281.92401123046875,294.1499938964844,263.8466796875,262.8713073730469,265.1067199707031,263.8690795898437,281.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.5829543776344515e-08,0.0012561921030282,-0.0925496518611908,0.0,0.0,0.0,-0.0225748922675848,60.0,-14.736021995544434,-0.0,-1.075960440743984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.40106201171875,0.0,0.0,0.0001177661615656,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0509338378906,0.0,0.0,0.0001240131823578,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2435913085937,0.0,0.0,9.159596083918586e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.24542236328125,0.0,0.0,0.0001240135170519,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4502258300781,0.0,0.0,0.0005882651312276,281.9154357910156,294.1499938964844,263.8099975585937,262.840576171875,265.07830810546875,263.83251953125,281.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547826627269,3.566047013237039e-08,0.0012547469232231,-0.0921121165156364,0.0,0.0,0.0,-0.0224910788238048,60.0,-14.74267864227295,-0.0,-1.0734858335581521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.40106201171875,0.0,0.0,0.0001177661615656,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0509338378906,0.0,0.0,0.0001240131823578,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2435913085937,0.0,0.0,9.159596083918586e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.24542236328125,0.0,0.0,0.0001240135170519,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4502258300781,0.0,0.0,0.0005882651312276,281.9154357910156,294.1499938964844,263.8099975585937,262.840576171875,265.07830810546875,263.83251953125,281.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547826627269,3.566047013237039e-08,0.0012547469232231,-0.0921121165156364,0.0,0.0,0.0,-0.0224910788238048,60.0,-14.74267864227295,-0.0,-1.0734858335581521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3942565917969,0.0,0.0,0.0001176938822027,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.046875,0.0,0.0,0.0001239370758412,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.238037109375,0.0,0.0,9.153974679065868e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2398376464844,0.0,0.0,0.0001239373959833,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.44305419921875,0.0,0.0,0.0005879041273146,281.9111633300781,294.1499938964844,263.7916564941406,262.8252868652344,265.0640563964844,263.8142395019531,280.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254012575373,3.5570391077044405e-08,0.0012539769522845,-0.0918789803981781,0.0,0.0,0.0,-0.022446421906352,60.0,-14.745321273803713,-0.0,-1.0721684873260529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3874816894531,0.0,0.0,0.0001176189180114,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04278564453125,0.0,0.0,0.0001238581317011,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.23248291015625,0.0,0.0,9.148143726633862e-05,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2342529296875,0.0,0.0,0.0001238584663951,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4359130859375,0.0,0.0,0.000587529677432,281.9068603515625,294.1499938964844,263.7733459472656,262.8100280761719,265.0497741699219,263.79595947265625,280.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532137334346,3.547695826000563e-08,0.0012531783431768,-0.0916371494531631,0.0,0.0,0.0,-0.0224001053720712,60.0,-14.74758243560791,-0.0,-1.070803037350743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3740234375,0.0,0.0,0.000117462426715,292.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0346374511719,0.0,0.0,0.000123693345813,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2214050292969,0.0,0.0,9.135971777141094e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.22314453125,0.0,0.0,0.0001236936659552,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.42169189453125,0.0,0.0,0.0005867479485459,281.8982849121094,294.1499938964844,263.7366638183594,262.77960205078125,265.02105712890625,263.7594299316406,280.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515463167801,3.5281910726325805e-08,0.0012515109265223,-0.0911322757601738,0.0,0.0,0.0,-0.0223034154623746,60.0,-14.751036643981934,-0.0,-1.0679553241743633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3740234375,0.0,0.0,0.000117462426715,292.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0346374511719,0.0,0.0,0.000123693345813,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2214050292969,0.0,0.0,9.135971777141094e-05,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.22314453125,0.0,0.0,0.0001236936659552,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.42169189453125,0.0,0.0,0.0005867479485459,281.8982849121094,294.1499938964844,263.7366638183594,262.77960205078125,265.02105712890625,263.7594299316406,280.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515463167801,3.5281910726325805e-08,0.0012515109265223,-0.0911322757601738,0.0,0.0,0.0,-0.0223034154623746,60.0,-14.751036643981934,-0.0,-1.0679553241743633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.360595703125,0.0,0.0,0.0001173014679807,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0264892578125,0.0,0.0,0.0001235238451045,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2103576660156,0.0,0.0,9.12345276447013e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2120666503906,0.0,0.0,0.0001235241652466,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.40753173828125,0.0,0.0,0.0005859439843334,281.8896789550781,294.1499938964844,263.70001220703125,262.7492980957031,264.9922180175781,263.7228698730469,280.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498311698436,3.5081303195738656e-08,0.0012497961288318,-0.090612918138504,0.0,0.0,0.0,-0.022203966975212,60.0,-14.7536039352417,-0.0,-1.0650303750026069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.360595703125,0.0,0.0,0.0001173014679807,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0264892578125,0.0,0.0,0.0001235238451045,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2103576660156,0.0,0.0,9.12345276447013e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2120666503906,0.0,0.0,0.0001235241652466,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.40753173828125,0.0,0.0,0.0005859439843334,281.8896789550781,294.1499938964844,263.70001220703125,262.7492980957031,264.9922180175781,263.7228698730469,280.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498311698436,3.5081303195738656e-08,0.0012497961288318,-0.090612918138504,0.0,0.0,0.0,-0.022203966975212,60.0,-14.7536039352417,-0.0,-1.0650303750026069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3472595214844,0.0,0.0,0.0001171326512121,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.018310546875,0.0,0.0,0.000123346078908,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993408203125,0.0,0.0,9.110322571359576e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2010192871094,0.0,0.0,0.0001233463990502,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3934631347656,0.0,0.0,0.0005851007299497,281.88104248046875,294.1499938964844,263.663330078125,262.7191162109375,264.9632568359375,263.68634033203125,280.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480324367061,3.487090438625273e-08,0.0012479976285248,-0.0900681465864181,0.0,0.0,0.0,-0.0220996662974357,60.0,-14.755278587341309,-0.0,-1.0619669410516509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3472595214844,0.0,0.0,0.0001171326512121,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.018310546875,0.0,0.0,0.000123346078908,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1993408203125,0.0,0.0,9.110322571359576e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2010192871094,0.0,0.0,0.0001233463990502,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3934631347656,0.0,0.0,0.0005851007299497,281.88104248046875,294.1499938964844,263.663330078125,262.7191162109375,264.9632568359375,263.68634033203125,280.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480324367061,3.487090438625273e-08,0.0012479976285248,-0.0900681465864181,0.0,0.0,0.0,-0.0220996662974357,60.0,-14.755278587341309,-0.0,-1.0619669410516509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340148925781,0.0,0.0,0.0001169528477475,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0101013183594,0.0,0.0,0.000123156743939,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1883544921875,0.0,0.0,9.096338180825114e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1900329589844,0.0,0.0,0.0001231570495292,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3795166015625,0.0,0.0,0.0005842025857418,281.8724060058594,294.1499938964844,263.6266784667969,262.68896484375,264.9341735839844,263.6498107910156,280.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680986553503e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-14.75564670562744,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340148925781,0.0,0.0,0.0001169528477475,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0101013183594,0.0,0.0,0.000123156743939,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1883544921875,0.0,0.0,9.096338180825114e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1900329589844,0.0,0.0,0.0001231570495292,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3795166015625,0.0,0.0,0.0005842025857418,281.8724060058594,294.1499938964844,263.6266784667969,262.68896484375,264.9341735839844,263.6498107910156,280.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680986553503e-08,0.0012460820144042,-0.0894878283143043,0.0,0.0,0.0,-0.0219885744154453,60.0,-14.75564670562744,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.327392578125,0.0,0.0,0.0001168589369626,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0060119628906,0.0,0.0,0.0001230578491231,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.182861328125,0.0,0.0,9.089033119380474e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1845397949219,0.0,0.0,0.0001230581547133,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37255859375,0.0,0.0,0.0005837334902025,281.8680725097656,294.1499938964844,263.6083374023437,262.6739196777344,264.9195861816406,263.6315612792969,280.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.452976216067327e-08,0.0012450814247131,-0.0891846865415573,0.0,0.0,0.0,-0.0219305511564016,60.0,-14.755316734313965,-0.0,-1.0570093422757057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3208312988281,0.0,0.0,0.0001167623559013,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018920898437,0.0,0.0,0.0001229561457876,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1773986816406,0.0,0.0,9.081521420739592e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1790466308594,0.0,0.0,0.0001229564513778,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3656005859375,0.0,0.0,0.0005832510651089,281.86376953125,294.1499938964844,263.5899963378906,262.65887451171875,264.90496826171875,263.6133117675781,280.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440868886187,3.440939266852183e-08,0.0012440525460988,-0.088872916996479,0.0,0.0,0.0,-0.021870881319046,60.0,-14.75461196899414,-0.0,-1.0552628282312072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3077087402344,0.0,0.0,0.0001165633511845,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9936828613281,0.0,0.0,0.0001227465982083,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664733886719,0.0,0.0,9.06604327610694e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1681213378906,0.0,0.0,0.0001227468892466,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.351806640625,0.0,0.0,0.0005822569946758,281.8551025390625,294.1499938964844,263.5533447265625,262.6287841796875,264.8756408691406,263.5768127441406,280.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.416137417389109e-08,0.0012419323902577,-0.0882304385304451,0.0,0.0,0.0,-0.0217479299753904,60.0,-14.75235366821289,-0.0,-1.051668689910912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3077087402344,0.0,0.0,0.0001165633511845,292.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9936828613281,0.0,0.0,0.0001227465982083,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1664733886719,0.0,0.0,9.06604327610694e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1681213378906,0.0,0.0,0.0001227468892466,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.351806640625,0.0,0.0,0.0005822569946758,281.8551025390625,294.1499938964844,263.5533447265625,262.6287841796875,264.8756408691406,263.5768127441406,280.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241966499947,3.416137417389109e-08,0.0012419323902577,-0.0882304385304451,0.0,0.0,0.0,-0.0217479299753904,60.0,-14.75235366821289,-0.0,-1.051668689910912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2946472167969,0.0,0.0,0.000116358307423,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9854431152344,0.0,0.0,0.0001225306768901,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1556091308594,0.0,0.0,9.050095832208171e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,0.0001225309679284,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33807373046875,0.0,0.0,0.0005812327726744,281.8464050292969,294.1499938964844,263.51666259765625,262.5987243652344,264.84619140625,263.5403137207031,280.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905831031688656e-08,0.0012397478567436,-0.0875683575868606,0.0,0.0,0.0,-0.021621249616146,60.0,-14.749064445495604,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2946472167969,0.0,0.0,0.000116358307423,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9854431152344,0.0,0.0,0.0001225306768901,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1556091308594,0.0,0.0,9.050095832208171e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571960449219,0.0,0.0,0.0001225309679284,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.33807373046875,0.0,0.0,0.0005812327726744,281.8464050292969,294.1499938964844,263.51666259765625,262.5987243652344,264.84619140625,263.5403137207031,280.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905831031688656e-08,0.0012397478567436,-0.0875683575868606,0.0,0.0,0.0,-0.021621249616146,60.0,-14.749064445495604,-0.0,-1.0479719492195728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2816772460937,0.0,0.0,0.0001161499603767,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9772033691406,0.0,0.0,0.0001223112776642,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.144775390625,0.0,0.0,9.033890819409862e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1463317871094,0.0,0.0,0.0001223115687025,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.324462890625,0.0,0.0,0.0005801920779049,281.8377380371094,294.1499938964844,263.4800109863281,262.5686340332031,264.816650390625,263.5038452148437,280.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.36461667416188e-08,0.0012375281658023,-0.0868954807519912,0.0,0.0,0.0,-0.021492525935173,60.0,-14.745067596435549,-0.0,-1.0442222730944196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2816772460937,0.0,0.0,0.0001161499603767,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9772033691406,0.0,0.0,0.0001223112776642,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.144775390625,0.0,0.0,9.033890819409862e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1463317871094,0.0,0.0,0.0001223115687025,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.324462890625,0.0,0.0,0.0005801920779049,281.8377380371094,294.1499938964844,263.4800109863281,262.5686340332031,264.816650390625,263.5038452148437,280.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.36461667416188e-08,0.0012375281658023,-0.0868954807519912,0.0,0.0,0.0,-0.021492525935173,60.0,-14.745067596435549,-0.0,-1.0442222730944196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2687683105469,0.0,0.0,0.0001159409512183,292.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9689636230469,0.0,0.0,0.0001220911944983,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1339416503906,0.0,0.0,9.017634147312492e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,0.0001220914709847,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3108825683594,0.0,0.0,0.0005791480070911,281.8290405273437,294.1499938964844,263.4433288574219,262.5384826660156,264.7870178222656,263.46734619140625,280.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385678221975474e-08,0.0012353013735264,-0.0862203538417816,0.0,0.0,0.0,-0.0213633943349123,60.0,-14.74073886871338,-0.0,-1.0404674100072953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2687683105469,0.0,0.0,0.0001159409512183,292.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9689636230469,0.0,0.0,0.0001220911944983,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1339416503906,0.0,0.0,9.017634147312492e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,0.0001220914709847,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3108825683594,0.0,0.0,0.0005791480070911,281.8290405273437,294.1499938964844,263.4433288574219,262.5384826660156,264.7870178222656,263.46734619140625,280.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.3385678221975474e-08,0.0012353013735264,-0.0862203538417816,0.0,0.0,0.0,-0.0213633943349123,60.0,-14.74073886871338,-0.0,-1.0404674100072953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2623596191406,0.0,0.0,0.0001158372251666,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96484375,0.0,0.0,0.0001219819678226,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1285705566406,0.0,0.0,9.009566565509886e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1300964355469,0.0,0.0,0.000121982237033,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3041381835937,0.0,0.0,0.0005786299007013,281.8246765136719,294.1499938964844,263.42498779296875,262.5233764648437,264.77215576171875,263.4490966796875,280.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-14.738557815551758,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2559509277344,0.0,0.0,0.0001157346850959,292.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9607238769531,0.0,0.0,0.0001218739853356,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1231689453125,0.0,0.0,9.001591388368979e-05,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.12469482421875,0.0,0.0,0.0001218742545461,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.29742431640625,0.0,0.0,0.0005781177314929,281.8203430175781,294.1499938964844,263.4066772460937,262.5082702636719,264.7572631835937,263.4308776855469,280.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.312861096560482e-08,0.0012331038014963,-0.0855539888143539,0.0,0.0,0.0,-0.0212359596043825,60.0,-14.736444473266602,-0.0,-1.0367684666334753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2431945800781,0.0,0.0,0.0001155350109911,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95245361328125,0.0,0.0,0.0001216637247125,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1124267578125,0.0,0.0,8.986060856841505e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.11395263671875,0.0,0.0,0.000121663986647,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2840270996094,0.0,0.0,0.0005771203432232,281.8116149902344,294.1499938964844,263.3699951171875,262.4779663085937,264.7274169921875,263.3943786621094,280.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310093734413,3.287976113597324e-08,0.0012309764279052,-0.0849088132381439,0.0,0.0,0.0,-0.0211125947535038,60.0,-14.732635498046877,-0.0,-1.0331940814012341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2431945800781,0.0,0.0,0.0001155350109911,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95245361328125,0.0,0.0,0.0001216637247125,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1124267578125,0.0,0.0,8.986060856841505e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.11395263671875,0.0,0.0,0.000121663986647,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2840270996094,0.0,0.0,0.0005771203432232,281.8116149902344,294.1499938964844,263.3699951171875,262.4779663085937,264.7274169921875,263.3943786621094,280.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310093734413,3.287976113597324e-08,0.0012309764279052,-0.0849088132381439,0.0,0.0,0.0,-0.0211125947535038,60.0,-14.732635498046877,-0.0,-1.0331940814012341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.23046875,0.0,0.0,0.0001153440462076,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.94415283203125,0.0,0.0,0.000121462631796,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1017150878906,0.0,0.0,8.971208444563672e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10321044921875,0.0,0.0,0.0001214628937304,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.27069091796875,0.0,0.0,0.0005761664360761,281.8028869628906,294.1499938964844,263.3333435058594,262.4475402832031,264.6974792480469,263.35791015625,280.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289746664464,3.264176839934407e-08,0.001228941953741,-0.0842916890978813,0.0,0.0,0.0,-0.0209946148097515,60.0,-14.729703903198242,-0.0,-1.0297813446413785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.23046875,0.0,0.0,0.0001153440462076,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.94415283203125,0.0,0.0,0.000121462631796,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1017150878906,0.0,0.0,8.971208444563672e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10321044921875,0.0,0.0,0.0001214628937304,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.27069091796875,0.0,0.0,0.0005761664360761,281.8028869628906,294.1499938964844,263.3333435058594,262.4475402832031,264.6974792480469,263.35791015625,280.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289746664464,3.264176839934407e-08,0.001228941953741,-0.0842916890978813,0.0,0.0,0.0,-0.0209946148097515,60.0,-14.729703903198242,-0.0,-1.0297813446413785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2178649902344,0.0,0.0,0.0001151671240222,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9358825683594,0.0,0.0,0.0001212763309013,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0910339355469,0.0,0.0,8.957447425927967e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924987792969,0.0,0.0,0.0001212765855598,291.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2574462890625,0.0,0.0,0.0005752826691605,281.7941589355469,294.1499938964844,263.2966613769531,262.4169921875,264.6674499511719,263.3214111328125,280.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270894367247,3.2421276330296684e-08,0.0012270569568499,-0.0837198570370674,0.0,0.0,0.0,-0.0208853092044591,60.0,-14.728193283081056,-0.0,-1.0266245453749437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2178649902344,0.0,0.0,0.0001151671240222,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9358825683594,0.0,0.0,0.0001212763309013,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0910339355469,0.0,0.0,8.957447425927967e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0924987792969,0.0,0.0,0.0001212765855598,291.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2574462890625,0.0,0.0,0.0005752826691605,281.7941589355469,294.1499938964844,263.2966613769531,262.4169921875,264.6674499511719,263.3214111328125,280.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270894367247,3.2421276330296684e-08,0.0012270569568499,-0.0837198570370674,0.0,0.0,0.0,-0.0208853092044591,60.0,-14.728193283081056,-0.0,-1.0266245453749437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2052917480469,0.0,0.0,0.0001150060415966,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9275817871094,0.0,0.0,0.0001211066992254,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08038330078125,0.0,0.0,8.944918954512104e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0818176269531,0.0,0.0,0.000121106953884,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2442932128906,0.0,0.0,0.0005744780646637,281.785400390625,294.1499938964844,263.260009765625,262.38629150390625,264.6372985839844,263.284912109375,280.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.2220519585735026e-08,0.0012253407621756,-0.083199143409729,0.0,0.0,0.0,-0.0207857880741357,60.0,-14.72842788696289,-0.0,-1.0237545922109349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2052917480469,0.0,0.0,0.0001150060415966,292.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9275817871094,0.0,0.0,0.0001211066992254,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08038330078125,0.0,0.0,8.944918954512104e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0818176269531,0.0,0.0,0.000121106953884,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2442932128906,0.0,0.0,0.0005744780646637,281.785400390625,294.1499938964844,263.260009765625,262.38629150390625,264.6372985839844,263.284912109375,280.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.2220519585735026e-08,0.0012253407621756,-0.083199143409729,0.0,0.0,0.0,-0.0207857880741357,60.0,-14.72842788696289,-0.0,-1.0237545922109349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1990051269531,0.0,0.0,0.0001149328163592,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9234313964844,0.0,0.0,0.0001210295959026,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0750732421875,0.0,0.0,8.939223334891722e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0765075683594,0.0,0.0,0.0001210298505611,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2377319335937,0.0,0.0,0.0005741122877225,281.7810363769531,294.1499938964844,263.2416687011719,262.3708801269531,264.6221923828125,263.26666259765625,280.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245926773175,3.212926458218135e-08,0.0012245605466887,-0.0829624235630035,0.0,0.0,0.0,-0.0207405481487512,60.0,-14.729320526123049,-0.0,-1.0224513857792773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1927795410156,0.0,0.0,0.0001148661758634,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91925048828125,0.0,0.0,0.0001209594192914,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0697631835937,0.0,0.0,8.934039942687377e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0711975097656,0.0,0.0,0.0001209596739499,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2311706542969,0.0,0.0,0.0005737793981097,281.7766418457031,294.1499938964844,263.22332763671875,262.3554077148437,264.6070556640625,263.2484130859375,280.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238826602697,3.204621279451203e-08,0.0012238506460562,-0.0827469751238823,0.0,0.0,0.0,-0.0206993781030178,60.0,-14.731024742126465,-0.0,-1.0212659873332089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1802978515625,0.0,0.0,0.0001147482034866,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9109191894531,0.0,0.0,0.0001208351968671,290.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0591735839844,0.0,0.0,8.924864960135892e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.060546875,0.0,0.0,0.0001208354442496,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2181396484375,0.0,0.0,0.0005731901619583,281.76788330078125,294.1499938964844,263.1866760253906,262.3243103027344,264.5766906738281,263.2118530273437,280.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.189918729162855e-08,0.0012225937098264,-0.0823655501008033,0.0,0.0,0.0,-0.0206264927983284,60.0,-14.73620319366455,-0.0,-1.0191692467742541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
