time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431880,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1802978515625,0.0,0.0,0.0001147482034866,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9109191894531,0.0,0.0,0.0001208351968671,290.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0591735839844,0.0,0.0,8.924864960135892e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.060546875,0.0,0.0,0.0001208354442496,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2181396484375,0.0,0.0,0.0005731901619583,281.76788330078125,294.1499938964844,263.1866760253906,262.3243103027344,264.5766906738281,263.2118530273437,280.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226256076246,3.189918729162855e-08,0.0012225937098264,-0.0823655501008033,0.0,0.0,0.0,-0.0206264927983284,60.0,-14.73620319366455,-0.0,-1.0191692467742541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1679077148437,0.0,0.0,0.0001146581416833,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.902587890625,0.0,0.0,0.0001207403547596,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.048583984375,0.0,0.0,8.917859668144956e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0499572753906,0.0,0.0,0.0001207406021421,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2051696777344,0.0,0.0,0.0005727402749471,281.75909423828125,294.1499938964844,263.1499938964844,262.29302978515625,264.5462341308594,263.17529296875,280.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216657632961,3.1786942855660534e-08,0.0012216339819133,-0.0820743218064308,0.0,0.0,0.0,-0.0205708481371402,60.0,-14.744524002075195,-0.0,-1.0175699571846053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1679077148437,0.0,0.0,0.0001146581416833,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.902587890625,0.0,0.0,0.0001207403547596,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.048583984375,0.0,0.0,8.917859668144956e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0499572753906,0.0,0.0,0.0001207406021421,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2051696777344,0.0,0.0,0.0005727402749471,281.75909423828125,294.1499938964844,263.1499938964844,262.29302978515625,264.5462341308594,263.17529296875,280.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216657632961,3.1786942855660534e-08,0.0012216339819133,-0.0820743218064308,0.0,0.0,0.0,-0.0205708481371402,60.0,-14.744524002075195,-0.0,-1.0175699571846053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.155517578125,0.0,0.0,0.0001145965725299,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89422607421875,0.0,0.0,0.0001206755259772,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0380249023437,0.0,0.0,8.913071360439062e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.03936767578125,0.0,0.0,0.0001206757660838,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1922302246094,0.0,0.0,0.0005724327638745,281.7502746582031,294.1499938964844,263.11334228515625,262.2615966796875,264.5156555175781,263.1387023925781,280.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210096465423,3.1710211345625794e-08,0.0012209779815748,-0.0818752273917198,0.0,0.0,0.0,-0.0205328091979026,60.0,-14.756367683410645,-0.0,-1.016477355619827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.155517578125,0.0,0.0,0.0001145965725299,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89422607421875,0.0,0.0,0.0001206755259772,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0380249023437,0.0,0.0,8.913071360439062e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.03936767578125,0.0,0.0,0.0001206757660838,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1922302246094,0.0,0.0,0.0005724327638745,281.7502746582031,294.1499938964844,263.11334228515625,262.2615966796875,264.5156555175781,263.1387023925781,280.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210096465423,3.1710211345625794e-08,0.0012209779815748,-0.0818752273917198,0.0,0.0,0.0,-0.0205328091979026,60.0,-14.756367683410645,-0.0,-1.016477355619827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1431884765625,0.0,0.0,0.0001145649584941,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858337402344,0.0,0.0,0.0001206422384711,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0274658203125,0.0,0.0,8.910612086765468e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.02880859375,0.0,0.0,0.0001206424713018,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1793518066406,0.0,0.0,0.0005722748464904,281.741455078125,294.1499938964844,263.07666015625,262.2301330566406,264.4849548339844,263.10211181640625,280.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206726241856,3.1670804645500545e-08,0.0012206409592181,-0.0817729756236076,0.0,0.0,0.0,-0.0205132737755775,60.0,-14.772034645080566,-0.0,-1.015916453184218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1431884765625,0.0,0.0,0.0001145649584941,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858337402344,0.0,0.0,0.0001206422384711,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0274658203125,0.0,0.0,8.910612086765468e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.02880859375,0.0,0.0,0.0001206424713018,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1793518066406,0.0,0.0,0.0005722748464904,281.741455078125,294.1499938964844,263.07666015625,262.2301330566406,264.4849548339844,263.10211181640625,280.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206726241856,3.1670804645500545e-08,0.0012206409592181,-0.0817729756236076,0.0,0.0,0.0,-0.0205132737755775,60.0,-14.772034645080566,-0.0,-1.015916453184218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1370544433594,0.0,0.0,0.000114558788482,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.88165283203125,0.0,0.0,0.000120635741041,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0221862792969,0.0,0.0,8.910131873562932e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0235290527344,0.0,0.0,0.0001206359738716,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1729431152344,0.0,0.0,0.0005722439964301,281.7370300292969,294.1499938964844,263.0583190917969,262.21441650390625,264.46954345703125,263.0837707519531,280.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663113020385936e-08,0.0012205751845613,-0.081753022968769,0.0,0.0,0.0,-0.020509460940957,60.0,-14.78110122680664,-0.0,-1.0158071006571845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,290.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13092041015625,0.0,0.0,0.0001145588248618,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.87744140625,0.0,0.0,0.0001206357774208,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0169372558594,0.0,0.0,8.910134783945978e-05,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.01824951171875,0.0,0.0,0.0001206360102514,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.16650390625,0.0,0.0,0.0005722441710531,281.73260498046875,294.1499938964844,263.0400085449219,262.1986999511719,264.4541320800781,263.0654602050781,280.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.16631521002364e-08,0.0012205755338072,-0.0817531198263168,0.0,0.0,0.0,-0.0205094795674085,60.0,-14.790968894958496,-0.0,-1.0158075980370997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.11865234375,0.0,0.0,0.0001145784190157,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8690185546875,0.0,0.0,0.0001206564120366,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0063781738281,0.0,0.0,8.911658369470388e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0076904296875,0.0,0.0,0.0001206566448672,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1537170410156,0.0,0.0,0.0005723420763388,281.7237548828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4231872558594,263.02880859375,280.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-14.813426971435549,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.11865234375,0.0,0.0,0.0001145784190157,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8690185546875,0.0,0.0,0.0001206564120366,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0063781738281,0.0,0.0,8.911658369470388e-05,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0076904296875,0.0,0.0,0.0001206566448672,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1537170410156,0.0,0.0,0.0005723420763388,281.7237548828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4231872558594,263.02880859375,280.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-14.813426971435549,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1064453125,0.0,0.0,0.0001146211288869,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8605651855469,0.0,0.0,0.0001207013920065,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9958801269531,0.0,0.0,8.914980571717024e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.99713134765625,0.0,0.0,0.0001207016175612,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1409606933594,0.0,0.0,0.0005725554656237,281.71484375,294.1499938964844,262.9666748046875,262.1357116699219,264.3921203613281,262.9920959472656,280.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-14.838994026184082,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1064453125,0.0,0.0,0.0001146211288869,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8605651855469,0.0,0.0,0.0001207013920065,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9958801269531,0.0,0.0,8.914980571717024e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.99713134765625,0.0,0.0,0.0001207016175612,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1409606933594,0.0,0.0,0.0005725554656237,281.71484375,294.1499938964844,262.9666748046875,262.1357116699219,264.3921203613281,262.9920959472656,280.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-14.838994026184082,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09423828125,0.0,0.0,0.0001146851282101,292.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8520812988281,0.0,0.0,0.0001207687892019,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9853515625,0.0,0.0,8.919958054320887e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9866027832031,0.0,0.0,0.0001207690147566,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1282653808594,0.0,0.0,0.0005728751420974,281.7059326171875,294.1499938964844,262.92999267578125,262.10418701171875,264.36090087890625,262.95538330078125,280.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-14.867472648620604,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.09423828125,0.0,0.0,0.0001146851282101,292.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8520812988281,0.0,0.0,0.0001207687892019,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9853515625,0.0,0.0,8.919958054320887e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9866027832031,0.0,0.0,0.0001207690147566,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1282653808594,0.0,0.0,0.0005728751420974,281.7059326171875,294.1499938964844,262.92999267578125,262.10418701171875,264.36090087890625,262.95538330078125,280.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-14.867472648620604,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.08209228515625,0.0,0.0,0.0001147688817582,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8435974121094,0.0,0.0,0.0001208569883601,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9748229980469,0.0,0.0,8.926472219172865e-05,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97607421875,0.0,0.0,0.0001208572066389,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1155700683594,0.0,0.0,0.0005732935387641,281.6969909667969,294.1499938964844,262.8933410644531,262.0726623535156,264.3295593261719,262.91864013671875,280.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924912491376745e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-14.898675918579102,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.08209228515625,0.0,0.0,0.0001147688817582,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8435974121094,0.0,0.0,0.0001208569883601,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9748229980469,0.0,0.0,8.926472219172865e-05,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.97607421875,0.0,0.0,0.0001208572066389,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1155700683594,0.0,0.0,0.0005732935387641,281.6969909667969,294.1499938964844,262.8933410644531,262.0726623535156,264.3295593261719,262.91864013671875,280.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924912491376745e-08,0.0012228129198774,-0.08243228495121,0.0,0.0,0.0,-0.0206392407417297,60.0,-14.898675918579102,-0.0,-1.01953595788018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.07598876953125,0.0,0.0,0.0001148175506386,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8393249511719,0.0,0.0,0.0001209082402056,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9695739746094,0.0,0.0,8.930257899919525e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9707946777344,0.0,0.0,0.0001209084584843,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1092529296875,0.0,0.0,0.000573536613956,281.6925048828125,294.1499938964844,262.875,262.056884765625,264.3138122558594,262.9002685546875,280.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-14.915227890014648,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0699462890625,0.0,0.0,0.0001148703086073,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8350524902344,0.0,0.0,0.0001209637994179,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9642944335937,0.0,0.0,8.934360812418163e-05,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.96551513671875,0.0,0.0,0.0001209640176966,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1029357910156,0.0,0.0,0.0005738001782447,281.6880187988281,294.1499938964844,262.8566589355469,262.0411071777344,264.2980651855469,262.88189697265625,280.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-14.932333946228027,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.05780029296875,0.0,0.0,0.0001149887611973,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,0.0001210885384352,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95379638671875,0.0,0.0,8.943574357545003e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9549865722656,0.0,0.0,0.000121088749438,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0903015136719,0.0,0.0,0.0005743919173255,281.67901611328125,294.1499938964844,262.82000732421875,262.0095520019531,264.26641845703125,262.8451232910156,280.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892619199527e-08,0.0012251553125679,-0.0831431299448013,0.0,0.0,0.0,-0.0207750778645277,60.0,-14.968344688415527,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.05780029296875,0.0,0.0,0.0001149887611973,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8265075683594,0.0,0.0,0.0001210885384352,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95379638671875,0.0,0.0,8.943574357545003e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9549865722656,0.0,0.0,0.000121088749438,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0903015136719,0.0,0.0,0.0005743919173255,281.67901611328125,294.1499938964844,262.82000732421875,262.0095520019531,264.26641845703125,262.8451232910156,280.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892619199527e-08,0.0012251553125679,-0.0831431299448013,0.0,0.0,0.0,-0.0207750778645277,60.0,-14.968344688415527,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04571533203125,0.0,0.0,0.0001151207616203,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179016113281,0.0,0.0,0.0001212275383295,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9432678222656,0.0,0.0,8.953840733738616e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9444274902344,0.0,0.0,0.0001212277493323,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.07769775390625,0.0,0.0,0.0005750512937083,281.6699523925781,294.1499938964844,262.7833251953125,261.9779357910156,264.2346496582031,262.8083190917969,280.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342038803741e-08,0.0012265614932402,-0.0835698023438453,0.0,0.0,0.0,-0.0208566226065158,60.0,-15.006288528442385,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04571533203125,0.0,0.0,0.0001151207616203,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179016113281,0.0,0.0,0.0001212275383295,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9432678222656,0.0,0.0,8.953840733738616e-05,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9444274902344,0.0,0.0,0.0001212277493323,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.07769775390625,0.0,0.0,0.0005750512937083,281.6699523925781,294.1499938964844,262.7833251953125,261.9779357910156,264.2346496582031,262.8083190917969,280.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236342038803741e-08,0.0012265614932402,-0.0835698023438453,0.0,0.0,0.0,-0.0208566226065158,60.0,-15.006288528442385,-0.0,-1.0257971183591509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336303710937,0.0,0.0,0.0001152661279775,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80926513671875,0.0,0.0,0.0001213806172017,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9327392578125,0.0,0.0,8.965146844275296e-05,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93389892578125,0.0,0.0,0.0001213808282045,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.06512451171875,0.0,0.0,0.0005757773760706,281.660888671875,294.1499938964844,262.7466735839844,261.94635009765625,264.2027587890625,262.77154541015625,280.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544573258519456e-08,0.0012281100498512,-0.0840396359562873,0.0,0.0,0.0,-0.0209464263170957,60.0,-15.046051025390623,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0336303710937,0.0,0.0,0.0001152661279775,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.80926513671875,0.0,0.0,0.0001213806172017,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9327392578125,0.0,0.0,8.965146844275296e-05,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.93389892578125,0.0,0.0,0.0001213808282045,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.06512451171875,0.0,0.0,0.0005757773760706,281.660888671875,294.1499938964844,262.7466735839844,261.94635009765625,264.2027587890625,262.77154541015625,280.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228142529726,3.2544573258519456e-08,0.0012281100498512,-0.0840396359562873,0.0,0.0,0.0,-0.0209464263170957,60.0,-15.046051025390623,-0.0,-1.0283892493134773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02154541015625,0.0,0.0,0.0001154222045443,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8006286621094,0.0,0.0,0.0001215449810842,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9222106933594,0.0,0.0,8.9772860519588e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.92333984375,0.0,0.0,0.0001215451848111,291.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0525817871094,0.0,0.0,0.0005765570676885,281.6517944335937,294.1499938964844,262.7099914550781,261.91473388671875,264.1706848144531,262.7347106933594,280.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.27390807797201e-08,0.0012297728098928,-0.0845440328121185,0.0,0.0,0.0,-0.0210428498685359,60.0,-15.087564468383787,-0.0,-1.0311760689774021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.02154541015625,0.0,0.0,0.0001154222045443,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8006286621094,0.0,0.0,0.0001215449810842,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9222106933594,0.0,0.0,8.9772860519588e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.92333984375,0.0,0.0,0.0001215451848111,291.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0525817871094,0.0,0.0,0.0005765570676885,281.6517944335937,294.1499938964844,262.7099914550781,261.91473388671875,264.1706848144531,262.7347106933594,280.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.27390807797201e-08,0.0012297728098928,-0.0845440328121185,0.0,0.0,0.0,-0.0210428498685359,60.0,-15.087564468383787,-0.0,-1.0311760689774021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0155334472656,0.0,0.0,0.0001155040663434,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7962951660156,0.0,0.0,0.0001216311866301,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9169311523437,0.0,0.0,8.983653242466971e-05,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9180603027344,0.0,0.0,0.0001216313903569,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0463256835937,0.0,0.0,0.0005769659765064,281.6472473144531,294.1499938964844,262.6916809082031,261.8988952636719,264.15460205078125,262.71630859375,280.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.2841096953006854e-08,0.0012306448770686,-0.0848085656762123,0.0,0.0,0.0,-0.0210934225469827,60.0,-15.108861923217772,-0.0,-1.0326392896331529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0094909667969,0.0,0.0,0.0001155879654106,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7919311523437,0.0,0.0,0.0001217195385834,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9116516113281,0.0,0.0,8.990178321255371e-05,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91278076171875,0.0,0.0,0.0001217197350342,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0400390625,0.0,0.0,0.000577385071665,281.6426696777344,294.1499938964844,262.67333984375,261.8830871582031,264.13848876953125,262.6979064941406,280.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945649763860274e-08,0.0012315385974943,-0.0850796476006507,0.0,0.0,0.0,-0.0211452525109052,60.0,-15.130463600158691,-0.0,-1.0341398848368045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974365234375,0.0,0.0,0.0001157615552074,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.783203125,0.0,0.0,0.0001219023324665,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9010925292969,0.0,0.0,9.00367958820425e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9022216796875,0.0,0.0,0.0001219025361933,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02752685546875,0.0,0.0,0.0005782521911896,281.63348388671875,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,280.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161981605189794e-08,0.0012333878548815,-0.0856404975056648,0.0,0.0,0.0,-0.0212524961680173,60.0,-15.174535751342772,-0.0,-1.0372482961429341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974365234375,0.0,0.0,0.0001157615552074,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.783203125,0.0,0.0,0.0001219023324665,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9010925292969,0.0,0.0,9.00367958820425e-05,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9022216796875,0.0,0.0,0.0001219025361933,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02752685546875,0.0,0.0,0.0005782521911896,281.63348388671875,294.1499938964844,262.6366577148437,261.8514404296875,264.10614013671875,262.6610717773437,280.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161981605189794e-08,0.0012333878548815,-0.0856404975056648,0.0,0.0,0.0,-0.0212524961680173,60.0,-15.174535751342772,-0.0,-1.0372482961429341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,0.0001159410167019,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7744445800781,0.0,0.0,0.0001220913254655,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905334472656,0.0,0.0,9.01763851288706e-05,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8916320800781,0.0,0.0,0.0001220915146404,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0150451660156,0.0,0.0,0.000579148705583,281.6242980957031,294.1499938964844,262.6000061035156,261.8197631835937,264.0736389160156,262.6242370605469,280.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353331549093,3.3385639142125e-08,0.0012352998601272,-0.0862202569842338,0.0,0.0,0.0,-0.0213633682578802,60.0,-15.219515800476074,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98541259765625,0.0,0.0,0.0001159410167019,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7744445800781,0.0,0.0,0.0001220913254655,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905334472656,0.0,0.0,9.01763851288706e-05,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8916320800781,0.0,0.0,0.0001220915146404,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0150451660156,0.0,0.0,0.000579148705583,281.6242980957031,294.1499938964844,262.6000061035156,261.8197631835937,264.0736389160156,262.6242370605469,280.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353331549093,3.3385639142125e-08,0.0012352998601272,-0.0862202569842338,0.0,0.0,0.0,-0.0213633682578802,60.0,-15.219515800476074,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.973388671875,0.0,0.0,0.0001161246691481,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7656555175781,0.0,0.0,0.0001222847204189,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8799743652344,0.0,0.0,9.031921945279464e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88104248046875,0.0,0.0,0.0001222849095938,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0025634765625,0.0,0.0,0.000580066058319,281.61505126953125,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,280.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614508510027015e-08,0.0012372563360258,-0.0868134349584579,0.0,0.0,0.0,-0.0214768256992101,60.0,-15.265284538269045,-0.0,-1.0437656072781465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.973388671875,0.0,0.0,0.0001161246691481,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7656555175781,0.0,0.0,0.0001222847204189,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8799743652344,0.0,0.0,9.031921945279464e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88104248046875,0.0,0.0,0.0001222849095938,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0025634765625,0.0,0.0,0.000580066058319,281.61505126953125,294.1499938964844,262.5633239746094,261.7880554199219,264.041015625,262.58740234375,280.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.3614508510027015e-08,0.0012372563360258,-0.0868134349584579,0.0,0.0,0.0,-0.0214768256992101,60.0,-15.265284538269045,-0.0,-1.0437656072781465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613647460937,0.0,0.0,0.0001163107372121,292.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7568359375,0.0,0.0,0.0001224806619575,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.869384765625,0.0,0.0,9.046393824974076e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8704528808594,0.0,0.0,0.0001224808511324,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9901123046875,0.0,0.0,0.0005809955182485,281.6058044433594,294.1499938964844,262.52667236328125,261.75634765625,264.0082397460937,262.5505676269531,280.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846390579128645e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-15.311578750610352,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9613647460937,0.0,0.0,0.0001163107372121,292.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7568359375,0.0,0.0,0.0001224806619575,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.869384765625,0.0,0.0,9.046393824974076e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8704528808594,0.0,0.0,0.0001224808511324,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9901123046875,0.0,0.0,0.0005809955182485,281.6058044433594,294.1499938964844,262.52667236328125,261.75634765625,264.0082397460937,262.5505676269531,280.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846390579128645e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-15.311578750610352,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.95538330078125,0.0,0.0,0.0001164042187156,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7524108886719,0.0,0.0,0.000122579105664,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641052246094,0.0,0.0,9.053664689417928e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8651428222656,0.0,0.0,0.0001225792948389,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.98388671875,0.0,0.0,0.000581462518312,281.60113525390625,294.1499938964844,262.5083312988281,261.740478515625,263.9918212890625,262.5321655273437,280.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-15.334843635559082,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9493713378906,0.0,0.0,0.0001164976201835,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7479553222656,0.0,0.0,0.000122677462059,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8587951660156,0.0,0.0,9.060929005499928e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8598327636719,0.0,0.0,0.0001226776512339,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9776611328125,0.0,0.0,0.0005819290527142,281.59649658203125,294.1499938964844,262.489990234375,261.724609375,263.975341796875,262.5137634277344,280.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-15.35814380645752,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
