time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434220,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9373779296875,0.0,0.0,0.0001166832298622,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73907470703125,0.0,0.0,0.0001228729088325,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.84820556640625,0.0,0.0,9.07536523300223e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8492126464844,0.0,0.0,0.0001228730980074,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652404785156,0.0,0.0,0.0005828561843372,281.587158203125,294.1499938964844,262.4533386230469,261.69287109375,263.9422912597656,262.4769287109375,280.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-15.40472412109375,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9373779296875,0.0,0.0,0.0001166832298622,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.73907470703125,0.0,0.0,0.0001228729088325,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.84820556640625,0.0,0.0,9.07536523300223e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8492126464844,0.0,0.0,0.0001228730980074,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652404785156,0.0,0.0,0.0005828561843372,281.587158203125,294.1499938964844,262.4533386230469,261.69287109375,263.9422912597656,262.4769287109375,280.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219030648469,60.0,-15.40472412109375,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9253845214844,0.0,0.0,0.0001168661401607,292.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7301330566406,0.0,0.0,0.0001230655325343,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,9.089591912925243e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8385925292969,0.0,0.0,0.0001230657071573,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95281982421875,0.0,0.0,0.0005837698699906,281.5777587890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9091186523437,262.4400939941406,280.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349041581153,60.0,-15.451139450073242,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9253845214844,0.0,0.0,0.0001168661401607,292.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7301330566406,0.0,0.0,0.0001230655325343,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,9.089591912925243e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8385925292969,0.0,0.0,0.0001230657071573,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.95281982421875,0.0,0.0,0.0005837698699906,281.5777587890625,294.1499938964844,262.4166564941406,261.6611022949219,263.9091186523437,262.4400939941406,280.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349041581153,60.0,-15.451139450073242,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,0.0001170437681139,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.0001232525828527,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,9.103407501243056e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.82794189453125,0.0,0.0,0.0001232527574757,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,0.0005846571875736,281.568359375,294.1499938964844,262.3800048828125,261.6293334960937,263.87579345703125,262.4032592773437,280.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475992471635436e-08,0.0012470477959141,-0.0897807627916336,0.0,0.0,0.0,-0.0220446437597274,60.0,-15.497037887573242,-0.0,-1.0603528721730981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9134216308594,0.0,0.0,0.0001170437681139,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.0001232525828527,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,9.103407501243056e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.82794189453125,0.0,0.0,0.0001232527574757,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,0.0005846571875736,281.568359375,294.1499938964844,262.3800048828125,261.6293334960937,263.87579345703125,262.4032592773437,280.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470826040953,3.475992471635436e-08,0.0012470477959141,-0.0897807627916336,0.0,0.0,0.0,-0.0220446437597274,60.0,-15.497037887573242,-0.0,-1.0603528721730981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9062194824219,0.0,0.0,0.0001171475087176,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157592773437,0.0,0.0,0.0001233618240803,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8205871582031,0.0,0.0,9.111475810641424e-05,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8215637207031,0.0,0.0,0.0001233620132552,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9329833984375,0.0,0.0,0.0005851754103787,281.5627136230469,294.1499938964844,262.3580017089844,261.6102600097656,263.8557434082031,262.38116455078125,280.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488920796712591e-08,0.0012481530429795,-0.0901155471801757,0.0,0.0,0.0,-0.0221087355166673,60.0,-15.524276733398438,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9014587402344,0.0,0.0,0.0001172150077763,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.712158203125,0.0,0.0,0.0001234329101862,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8163146972656,0.0,0.0,9.116726141655818e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8172912597656,0.0,0.0,0.0001234330848092,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.92803955078125,0.0,0.0,0.0005855126073583,281.5589294433594,294.1499938964844,262.34332275390625,261.5975341796875,263.8423767089844,262.366455078125,280.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333649039268,0.0,0.0,0.0,-0.0221504364162683,60.0,-15.542274475097656,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8954772949219,0.0,0.0,0.0001172975535155,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7076416015625,0.0,0.0,0.0001235198287758,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8110046386719,0.0,0.0,9.123145719058812e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8119812011719,0.0,0.0,0.0001235200179507,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9218444824219,0.0,0.0,0.0005859248922206,281.55419921875,294.1499938964844,262.32501220703125,261.5816345214844,263.8256225585937,262.3480529785156,280.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497865827754,3.50762014988959e-08,0.0012497515417635,-0.0905997157096862,0.0,0.0,0.0,-0.0222014337778091,60.0,-15.564539909362791,-0.0,-1.0649560522324465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8894958496094,0.0,0.0,0.0001173773780465,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.703125,0.0,0.0,0.0001236038951901,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8056640625,0.0,0.0,9.129354293690994e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.806640625,0.0,0.0,0.0001236040698131,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9156494140625,0.0,0.0,0.0005863236729055,281.5494384765625,294.1499938964844,262.3066711425781,261.56573486328125,263.8088073730469,262.32965087890625,280.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506371131166,3.517568103461599e-08,0.0012506018392741,-0.0908572673797607,0.0,0.0,0.0,-0.0222507491707801,60.0,-15.586506843566896,-0.0,-1.0664059857390384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8775329589844,0.0,0.0,0.0001175287980004,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6940612792969,0.0,0.0,0.0001237633550772,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7950134277344,0.0,0.0,9.141131886281072e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7959899902344,0.0,0.0,0.0001237635297002,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9033203125,0.0,0.0,0.0005870800814591,281.5399475097656,294.1499938964844,262.2699890136719,261.53387451171875,263.775146484375,262.2928466796875,280.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522505130618,3.536439407980652e-08,0.001252215122804,-0.0913457870483398,0.0,0.0,0.0,-0.0223442986607551,60.0,-15.629486083984377,-0.0,-1.0691591256772881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8775329589844,0.0,0.0,0.0001175287980004,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6940612792969,0.0,0.0,0.0001237633550772,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7950134277344,0.0,0.0,9.141131886281072e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7959899902344,0.0,0.0,0.0001237635297002,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9033203125,0.0,0.0,0.0005870800814591,281.5399475097656,294.1499938964844,262.2699890136719,261.53387451171875,263.775146484375,262.2928466796875,280.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522505130618,3.536439407980652e-08,0.001252215122804,-0.0913457870483398,0.0,0.0,0.0,-0.0223442986607551,60.0,-15.629486083984377,-0.0,-1.0691591256772881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8656005859375,0.0,0.0,0.0001176678488263,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6849670410156,0.0,0.0,0.0001239097764482,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.78436279296875,0.0,0.0,9.151946869678795e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7853088378906,0.0,0.0,0.0001239099510712,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8909606933594,0.0,0.0,0.0005877746152691,281.5303955078125,294.1499938964844,262.2333374023437,261.5020446777344,263.74139404296875,262.2560729980469,280.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537320144474,3.5537681242203696e-08,0.0012536963913589,-0.0917943194508552,0.0,0.0,0.0,-0.0224302038550376,60.0,-15.671025276184082,-0.0,-1.0716903631191601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8656005859375,0.0,0.0,0.0001176678488263,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6849670410156,0.0,0.0,0.0001239097764482,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.78436279296875,0.0,0.0,9.151946869678795e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7853088378906,0.0,0.0,0.0001239099510712,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8909606933594,0.0,0.0,0.0005877746152691,281.5303955078125,294.1499938964844,262.2333374023437,261.5020446777344,263.74139404296875,262.2560729980469,280.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537320144474,3.5537681242203696e-08,0.0012536963913589,-0.0917943194508552,0.0,0.0,0.0,-0.0224302038550376,60.0,-15.671025276184082,-0.0,-1.0716903631191601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8536682128906,0.0,0.0,0.0001177910089609,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67584228515625,0.0,0.0,0.0001240394776687,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.773681640625,0.0,0.0,9.161526395473628e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7746276855469,0.0,0.0,0.0001240396522916,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8786315917969,0.0,0.0,0.000588389870245,281.5208435058594,294.1499938964844,262.1966552734375,261.4701843261719,263.70751953125,262.21929931640625,280.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255044247955,3.5691172683982586e-08,0.0012550086248666,-0.0921915769577026,0.0,0.0,0.0,-0.0225062947720289,60.0,-15.710575103759766,-0.0,-1.073934967621426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8536682128906,0.0,0.0,0.0001177910089609,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.67584228515625,0.0,0.0,0.0001240394776687,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.773681640625,0.0,0.0,9.161526395473628e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7746276855469,0.0,0.0,0.0001240396522916,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8786315917969,0.0,0.0,0.000588389870245,281.5208435058594,294.1499938964844,262.1966552734375,261.4701843261719,263.70751953125,262.21929931640625,280.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255044247955,3.5691172683982586e-08,0.0012550086248666,-0.0921915769577026,0.0,0.0,0.0,-0.0225062947720289,60.0,-15.710575103759766,-0.0,-1.073934967621426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8417663574219,0.0,0.0,0.0001178985112346,291.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,0.0001241526915691,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7630310058594,0.0,0.0,9.169887198368087e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.763916015625,0.0,0.0,0.0001241528516402,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8663330078125,0.0,0.0,0.0005889268941245,281.5112609863281,294.1499938964844,262.1600036621094,261.43829345703125,263.6735534667969,262.1825256347656,280.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561896583065,3.582514906952383e-08,0.0012561539188027,-0.0925382822751998,0.0,0.0,0.0,-0.0225727092474699,60.0,-15.748249053955078,-0.0,-1.075896065572124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8417663574219,0.0,0.0,0.0001178985112346,291.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.66668701171875,0.0,0.0,0.0001241526915691,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7630310058594,0.0,0.0,9.169887198368087e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.763916015625,0.0,0.0,0.0001241528516402,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8663330078125,0.0,0.0,0.0005889268941245,281.5112609863281,294.1499938964844,262.1600036621094,261.43829345703125,263.6735534667969,262.1825256347656,280.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561896583065,3.582514906952383e-08,0.0012561539188027,-0.0925382822751998,0.0,0.0,0.0,-0.0225727092474699,60.0,-15.748249053955078,-0.0,-1.075896065572124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8357849121094,0.0,0.0,0.0001179452228825,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.662109375,0.0,0.0,0.0001242018770426,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7576904296875,0.0,0.0,9.173520084004848e-05,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7585754394531,0.0,0.0,0.0001242020371137,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8601989746094,0.0,0.0,0.0005891601904295,281.5064392089844,294.1499938964844,262.14166259765625,261.4223327636719,263.6565246582031,262.1641540527344,280.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566874502226,3.58833567304373e-08,0.0012566515943035,-0.0926889032125473,0.0,0.0,0.0,-0.0226015672087669,60.0,-15.766243934631348,-0.0,-1.0767486458007625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8298645019531,0.0,0.0,0.0001179866303573,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6575012207031,0.0,0.0,0.0001242454745806,290.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7523498535156,0.0,0.0,9.176740422844888e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75323486328125,0.0,0.0,0.0001242456346517,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.85406494140625,0.0,0.0,0.0005893670604564,281.5016174316406,294.1499938964844,262.1233215332031,261.4064025878906,263.6394958496094,262.1457824707031,280.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257128547877,3.593495989662188e-08,0.0012570925755426,-0.0928224250674247,0.0,0.0,0.0,-0.0226271469146013,60.0,-15.783538818359377,-0.0,-1.0775048053801585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179626464844,0.0,0.0,0.0001180535764433,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482849121094,0.0,0.0,0.0001243159786099,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416687011719,0.0,0.0,9.181947825709358e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7425537109375,0.0,0.0,0.000124316138681,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.841796875,0.0,0.0,0.0005897014634683,281.49200439453125,294.1499938964844,262.086669921875,261.3744812011719,263.6053771972656,262.10906982421875,280.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578419409692,3.6018391824654834e-08,0.0012578058522194,-0.0930383056402206,0.0,0.0,0.0,-0.02266850695014,60.0,-15.816177368164062,-0.0,-1.0787278625912225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8179626464844,0.0,0.0,0.0001180535764433,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6482849121094,0.0,0.0,0.0001243159786099,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7416687011719,0.0,0.0,9.181947825709358e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7425537109375,0.0,0.0,0.000124316138681,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.841796875,0.0,0.0,0.0005897014634683,281.49200439453125,294.1499938964844,262.086669921875,261.3744812011719,263.6053771972656,262.10906982421875,280.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578419409692,3.6018391824654834e-08,0.0012578058522194,-0.0930383056402206,0.0,0.0,0.0,-0.02266850695014,60.0,-15.816177368164062,-0.0,-1.0787278625912225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8060913085937,0.0,0.0,0.0001180975596071,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390686035156,0.0,0.0,0.0001243622973561,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7309875488281,0.0,0.0,9.185368980979548e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318420410156,0.0,0.0,0.0001243624574271,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,0.0005899211973883,281.4823303222656,294.1499938964844,262.04998779296875,261.342529296875,263.5711975097656,262.07244873046875,280.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583106290549,3.607320309129136e-08,0.0012582745403051,-0.0931801199913024,0.0,0.0,0.0,-0.0226956792175769,60.0,-15.84581184387207,-0.0,-1.0795317706424613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8060913085937,0.0,0.0,0.0001180975596071,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6390686035156,0.0,0.0,0.0001243622973561,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7309875488281,0.0,0.0,9.185368980979548e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7318420410156,0.0,0.0,0.0001243624574271,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8295593261719,0.0,0.0,0.0005899211973883,281.4823303222656,294.1499938964844,262.04998779296875,261.342529296875,263.5711975097656,262.07244873046875,280.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583106290549,3.607320309129136e-08,0.0012582745403051,-0.0931801199913024,0.0,0.0,0.0,-0.0226956792175769,60.0,-15.84581184387207,-0.0,-1.0795317706424613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.79425048828125,0.0,0.0,0.0001181361658382,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298217773437,0.0,0.0,0.0001244029554072,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7203063964844,0.0,0.0,9.18837104109116e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.0001244031009264,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173522949219,0.0,0.0,0.0005901140393689,281.47265625,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372009277344,280.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.6121310387216e-08,0.0012586857192218,-0.0933045819401741,0.0,0.0,0.0,-0.0227195266634225,60.0,-15.872356414794922,-0.0,-1.0802375527418917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.79425048828125,0.0,0.0,0.0001181361658382,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298217773437,0.0,0.0,0.0001244029554072,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7203063964844,0.0,0.0,9.18837104109116e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7211608886719,0.0,0.0,0.0001244031009264,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8173522949219,0.0,0.0,0.0005901140393689,281.47265625,294.1499938964844,262.0165100097656,261.31298828125,263.5369567871094,262.0372009277344,280.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587218079715,3.6121310387216e-08,0.0012586857192218,-0.0933045819401741,0.0,0.0,0.0,-0.0227195266634225,60.0,-15.872356414794922,-0.0,-1.0802375527418917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.78240966796875,0.0,0.0,0.0001181881234515,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6205444335937,0.0,0.0,0.0001244576706085,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096252441406,0.0,0.0,9.192412107950076e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,0.0001244578161276,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8051452636719,0.0,0.0,0.0005903735873289,281.46295166015625,294.1499938964844,261.98907470703125,261.2880249023437,263.5028381347656,262.0065612792969,280.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934720933437347,0.0,0.0,0.0,-0.0227516237646341,60.0,-15.895459175109863,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.78240966796875,0.0,0.0,0.0001181881234515,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6205444335937,0.0,0.0,0.0001244576706085,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7096252441406,0.0,0.0,9.192412107950076e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.71044921875,0.0,0.0,0.0001244578161276,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8051452636719,0.0,0.0,0.0005903735873289,281.46295166015625,294.1499938964844,261.98907470703125,261.2880249023437,263.5028381347656,262.0065612792969,280.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934720933437347,0.0,0.0,0.0,-0.0227516237646341,60.0,-15.895459175109863,-0.0,-1.0811878325966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7764892578125,0.0,0.0,0.0001182171326945,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61590576171875,0.0,0.0,0.0001244882150785,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70428466796875,0.0,0.0,9.194668382406236e-05,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7051086425781,0.0,0.0,0.0001244883751496,291.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7990417480469,0.0,0.0,0.0005905185244046,281.4580993652344,294.1499938964844,261.9775085449219,261.2771911621094,263.4858703613281,261.9933776855469,280.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-15.905562400817873,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7705993652344,0.0,0.0,0.0001182470587082,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6112670898437,0.0,0.0,0.0001245197345269,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6989440917969,0.0,0.0,9.196995961247012e-05,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.69976806640625,0.0,0.0,0.0001245198800461,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79296875,0.0,0.0,0.0005906680016778,281.4532165527344,294.1499938964844,261.9673156738281,261.2673645019531,263.46893310546875,261.98150634765625,280.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-15.914710998535156,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7587890625,0.0,0.0,0.0001183065614895,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6019287109375,0.0,0.0,0.0001245823950739,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882629394531,0.0,0.0,9.201624197885394e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6890563964844,0.0,0.0,0.0001245825405931,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.78082275390625,0.0,0.0,0.0005909652682021,281.4434814453125,294.1499938964844,261.9508056640625,261.25067138671875,263.43536376953125,261.961669921875,280.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-15.92994499206543,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7587890625,0.0,0.0,0.0001183065614895,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6019287109375,0.0,0.0,0.0001245823950739,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6882629394531,0.0,0.0,9.201624197885394e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6890563964844,0.0,0.0,0.0001245825405931,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.78082275390625,0.0,0.0,0.0005909652682021,281.4434814453125,294.1499938964844,261.9508056640625,261.25067138671875,263.43536376953125,261.961669921875,280.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-15.92994499206543,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470092773437,0.0,0.0,0.0001183602726086,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,0.0001246389583684,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67755126953125,0.0,0.0,9.205801325151695e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783752441406,0.0,0.0,0.0001246391038876,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7686767578125,0.0,0.0,0.0005912335473112,281.4337158203125,294.1499938964844,261.93914794921875,261.2377014160156,263.4022216796875,261.94696044921875,280.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-15.940439224243164,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7470092773437,0.0,0.0,0.0001183602726086,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.59259033203125,0.0,0.0,0.0001246389583684,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.67755126953125,0.0,0.0,9.205801325151695e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783752441406,0.0,0.0,0.0001246391038876,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7686767578125,0.0,0.0,0.0005912335473112,281.4337158203125,294.1499938964844,261.93914794921875,261.2377014160156,263.4022216796875,261.94696044921875,280.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-15.940439224243164,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7352294921875,0.0,0.0,0.0001184020875371,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5832214355469,0.0,0.0,0.0001246829924639,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6668701171875,0.0,0.0,9.209053678205235e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66766357421875,0.0,0.0,0.000124683137983,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7565612792969,0.0,0.0,0.0005914423963986,281.4239196777344,294.1499938964844,261.9319763183594,261.2281188964844,263.3695983886719,261.93701171875,280.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-15.945693016052246,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7352294921875,0.0,0.0,0.0001184020875371,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5832214355469,0.0,0.0,0.0001246829924639,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6668701171875,0.0,0.0,9.209053678205235e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.66766357421875,0.0,0.0,0.000124683137983,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7565612792969,0.0,0.0,0.0005914423963986,281.4239196777344,294.1499938964844,261.9319763183594,261.2281188964844,263.3695983886719,261.93701171875,280.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618531942367,0.0,0.0,0.0,-0.0228838082402944,60.0,-15.945693016052246,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7234802246094,0.0,0.0,0.0001184269276564,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5738525390625,0.0,0.0,0.0001247091568075,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6561889648437,0.0,0.0,9.210986172547564e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6569519042969,0.0,0.0,0.0001247092877747,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7444763183594,0.0,0.0,0.0005915664951317,281.41412353515625,294.1499938964844,261.9288330078125,261.2215881347656,263.33758544921875,261.93133544921875,280.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991545736789,60.0,-15.94540309906006,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7234802246094,0.0,0.0,0.0001184269276564,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5738525390625,0.0,0.0,0.0001247091568075,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6561889648437,0.0,0.0,9.210986172547564e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6569519042969,0.0,0.0,0.0001247092877747,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7444763183594,0.0,0.0,0.0005915664951317,281.41412353515625,294.1499938964844,261.9288330078125,261.2215881347656,263.33758544921875,261.93133544921875,280.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.648365876074422e-08,0.0012617831816896,-0.0942419245839119,0.0,0.0,0.0,-0.0228991545736789,60.0,-15.94540309906006,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.71759033203125,0.0,0.0,0.0001184309803647,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56915283203125,0.0,0.0,0.0001247134205186,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6508483886719,0.0,0.0,9.211300493916497e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.651611328125,0.0,0.0,0.0001247135514859,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7384338378906,0.0,0.0,0.0005915867513976,281.4092102050781,294.1499938964844,261.9286804199219,261.2193908691406,263.3218688964844,261.9300842285156,280.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016561061143,60.0,-15.942843437194824,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
