time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436560,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.71173095703125,0.0,0.0,0.0001184298671432,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.564453125,0.0,0.0,0.0001247122418135,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6455078125,0.0,0.0,9.211214637616648e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6462707519531,0.0,0.0,0.0001247123873326,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.732421875,0.0,0.0,0.0005915812216699,281.404296875,294.1499938964844,261.92938232421875,261.21783447265625,263.3063049316406,261.9297180175781,280.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-15.938918113708496,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70001220703125,0.0,0.0,0.0001184081629617,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5550231933594,0.0,0.0,0.0001246893807547,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6347961425781,0.0,0.0,9.209525887854396e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63555908203125,0.0,0.0,0.0001246895262738,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7203674316406,0.0,0.0,0.0005914727807976,281.3944702148437,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,280.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-15.926838874816896,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.70001220703125,0.0,0.0,0.0001184081629617,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5550231933594,0.0,0.0,0.0001246893807547,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6347961425781,0.0,0.0,9.209525887854396e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.63555908203125,0.0,0.0,0.0001246895262738,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7203674316406,0.0,0.0,0.0005914727807976,281.3944702148437,294.1499938964844,261.9331359863281,261.216552734375,263.27569580078125,261.9313049316406,280.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-15.926838874816896,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68829345703125,0.0,0.0,0.0001183598214993,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.54559326171875,0.0,0.0,0.0001246384927071,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6241149902344,0.0,0.0,9.205766400555147e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6248779296875,0.0,0.0,0.0001246386236744,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7083435058594,0.0,0.0,0.0005912313354201,281.3846130371094,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,280.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-15.908408164978027,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.68829345703125,0.0,0.0,0.0001183598214993,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.54559326171875,0.0,0.0,0.0001246384927071,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.6241149902344,0.0,0.0,9.205766400555147e-05,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6248779296875,0.0,0.0,0.0001246386236744,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7083435058594,0.0,0.0,0.0005912313354201,281.3846130371094,294.1499938964844,261.93975830078125,261.2174377441406,263.24591064453125,261.9361267089844,280.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255522727966,0.0,0.0,0.0,-0.0228576883673667,60.0,-15.908408164978027,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6766357421875,0.0,0.0,0.0001182832784252,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5361633300781,0.0,0.0,0.0001245578896487,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61346435546875,0.0,0.0,9.199813212035224e-05,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141967773437,0.0,0.0,0.0001245580206159,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.69635009765625,0.0,0.0,0.0005908489692956,281.374755859375,294.1499938964844,261.9488220214844,261.2201843261719,263.217041015625,261.9436950683594,280.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630460909676003e-08,0.0012602530186995,-0.0937787815928459,0.0,0.0,0.0,-0.0228103958070278,60.0,-15.883792877197266,-0.0,-1.0829288754621302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6766357421875,0.0,0.0,0.0001182832784252,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5361633300781,0.0,0.0,0.0001245578896487,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.61346435546875,0.0,0.0,9.199813212035224e-05,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6141967773437,0.0,0.0,0.0001245580206159,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.69635009765625,0.0,0.0,0.0005908489692956,281.374755859375,294.1499938964844,261.9488220214844,261.2201843261719,263.217041015625,261.9436950683594,280.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602893402799,3.630460909676003e-08,0.0012602530186995,-0.0937787815928459,0.0,0.0,0.0,-0.0228103958070278,60.0,-15.883792877197266,-0.0,-1.0829288754621302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6649780273437,0.0,0.0,0.0001181783154606,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5267028808594,0.0,0.0,0.0001244473533006,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.602783203125,0.0,0.0,9.191648859996349e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,0.0001244474842678,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,0.0005903246928937,281.3648681640625,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,261.9535522460937,280.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591709382832,3.617378396825188e-08,0.0012591347331181,-0.0934403389692306,0.0,0.0,0.0,-0.0227455422282218,60.0,-15.853466033935549,-0.0,-1.0810076389589085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6649780273437,0.0,0.0,0.0001181783154606,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5267028808594,0.0,0.0,0.0001244473533006,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.602783203125,0.0,0.0,9.191648859996349e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.603515625,0.0,0.0,0.0001244474842678,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,0.0005903246928937,281.3648681640625,294.1499938964844,261.9599304199219,261.22442626953125,263.1890563964844,261.9535522460937,280.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591709382832,3.617378396825188e-08,0.0012591347331181,-0.0934403389692306,0.0,0.0,0.0,-0.0227455422282218,60.0,-15.853466033935549,-0.0,-1.0810076389589085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6591796875,0.0,0.0,0.0001181181287392,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.52197265625,0.0,0.0,0.0001243839797098,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.59747314453125,0.0,0.0,9.186967508867384e-05,290.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5981750488281,0.0,0.0,0.000124384110677,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6784362792969,0.0,0.0,0.0005900240503251,281.3599548339844,294.1499938964844,261.96612548828125,261.22705078125,263.1754150390625,261.95916748046875,280.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585297226905,3.6098771971637695e-08,0.0012584936339408,-0.0932462736964225,0.0,0.0,0.0,-0.0227083563804626,60.0,-15.83652114868164,-0.0,-1.0799067950983956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6533508300781,0.0,0.0,0.0001180550825665,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5172424316406,0.0,0.0,0.0001243175938725,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5921325683594,0.0,0.0,9.182064241031183e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.59283447265625,0.0,0.0,0.0001243177248397,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6724853515625,0.0,0.0,0.0005897091468796,281.3550109863281,294.1499938964844,261.9726867675781,261.2299499511719,263.1620178222656,261.9652404785156,280.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578580062836,3.6020200155917343e-08,0.0012578219175338,-0.0930429846048355,0.0,0.0,0.0,-0.022669406607747,60.0,-15.818530082702637,-0.0,-1.0787543658352661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64178466796875,0.0,0.0,0.0001179208775283,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5077514648437,0.0,0.0,0.0001241762656718,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5815124511719,0.0,0.0,9.171626152237876e-05,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5821838378906,0.0,0.0,0.000124176396639,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,0.0005890387692488,281.3451232910156,294.1499938964844,261.9866638183594,261.2363586425781,263.1358337402344,261.9783020019531,280.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.585293484320573e-08,0.0012563922209665,-0.0926101878285408,0.0,0.0,0.0,-0.0225864890962839,60.0,-15.780632972717283,-0.0,-1.0763029933968937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.64178466796875,0.0,0.0,0.0001179208775283,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5077514648437,0.0,0.0,0.0001241762656718,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5815124511719,0.0,0.0,9.171626152237876e-05,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5821838378906,0.0,0.0,0.000124176396639,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6605834960937,0.0,0.0,0.0005890387692488,281.3451232910156,294.1499938964844,261.9866638183594,261.2363586425781,263.1358337402344,261.9783020019531,280.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.585293484320573e-08,0.0012563922209665,-0.0926101878285408,0.0,0.0,0.0,-0.0225864890962839,60.0,-15.780632972717283,-0.0,-1.0763029933968937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6302185058594,0.0,0.0,0.0001177689628093,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.498291015625,0.0,0.0,0.0001240162964677,290.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5708923339844,0.0,0.0,9.159810724668203e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5715637207031,0.0,0.0,0.000124016412883,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.64874267578125,0.0,0.0,0.0005882799159735,281.3352355957031,294.1499938964844,262.00146484375,261.243408203125,263.110595703125,261.9925231933594,280.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663603625835094e-08,0.0012547738151624,-0.0921202227473259,0.0,0.0,0.0,-0.0224926304072141,60.0,-15.739599227905272,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6302185058594,0.0,0.0,0.0001177689628093,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.498291015625,0.0,0.0,0.0001240162964677,290.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5708923339844,0.0,0.0,9.159810724668203e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5715637207031,0.0,0.0,0.000124016412883,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.64874267578125,0.0,0.0,0.0005882799159735,281.3352355957031,294.1499938964844,262.00146484375,261.243408203125,263.110595703125,261.9925231933594,280.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663603625835094e-08,0.0012547738151624,-0.0921202227473259,0.0,0.0,0.0,-0.0224926304072141,60.0,-15.739599227905272,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,0.0001175941360997,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4888000488281,0.0,0.0,0.0001238321856362,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5602722167969,0.0,0.0,9.146212687483056e-05,290.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5609436035156,0.0,0.0,0.0001238323166035,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6369323730469,0.0,0.0,0.0005874066264368,281.3253479003906,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,280.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.544571214320058e-08,0.0012529112864285,-0.0915562734007835,0.0,0.0,0.0,-0.0223846156150102,60.0,-15.69538402557373,-0.0,-1.0703465846972905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6186828613281,0.0,0.0,0.0001175941360997,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4888000488281,0.0,0.0,0.0001238321856362,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5602722167969,0.0,0.0,9.146212687483056e-05,290.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5609436035156,0.0,0.0,0.0001238323166035,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6369323730469,0.0,0.0,0.0005874066264368,281.3253479003906,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,280.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529466766864,3.544571214320058e-08,0.0012529112864285,-0.0915562734007835,0.0,0.0,0.0,-0.0223846156150102,60.0,-15.69538402557373,-0.0,-1.0703465846972905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.607177734375,0.0,0.0,0.0001173930650111,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.47930908203125,0.0,0.0,0.0001236204552697,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5496826171875,0.0,0.0,9.130573744187132e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55035400390625,0.0,0.0,0.0001236205862369,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6251525878906,0.0,0.0,0.0005864022532477,281.3154602050781,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,262.02252197265625,280.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508044019341,3.5195121483866394e-08,0.0012507692445069,-0.0909075886011123,0.0,0.0,0.0,-0.0222603920847177,60.0,-15.647701263427734,-0.0,-1.0666894212363333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.607177734375,0.0,0.0,0.0001173930650111,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.47930908203125,0.0,0.0,0.0001236204552697,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5496826171875,0.0,0.0,9.130573744187132e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55035400390625,0.0,0.0,0.0001236205862369,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6251525878906,0.0,0.0,0.0005864022532477,281.3154602050781,294.1499938964844,262.031982421875,261.2581481933594,263.06298828125,262.02252197265625,280.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508044019341,3.5195121483866394e-08,0.0012507692445069,-0.0909075886011123,0.0,0.0,0.0,-0.0222603920847177,60.0,-15.647701263427734,-0.0,-1.0666894212363333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6014404296875,0.0,0.0,0.0001172840493381,291.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4745788574219,0.0,0.0,0.0001235056552104,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5444030761719,0.0,0.0,9.122095070779324e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5450439453125,0.0,0.0,0.0001235057861777,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6192626953125,0.0,0.0,0.0005858576623722,281.3105163574219,294.1499938964844,262.0395202636719,261.2617492675781,263.0516052246094,262.0300598144531,280.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496429262682,3.505925150193434e-08,0.001249607768841,-0.0905558317899704,0.0,0.0,0.0,-0.0221930369734764,60.0,-15.62279224395752,-0.0,-1.0647091386317697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5957336425781,0.0,0.0,0.0001171664698631,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4698486328125,0.0,0.0,0.0001233818475157,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53912353515625,0.0,0.0,9.112949919654056e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5397644042969,0.0,0.0,0.000123381963931,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6134033203125,0.0,0.0,0.0005852703470736,281.3056030273437,294.1499938964844,262.0469055175781,261.2652282714844,263.04052734375,262.0375061035156,280.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483900645747,3.4912712720824857e-08,0.0012483551399782,-0.0901764035224914,0.0,0.0,0.0,-0.0221203919500112,60.0,-15.596948623657228,-0.0,-1.0625753787962824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.58428955078125,0.0,0.0,0.0001169123133877,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4603576660156,0.0,0.0,0.0001231142086908,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.528564453125,0.0,0.0,9.09318187041208e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5292053222656,0.0,0.0,0.0001231143251061,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6017150878906,0.0,0.0,0.0005840007797814,281.29571533203125,294.1499938964844,262.0610046386719,261.271728515625,263.0189208984375,262.05194091796875,280.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456821277737,3.459596342736404e-08,0.0012456475524231,-0.0893561467528343,0.0,0.0,0.0,-0.021963370963931,60.0,-15.543192863464355,-0.0,-1.0579704934343681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.58428955078125,0.0,0.0,0.0001169123133877,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4603576660156,0.0,0.0,0.0001231142086908,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.528564453125,0.0,0.0,9.09318187041208e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5292053222656,0.0,0.0,0.0001231143251061,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6017150878906,0.0,0.0,0.0005840007797814,281.29571533203125,294.1499938964844,262.0610046386719,261.271728515625,263.0189208984375,262.05194091796875,280.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456821277737,3.459596342736404e-08,0.0012456475524231,-0.0893561467528343,0.0,0.0,0.0,-0.021963370963931,60.0,-15.543192863464355,-0.0,-1.0579704934343681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.57293701171875,0.0,0.0,0.0001166342481155,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4508972167969,0.0,0.0,0.0001228213950525,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5180358886719,0.0,0.0,9.071554813999684e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5186767578125,0.0,0.0,0.0001228215114679,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5900573730469,0.0,0.0,0.0005826118285767,281.2858581542969,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0654296875,280.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427194742485,3.4249417524279124e-08,0.0012426852481439,-0.0884585231542587,0.0,0.0,0.0,-0.0217915792018175,60.0,-15.486967086791992,-0.0,-1.0529439009587804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.57293701171875,0.0,0.0,0.0001166342481155,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4508972167969,0.0,0.0,0.0001228213950525,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5180358886719,0.0,0.0,9.071554813999684e-05,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5186767578125,0.0,0.0,0.0001228215114679,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5900573730469,0.0,0.0,0.0005826118285767,281.2858581542969,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0654296875,280.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427194742485,3.4249417524279124e-08,0.0012426852481439,-0.0884585231542587,0.0,0.0,0.0,-0.0217915792018175,60.0,-15.486967086791992,-0.0,-1.0529439009587804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.56158447265625,0.0,0.0,0.0001163387132692,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.44140625,0.0,0.0,0.0001225101877935,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5075378417969,0.0,0.0,9.048568608704954e-05,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5081787109375,0.0,0.0,0.0001225102896569,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5784606933594,0.0,0.0,0.0005811355658806,281.2760009765625,294.1499938964844,262.0853271484375,261.28173828125,262.9781494140625,262.0776672363281,280.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.3881100591770525e-08,0.0012395367957651,-0.0875042751431465,0.0,0.0,0.0,-0.021608991548419,60.0,-15.429203033447266,-0.0,-1.0476145462234856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.56158447265625,0.0,0.0,0.0001163387132692,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.44140625,0.0,0.0,0.0001225101877935,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5075378417969,0.0,0.0,9.048568608704954e-05,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5081787109375,0.0,0.0,0.0001225102896569,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5784606933594,0.0,0.0,0.0005811355658806,281.2760009765625,294.1499938964844,262.0853271484375,261.28173828125,262.9781494140625,262.0776672363281,280.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.3881100591770525e-08,0.0012395367957651,-0.0875042751431465,0.0,0.0,0.0,-0.021608991548419,60.0,-15.429203033447266,-0.0,-1.0476145462234856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55029296875,0.0,0.0,0.0001160337924375,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.43194580078125,0.0,0.0,0.000122189085232,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4970703125,0.0,0.0,9.024852624861524e-05,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4976806640625,0.0,0.0,0.0001221892016474,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.56689453125,0.0,0.0,0.0005796123878099,281.2661437988281,294.1499938964844,262.0946960449219,261.2846374511719,262.9587707519531,262.0882873535156,280.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194723010063,0.0,0.0,0.0,-0.0214206054806709,60.0,-15.371142387390137,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.55029296875,0.0,0.0,0.0001160337924375,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.43194580078125,0.0,0.0,0.000122189085232,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4970703125,0.0,0.0,9.024852624861524e-05,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4976806640625,0.0,0.0,0.0001221892016474,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.56689453125,0.0,0.0,0.0005796123878099,281.2661437988281,294.1499938964844,262.0946960449219,261.2846374511719,262.9587707519531,262.0882873535156,280.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194723010063,0.0,0.0,0.0,-0.0214206054806709,60.0,-15.371142387390137,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5446472167969,0.0,0.0,0.0001158808154286,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42724609375,0.0,0.0,0.0001220279955305,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4918518066406,0.0,0.0,9.01295425137505e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4924621582031,0.0,0.0,0.0001220281046698,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5611267089844,0.0,0.0,0.0005788482376374,281.26123046875,294.1499938964844,262.0985412597656,261.28546142578125,262.9493713378906,262.0927124023437,280.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234691706486,3.331043174625847e-08,0.001234658411704,-0.0860253199934959,0.0,0.0,0.0,-0.0213260948657989,60.0,-15.342557907104492,-0.0,-1.0393840454980818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5390319824219,0.0,0.0,0.0001157287624664,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4225158691406,0.0,0.0,0.0001218678808072,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.48663330078125,0.0,0.0,9.001127909868956e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4872131347656,0.0,0.0,0.0001218679899466,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5553894042969,0.0,0.0,0.0005780887440778,281.2563171386719,294.1499938964844,262.1017150878906,261.2857666015625,262.94012451171875,262.0966186523437,280.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330384925007,-0.0855341032147407,0.0,0.0,0.0,-0.0212321579456329,60.0,-15.31442928314209,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5278015136719,0.0,0.0,0.0001154316632892,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4130554199219,0.0,0.0,0.0001215550146298,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4761962890625,0.0,0.0,8.978019468486309e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.476806640625,0.0,0.0,0.0001215551237692,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5439147949219,0.0,0.0,0.0005766046815551,281.2464904785156,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.1025390625,280.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740959048271,0.0,0.0,0.0,-0.0210486035794019,60.0,-15.26034927368164,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5278015136719,0.0,0.0,0.0001154316632892,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4130554199219,0.0,0.0,0.0001215550146298,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4761962890625,0.0,0.0,8.978019468486309e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.476806640625,0.0,0.0,0.0001215551237692,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5439147949219,0.0,0.0,0.0005766046815551,281.2464904785156,294.1499938964844,262.1058959960937,261.2848205566406,262.9219970703125,262.1025390625,280.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740959048271,0.0,0.0,0.0,-0.0210486035794019,60.0,-15.26034927368164,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5166320800781,0.0,0.0,0.0001151492760982,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.40362548828125,0.0,0.0,0.0001212576535181,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4658203125,0.0,0.0,8.956056990427896e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4664001464844,0.0,0.0,0.0001212577553815,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5325012207031,0.0,0.0,0.0005751941353082,281.2366638183594,294.1499938964844,262.1069030761719,261.281494140625,262.9043273925781,262.1056213378906,280.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.239875923100044e-08,0.0012268648715689,-0.0836614519357681,0.0,0.0,0.0,-0.020874148234725,60.0,-15.210261344909668,-0.0,-1.0263024563528236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5166320800781,0.0,0.0,0.0001151492760982,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.40362548828125,0.0,0.0,0.0001212576535181,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4658203125,0.0,0.0,8.956056990427896e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4664001464844,0.0,0.0,0.0001212577553815,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5325012207031,0.0,0.0,0.0005751941353082,281.2366638183594,294.1499938964844,262.1069030761719,261.281494140625,262.9043273925781,262.1056213378906,280.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.239875923100044e-08,0.0012268648715689,-0.0836614519357681,0.0,0.0,0.0,-0.020874148234725,60.0,-15.210261344909668,-0.0,-1.0263024563528236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5054931640625,0.0,0.0,0.000114888563985,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3941955566406,0.0,0.0,0.0001209831170854,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4554443359375,0.0,0.0,8.935778896557167e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560241699219,0.0,0.0,0.0001209832189488,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5211181640625,0.0,0.0,0.0005738917971029,281.22686767578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8870849609375,262.10528564453125,280.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224119332619,3.2073849354219426e-08,0.0012240872019901,-0.0828186720609664,0.0,0.0,0.0,-0.0207130797207355,60.0,-15.165575981140137,-0.0,-1.0216603385515557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5054931640625,0.0,0.0,0.000114888563985,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3941955566406,0.0,0.0,0.0001209831170854,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4554443359375,0.0,0.0,8.935778896557167e-05,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4560241699219,0.0,0.0,0.0001209832189488,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5211181640625,0.0,0.0,0.0005738917971029,281.22686767578125,294.1499938964844,262.1043395996094,261.27545166015625,262.8870849609375,262.10528564453125,280.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224119332619,3.2073849354219426e-08,0.0012240872019901,-0.0828186720609664,0.0,0.0,0.0,-0.0207130797207355,60.0,-15.165575981140137,-0.0,-1.0216603385515557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.494384765625,0.0,0.0,0.0001146537542808,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3847961425781,0.0,0.0,0.0001207358436658,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4450988769531,0.0,0.0,8.917515515349805e-05,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4456481933594,0.0,0.0,0.0001207359455293,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.509765625,0.0,0.0,0.0005727188545279,281.217041015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.1012878417969,280.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216173345223,3.17812158812103e-08,0.0012215855531394,-0.0820594653487205,0.0,0.0,0.0,-0.0205680113285779,60.0,-15.12712574005127,-0.0,-1.01748838687854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.494384765625,0.0,0.0,0.0001146537542808,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3847961425781,0.0,0.0,0.0001207358436658,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4450988769531,0.0,0.0,8.917515515349805e-05,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4456481933594,0.0,0.0,0.0001207359455293,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.509765625,0.0,0.0,0.0005727188545279,281.217041015625,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.1012878417969,280.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216173345223,3.17812158812103e-08,0.0012215855531394,-0.0820594653487205,0.0,0.0,0.0,-0.0205680113285779,60.0,-15.12712574005127,-0.0,-1.01748838687854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
