time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438900,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.48883056640625,0.0,0.0,0.0001145475544035,291.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.38006591796875,0.0,0.0,0.0001206240121973,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4399108886719,0.0,0.0,8.909255848266184e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.44049072265625,0.0,0.0,0.0001206241140607,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5041198730469,0.0,0.0,0.000572188408114,281.212158203125,294.1499938964844,262.09283447265625,261.2607421875,262.8617858886719,262.0977478027344,280.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648870191247624e-08,0.0012204541126266,-0.0817160606384277,0.0,0.0,0.0,-0.0205024033784866,60.0,-15.110624313354492,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4833068847656,0.0,0.0,0.0001144488996942,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3753662109375,0.0,0.0,0.0001205201260745,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.43475341796875,0.0,0.0,8.901582623366266e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.435302734375,0.0,0.0,0.0001205202279379,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4984741210937,0.0,0.0,0.0005716956220567,281.2072448730469,294.1499938964844,262.0867614746094,261.2541809082031,262.8534240722656,262.0932006835937,280.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-15.095935821533203,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4722595214844,0.0,0.0,0.0001142745677498,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3659362792969,0.0,0.0,0.0001203365463879,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4244384765625,0.0,0.0,8.888023876352236e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42498779296875,0.0,0.0,0.0001203366409754,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4871826171875,0.0,0.0,0.0005708247772417,281.19744873046875,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.0806884765625,280.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-15.072342872619627,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4722595214844,0.0,0.0,0.0001142745677498,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3659362792969,0.0,0.0,0.0001203365463879,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4244384765625,0.0,0.0,8.888023876352236e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42498779296875,0.0,0.0,0.0001203366409754,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4871826171875,0.0,0.0,0.0005708247772417,281.19744873046875,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.0806884765625,280.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308662329365695e-08,0.001217545592226,-0.0808331817388534,0.0,0.0,0.0,-0.0203337520360946,60.0,-15.072342872619627,-0.0,-1.0107693526606456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4612121582031,0.0,0.0,0.0001141293760156,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.35650634765625,0.0,0.0,0.0001201836566906,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.41412353515625,0.0,0.0,8.876730862539262e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4146728515625,0.0,0.0,0.000120183751278,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4759216308594,0.0,0.0,0.0005700995097868,281.1876525878906,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633239746094,280.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-15.056842803955078,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4612121582031,0.0,0.0,0.0001141293760156,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.35650634765625,0.0,0.0,0.0001201836566906,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.41412353515625,0.0,0.0,8.876730862539262e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4146728515625,0.0,0.0,0.000120183751278,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4759216308594,0.0,0.0,0.0005700995097868,281.1876525878906,294.1499938964844,262.04998779296875,261.21856689453125,262.8200378417969,262.0633239746094,280.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-15.056842803955078,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4502258300781,0.0,0.0,0.0001139925807365,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3470764160156,0.0,0.0,0.0001200396072817,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4038391113281,0.0,0.0,8.866091229720041e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40435791015625,0.0,0.0,0.0001200397018692,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4646911621094,0.0,0.0,0.0005694162100553,281.1778564453125,294.1499938964844,262.0256652832031,261.196533203125,262.80322265625,262.0418701171875,280.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-15.047202110290527,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4502258300781,0.0,0.0,0.0001139925807365,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3470764160156,0.0,0.0,0.0001200396072817,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4038391113281,0.0,0.0,8.866091229720041e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40435791015625,0.0,0.0,0.0001200397018692,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4646911621094,0.0,0.0,0.0005694162100553,281.1778564453125,294.1499938964844,262.0256652832031,261.196533203125,262.80322265625,262.0418701171875,280.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-15.047202110290527,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4392395019531,0.0,0.0,0.0001138445732067,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.337646484375,0.0,0.0,0.0001198837417177,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3935546875,0.0,0.0,8.85457920958288e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3940734863281,0.0,0.0,0.0001198838363052,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4534912109375,0.0,0.0,0.0005686768563464,281.1680603027344,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,280.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421583414077,0.0,0.0,0.0,-0.0200681034475564,60.0,-15.039420127868652,-0.0,-1.0031769193119545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4392395019531,0.0,0.0,0.0001138445732067,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.337646484375,0.0,0.0,0.0001198837417177,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3935546875,0.0,0.0,8.85457920958288e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3940734863281,0.0,0.0,0.0001198838363052,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4534912109375,0.0,0.0,0.0005686768563464,281.1680603027344,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.0178527832031,280.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421583414077,0.0,0.0,0.0,-0.0200681034475564,60.0,-15.039420127868652,-0.0,-1.0031769193119545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4337463378906,0.0,0.0,0.0001137664876296,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3329467773437,0.0,0.0,0.0001198015161207,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3883972167969,0.0,0.0,8.848505967762321e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3889465332031,0.0,0.0,0.0001198016107082,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4479064941406,0.0,0.0,0.0005682868068106,281.1631774902344,294.1499938964844,261.9870300292969,261.1625671386719,262.7776794433594,262.0052185058594,280.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.079189509153366,0.0,0.0,0.0,-0.0200198646634817,60.0,-15.035484313964844,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.42828369140625,0.0,0.0,0.0001136851496994,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3282165527344,0.0,0.0,0.0001197158708237,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3832702636719,0.0,0.0,8.84218025021255e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3837890625,0.0,0.0,0.0001197159581352,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4423217773437,0.0,0.0,0.0005678805755451,281.15826416015625,294.1499938964844,261.9735717773437,261.1510009765625,262.7690734863281,261.99224853515625,280.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-15.031421661376951,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4173278808594,0.0,0.0,0.0001135128986788,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3187866210937,0.0,0.0,0.0001195344812003,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3730163574219,0.0,0.0,8.828782301861793e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.37353515625,0.0,0.0,0.0001195345685118,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4311828613281,0.0,0.0,0.0005670200916938,281.1484680175781,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.9654846191406,280.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-15.022799491882324,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4173278808594,0.0,0.0,0.0001135128986788,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3187866210937,0.0,0.0,0.0001195344812003,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3730163574219,0.0,0.0,8.828782301861793e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.37353515625,0.0,0.0,0.0001195345685118,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4311828613281,0.0,0.0,0.0005670200916938,281.1484680175781,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.9654846191406,280.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-15.022799491882324,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.40643310546875,0.0,0.0,0.0001133284531533,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3093566894531,0.0,0.0,0.0001193402567878,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3627624511719,0.0,0.0,8.814437023829669e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36328125,0.0,0.0,0.0001193403440993,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4200744628906,0.0,0.0,0.0005660987808369,281.138671875,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.93768310546875,280.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-15.013463973999023,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.40643310546875,0.0,0.0,0.0001133284531533,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3093566894531,0.0,0.0,0.0001193402567878,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.3627624511719,0.0,0.0,8.814437023829669e-05,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36328125,0.0,0.0,0.0001193403440993,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4200744628906,0.0,0.0,0.0005660987808369,281.138671875,294.1499938964844,261.91705322265625,261.1033935546875,262.7341613769531,261.93768310546875,280.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960902992745e-08,0.0012074662372469,-0.0777719691395759,0.0,0.0,0.0,-0.0197492558509111,60.0,-15.013463973999023,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3955383300781,0.0,0.0,0.0001131319368141,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998962402344,0.0,0.0,0.0001191333140013,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3525390625,0.0,0.0,8.799152419669554e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35302734375,0.0,0.0,0.0001191334013128,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4089660644531,0.0,0.0,0.0005651171668432,281.1288757324219,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,280.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-15.003334045410156,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3955383300781,0.0,0.0,0.0001131319368141,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998962402344,0.0,0.0,0.0001191333140013,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3525390625,0.0,0.0,8.799152419669554e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.35302734375,0.0,0.0,0.0001191334013128,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4089660644531,0.0,0.0,0.0005651171668432,281.1288757324219,294.1499938964844,261.8872375488281,261.0787658691406,262.71636962890625,261.9087829589844,280.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884709817906696e-08,0.0012053726240992,-0.0771358534693718,0.0,0.0,0.0,-0.0196278505027294,60.0,-15.003334045410156,-0.0,-9.906570141993144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3846740722656,0.0,0.0,0.0001129243391915,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2904663085937,0.0,0.0,0.0001189147005788,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3423156738281,0.0,0.0,8.783005614532158e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3428039550781,0.0,0.0,0.0001189147878903,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3979187011719,0.0,0.0,0.0005640801391564,281.1190795898437,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,280.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-14.992445945739746,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3846740722656,0.0,0.0,0.0001129243391915,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2904663085937,0.0,0.0,0.0001189147005788,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3423156738281,0.0,0.0,8.783005614532158e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3428039550781,0.0,0.0,0.0001189147878903,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3979187011719,0.0,0.0,0.0005640801391564,281.1190795898437,294.1499938964844,261.8564147949219,261.0535888671875,262.6983337402344,261.8788452148437,280.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194995999336242,60.0,-14.992445945739746,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3792724609375,0.0,0.0,0.0001128166913986,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2857666015625,0.0,0.0,0.0001188013411592,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.33721923828125,0.0,0.0,8.774633170105517e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33770751953125,0.0,0.0,0.0001188014284707,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.39239501953125,0.0,0.0,0.0005635424167849,281.1141967773437,294.1499938964844,261.84063720703125,261.040771484375,262.689208984375,261.863525390625,280.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-14.986756324768066,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.37384033203125,0.0,0.0,0.0001127066352637,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2810363769531,0.0,0.0,0.0001186854497063,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3321228027344,0.0,0.0,8.76607300597243e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3326110839844,0.0,0.0,0.0001186855297419,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.38690185546875,0.0,0.0,0.0005629926454275,281.1093139648437,294.1499938964844,261.8246459960937,261.02783203125,262.6800537109375,261.8479919433594,280.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-14.98092269897461,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.363037109375,0.0,0.0,0.0001124794143834,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2716064453125,0.0,0.0,0.0001184461798402,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3219299316406,0.0,0.0,8.74840043252334e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3224182128906,0.0,0.0,0.0001184462598757,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3758850097656,0.0,0.0,0.0005618576542474,281.0995178222656,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,280.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-14.96883773803711,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.363037109375,0.0,0.0,0.0001124794143834,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2716064453125,0.0,0.0,0.0001184461798402,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3219299316406,0.0,0.0,8.74840043252334e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3224182128906,0.0,0.0,0.0001184462598757,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3758850097656,0.0,0.0,0.0005618576542474,281.0995178222656,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,280.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-14.96883773803711,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3522644042969,0.0,0.0,0.0001122450557886,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26220703125,0.0,0.0,0.0001181993866339,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.311767578125,0.0,0.0,8.730171975912526e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3122253417969,0.0,0.0,0.0001181994666694,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36492919921875,0.0,0.0,0.0005606869817711,281.0897521972656,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,280.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-14.95634937286377,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3522644042969,0.0,0.0,0.0001122450557886,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26220703125,0.0,0.0,0.0001181993866339,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.311767578125,0.0,0.0,8.730171975912526e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3122253417969,0.0,0.0,0.0001181994666694,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.36492919921875,0.0,0.0,0.0005606869817711,281.0897521972656,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,280.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-14.95634937286377,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3415222167969,0.0,0.0,0.0001120045635616,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2527770996094,0.0,0.0,0.0001179461396532,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3016052246094,0.0,0.0,8.711467671673745e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3020935058594,0.0,0.0,0.0001179462196887,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.35400390625,0.0,0.0,0.0005594856920652,281.0799865722656,294.1499938964844,261.7238464355469,260.94696044921875,262.6235656738281,261.7499694824219,280.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-14.943610191345217,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3415222167969,0.0,0.0,0.0001120045635616,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2527770996094,0.0,0.0,0.0001179461396532,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3016052246094,0.0,0.0,8.711467671673745e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3020935058594,0.0,0.0,0.0001179462196887,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.35400390625,0.0,0.0,0.0005594856920652,281.0799865722656,294.1499938964844,261.7238464355469,260.94696044921875,262.6235656738281,261.7499694824219,280.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-14.943610191345217,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.330810546875,0.0,0.0,0.0001117598367272,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2433776855469,0.0,0.0,0.0001176884325104,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.29150390625,0.0,0.0,8.69243303895928e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2919311523437,0.0,0.0,0.000117688512546,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.34307861328125,0.0,0.0,0.0005582632729783,281.0702209472656,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,280.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-14.930797576904297,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.330810546875,0.0,0.0,0.0001117598367272,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2433776855469,0.0,0.0,0.0001176884325104,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.29150390625,0.0,0.0,8.69243303895928e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2919311523437,0.0,0.0,0.000117688512546,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.34307861328125,0.0,0.0,0.0005582632729783,281.0702209472656,294.1499938964844,261.68853759765625,260.91876220703125,262.6041564941406,261.7156066894531,280.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-14.930797576904297,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3254699707031,0.0,0.0,0.0001116365820053,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2386779785156,0.0,0.0,0.0001175586367025,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.28643798828125,0.0,0.0,8.682846964802593e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2868957519531,0.0,0.0,0.0001175587167381,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.337646484375,0.0,0.0,0.0005576475523412,281.0653686523437,294.1499938964844,261.67059326171875,260.9044189453125,262.5943298339844,261.6981201171875,280.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-14.924426078796388,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.32012939453125,0.0,0.0,0.0001115129198296,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.2339782714844,0.0,0.0,0.0001174284116132,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2813720703125,0.0,0.0,8.673228148836643e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2818298339844,0.0,0.0,0.0001174284916487,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.33221435546875,0.0,0.0,0.0005570298526436,281.0604858398437,294.1499938964844,261.6524353027344,260.889892578125,262.5844421386719,261.680419921875,280.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-14.918121337890623,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094787597656,0.0,0.0,0.0001112659156206,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2245788574219,0.0,0.0,0.0001171683106804,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.27130126953125,0.0,0.0,8.654016710352153e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.271728515625,0.0,0.0,0.00011716838344,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3213806152344,0.0,0.0,0.0005557960248552,281.0507507324219,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,280.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-14.905898094177246,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094787597656,0.0,0.0,0.0001112659156206,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2245788574219,0.0,0.0,0.0001171683106804,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.27130126953125,0.0,0.0,8.654016710352153e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.271728515625,0.0,0.0,0.00011716838344,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3213806152344,0.0,0.0,0.0005557960248552,281.0507507324219,294.1499938964844,261.6155700683594,260.8603820800781,262.5643920898437,261.6444396972656,280.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-14.905898094177246,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.298828125,0.0,0.0,0.0001110199882532,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2151794433594,0.0,0.0,0.000116909337521,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26123046875,0.0,0.0,8.634889672975987e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2616577148437,0.0,0.0,0.0001169094102806,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3105773925781,0.0,0.0,0.0005545675521716,281.041015625,294.1499938964844,261.5780029296875,260.8302001953125,262.5440368652344,261.6077880859375,279.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252854195580767e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-14.89414882659912,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.298828125,0.0,0.0,0.0001110199882532,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2151794433594,0.0,0.0,0.000116909337521,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.26123046875,0.0,0.0,8.634889672975987e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2616577148437,0.0,0.0,0.0001169094102806,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3105773925781,0.0,0.0,0.0005545675521716,281.041015625,294.1499938964844,261.5780029296875,260.8302001953125,262.5440368652344,261.6077880859375,279.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252854195580767e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-14.89414882659912,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2882385253906,0.0,0.0,0.0001107740899897,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.205810546875,0.0,0.0,0.0001166503934655,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.25115966796875,0.0,0.0,8.615764090791345e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2515869140625,0.0,0.0,0.000116650473501,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998046875,0.0,0.0,0.000553339254111,281.03131103515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5233459472656,261.5704040527344,279.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946430864427384e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-14.883001327514648,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2882385253906,0.0,0.0,0.0001107740899897,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.205810546875,0.0,0.0,0.0001166503934655,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.25115966796875,0.0,0.0,8.615764090791345e-05,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2515869140625,0.0,0.0,0.000116650473501,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2998046875,0.0,0.0,0.000553339254111,281.03131103515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5233459472656,261.5704040527344,279.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946430864427384e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-14.883001327514648,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.27764892578125,0.0,0.0,0.000110525295895,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1964416503906,0.0,0.0,0.0001163884007837,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411193847656,0.0,0.0,8.596412953920662e-05,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2415466308594,0.0,0.0,0.0001163884735433,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2890625,0.0,0.0,0.0005520964623428,281.0215759277344,294.1499938964844,261.5007629394531,260.7677917480469,262.5023803710937,261.5324401855469,279.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.663639442346266e-08,0.0011776026804,-0.0686902031302452,0.0,0.0,0.0,-0.0180175509303808,60.0,-14.872077941894531,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
