time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441240,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.27764892578125,0.0,0.0,0.000110525295895,291.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1964416503906,0.0,0.0,0.0001163884007837,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2411193847656,0.0,0.0,8.596412953920662e-05,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2415466308594,0.0,0.0,0.0001163884735433,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2890625,0.0,0.0,0.0005520964623428,281.0215759277344,294.1499938964844,261.5007629394531,260.7677917480469,262.5023803710937,261.5324401855469,279.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.663639442346266e-08,0.0011776026804,-0.0686902031302452,0.0,0.0,0.0,-0.0180175509303808,60.0,-14.872077941894531,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2723693847656,0.0,0.0,0.0001103997637983,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1917419433594,0.0,0.0,0.0001162562111858,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2361145019531,0.0,0.0,8.58664934639819e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2365417480469,0.0,0.0,0.0001162562839454,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.28369140625,0.0,0.0,0.0005514694494195,281.0167236328125,294.1499938964844,261.4810791015625,260.7517395019531,262.49176025390625,261.51318359375,279.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-14.86664867401123,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2671203613281,0.0,0.0,0.0001102735695894,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.18707275390625,0.0,0.0,0.0001161233230959,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2311096191406,0.0,0.0,8.576834079576656e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2315368652344,0.0,0.0,0.0001161233958555,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.2783508300781,0.0,0.0,0.0005508390604518,281.0118713378906,294.1499938964844,261.4612121582031,260.73553466796875,262.4810485839844,261.4937744140625,279.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-14.861231803894045,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.256591796875,0.0,0.0,0.000110019245767,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1777038574219,0.0,0.0,0.000115855509648,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2211303710937,0.0,0.0,8.557053661206737e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2215270996094,0.0,0.0,0.0001158555751317,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2676696777344,0.0,0.0,0.0005495686782523,281.002197265625,294.1499938964844,261.4210510253906,260.7025451660156,262.4593505859375,261.4544677734375,279.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-14.850434303283691,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.256591796875,0.0,0.0,0.000110019245767,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.1777038574219,0.0,0.0,0.000115855509648,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2211303710937,0.0,0.0,8.557053661206737e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2215270996094,0.0,0.0,0.0001158555751317,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2676696777344,0.0,0.0,0.0005495686782523,281.002197265625,294.1499938964844,261.4210510253906,260.7025451660156,262.4593505859375,261.4544677734375,279.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-14.850434303283691,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.24609375,0.0,0.0,0.0001097629792639,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683654785156,0.0,0.0,0.0001155856516561,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2111511230469,0.0,0.0,8.537121902918443e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2115478515625,0.0,0.0,0.0001155857171397,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.25701904296875,0.0,0.0,0.0005482885753735,280.9925231933594,294.1499938964844,261.3803405761719,260.6688537597656,262.4373474121094,261.4147033691406,279.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-14.839678764343262,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.24609375,0.0,0.0,0.0001097629792639,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683654785156,0.0,0.0,0.0001155856516561,290.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2111511230469,0.0,0.0,8.537121902918443e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2115478515625,0.0,0.0,0.0001155857171397,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.25701904296875,0.0,0.0,0.0005482885753735,280.9925231933594,294.1499938964844,261.3803405761719,260.6688537597656,262.4373474121094,261.4147033691406,279.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-14.839678764343262,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2356262207031,0.0,0.0,0.0001095046827686,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1590270996094,0.0,0.0,0.0001153136545326,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.201171875,0.0,0.0,8.517032256349921e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2015686035156,0.0,0.0,0.0001153137200162,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.24639892578125,0.0,0.0,0.0005469983443617,280.9828491210937,294.1499938964844,261.339111328125,260.6344299316406,262.4149780273437,261.37432861328125,279.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-14.82898998260498,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2356262207031,0.0,0.0,0.0001095046827686,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1590270996094,0.0,0.0,0.0001153136545326,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.201171875,0.0,0.0,8.517032256349921e-05,290.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2015686035156,0.0,0.0,0.0001153137200162,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.24639892578125,0.0,0.0,0.0005469983443617,280.9828491210937,294.1499938964844,261.339111328125,260.6344299316406,262.4149780273437,261.37432861328125,279.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-14.82898998260498,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2251892089844,0.0,0.0,0.0001092449601856,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1496887207031,0.0,0.0,0.0001150401512859,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1912536621094,0.0,0.0,8.496831287629902e-05,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1916198730469,0.0,0.0,0.0001150402167695,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2358093261719,0.0,0.0,0.0005457009538076,280.9731750488281,294.1499938964844,261.2973937988281,260.5992431640625,262.3923034667969,261.3335266113281,279.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-14.818360328674316,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2251892089844,0.0,0.0,0.0001092449601856,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1496887207031,0.0,0.0,0.0001150401512859,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1912536621094,0.0,0.0,8.496831287629902e-05,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1916198730469,0.0,0.0,0.0001150402167695,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2358093261719,0.0,0.0,0.0005457009538076,280.9731750488281,294.1499938964844,261.2973937988281,260.5992431640625,262.3923034667969,261.3335266113281,279.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-14.818360328674316,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2200012207031,0.0,0.0,0.0001091146041289,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.14501953125,0.0,0.0,0.0001149028830695,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.186279296875,0.0,0.0,8.486692968290299e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1866760253906,0.0,0.0,0.0001149029485532,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23052978515625,0.0,0.0,0.0005450498429127,280.9683532714844,294.1499938964844,261.2763366699219,260.58135986328125,262.3808288574219,261.3129577636719,279.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-14.81307315826416,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2147827148437,0.0,0.0,0.000108983957034,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.140380859375,0.0,0.0,0.000114765301987,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.18133544921875,0.0,0.0,8.476530638290569e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.18170166015625,0.0,0.0,0.0001147653674706,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2252502441406,0.0,0.0,0.0005443971604108,280.9635314941406,294.1499938964844,261.25518798828125,260.5633239746094,262.3692626953125,261.292236328125,279.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-14.807809829711914,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.20440673828125,0.0,0.0,0.0001087219352484,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.13104248046875,0.0,0.0,0.0001144893831224,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1714172363281,0.0,0.0,8.456151408609003e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1718139648437,0.0,0.0,0.000114489448606,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2147216796875,0.0,0.0,0.0005430883611552,280.95391845703125,294.1499938964844,261.21258544921875,260.5266418457031,262.3458557128906,261.25048828125,279.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-14.79735279083252,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.20440673828125,0.0,0.0,0.0001087219352484,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.13104248046875,0.0,0.0,0.0001144893831224,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1714172363281,0.0,0.0,8.456151408609003e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1718139648437,0.0,0.0,0.000114489448606,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2147216796875,0.0,0.0,0.0005430883611552,280.95391845703125,294.1499938964844,261.21258544921875,260.5266418457031,262.3458557128906,261.25048828125,279.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-14.79735279083252,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1940612792969,0.0,0.0,0.0001084592659026,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.12176513671875,0.0,0.0,0.0001142127803177,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615295410156,0.0,0.0,8.435721247224137e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.16192626953125,0.0,0.0,0.0001142128385254,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2042236328125,0.0,0.0,0.0005417762440629,280.9442749023437,294.1499938964844,261.16961669921875,260.4891967773437,262.3221130371094,261.2084045410156,279.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-14.786978721618652,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1940612792969,0.0,0.0,0.0001084592659026,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.12176513671875,0.0,0.0,0.0001142127803177,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1615295410156,0.0,0.0,8.435721247224137e-05,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.16192626953125,0.0,0.0,0.0001142128385254,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2042236328125,0.0,0.0,0.0005417762440629,280.9442749023437,294.1499938964844,261.16961669921875,260.4891967773437,262.3221130371094,261.2084045410156,279.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-14.786978721618652,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1837463378906,0.0,0.0,0.0001081961308955,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124572753906,0.0,0.0,0.0001139356900239,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15167236328125,0.0,0.0,8.415255433646962e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.15203857421875,0.0,0.0,0.0001139357482315,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1937561035156,0.0,0.0,0.0005404618568718,280.9346618652344,294.1499938964844,261.1262512207031,260.4509582519531,262.29803466796875,261.1659240722656,279.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-14.77670955657959,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1837463378906,0.0,0.0,0.0001081961308955,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124572753906,0.0,0.0,0.0001139356900239,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.15167236328125,0.0,0.0,8.415255433646962e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.15203857421875,0.0,0.0,0.0001139357482315,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1937561035156,0.0,0.0,0.0005404618568718,280.9346618652344,294.1499938964844,261.1262512207031,260.4509582519531,262.29803466796875,261.1659240722656,279.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-14.77670955657959,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1734313964844,0.0,0.0,0.0001079328212654,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1031799316406,0.0,0.0,0.0001136584105552,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.141845703125,0.0,0.0,8.394776523346081e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1422119140625,0.0,0.0,0.0001136584760388,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1833190917969,0.0,0.0,0.0005391465965658,280.9250793457031,294.1499938964844,261.08258056640625,260.4119873046875,262.2735900878906,261.12310791015625,279.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-14.766541481018066,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1734313964844,0.0,0.0,0.0001079328212654,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1031799316406,0.0,0.0,0.0001136584105552,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.141845703125,0.0,0.0,8.394776523346081e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.1422119140625,0.0,0.0,0.0001136584760388,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1833190917969,0.0,0.0,0.0005391465965658,280.9250793457031,294.1499938964844,261.08258056640625,260.4119873046875,262.2735900878906,261.12310791015625,279.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-14.766541481018066,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.1683044433594,0.0,0.0,0.0001078011482604,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0985412597656,0.0,0.0,0.0001135197526309,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1369323730469,0.0,0.0,8.384534885408357e-05,290.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1372985839844,0.0,0.0,0.0001135198108386,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1781005859375,0.0,0.0,0.0005384888499975,280.9202880859375,294.1499938964844,261.0606384277344,260.3921813964844,262.2612609863281,261.10162353515625,279.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-14.761493682861328,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1631774902344,0.0,0.0,0.0001076695334631,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0939025878906,0.0,0.0,0.0001133811529143,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.13201904296875,0.0,0.0,8.374297613045201e-05,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.13238525390625,0.0,0.0,0.000113381211122,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.17291259765625,0.0,0.0,0.0005378313944675,280.9154968261719,294.1499938964844,261.03863525390625,260.3721923828125,262.24884033203125,261.0800476074219,279.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-14.756474494934082,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1529235839844,0.0,0.0,0.0001074065439752,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.08465576171875,0.0,0.0,0.0001131042226916,290.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1222229003906,0.0,0.0,8.353843441000208e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1225891113281,0.0,0.0,0.0001131042808992,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1625366210937,0.0,0.0,0.0005365177057683,280.9059143066406,294.1499938964844,260.9944152832031,260.3316345214844,262.2237243652344,261.03668212890625,279.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585670061409473,0.0,0.0,0.0,-0.0160909742116928,60.0,-14.746540069580078,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1529235839844,0.0,0.0,0.0001074065439752,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.08465576171875,0.0,0.0,0.0001131042226916,290.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1222229003906,0.0,0.0,8.353843441000208e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1225891113281,0.0,0.0,0.0001131042808992,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1625366210937,0.0,0.0,0.0005365177057683,280.9059143066406,294.1499938964844,260.9944152832031,260.3316345214844,262.2237243652344,261.03668212890625,279.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.0585670061409473,0.0,0.0,0.0,-0.0160909742116928,60.0,-14.746540069580078,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,0.0001071432197932,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.07537841796875,0.0,0.0,0.0001128269286709,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124267578125,0.0,0.0,8.333363075507805e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.11279296875,0.0,0.0,0.0001128269868786,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.15216064453125,0.0,0.0,0.0005352023872546,280.8963317871094,294.1499938964844,260.95001220703125,260.290283203125,262.19830322265625,260.992919921875,279.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.242197361113085e-08,0.0011415716726332,-0.0577114447951316,0.0,0.0,0.0,-0.0159283112734556,60.0,-14.736822128295898,-0.0,-8.885510993650315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1427001953125,0.0,0.0,0.0001071432197932,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.07537841796875,0.0,0.0,0.0001128269286709,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1124267578125,0.0,0.0,8.333363075507805e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.11279296875,0.0,0.0,0.0001128269868786,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.15216064453125,0.0,0.0,0.0005352023872546,280.8963317871094,294.1499938964844,260.95001220703125,260.290283203125,262.19830322265625,260.992919921875,279.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415941407904,2.242197361113085e-08,0.0011415716726332,-0.0577114447951316,0.0,0.0,0.0,-0.0159283112734556,60.0,-14.736822128295898,-0.0,-8.885510993650315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1325378417969,0.0,0.0,0.0001068782585207,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.066162109375,0.0,0.0,0.0001125479102483,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1026611328125,0.0,0.0,8.312754653161392e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10302734375,0.0,0.0,0.000112547968456,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.141845703125,0.0,0.0,0.0005338788614608,280.88677978515625,294.1499938964844,260.9036865234375,260.24664306640625,262.17254638671875,260.9485168457031,279.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-14.727471351623535,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1325378417969,0.0,0.0,0.0001068782585207,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.066162109375,0.0,0.0,0.0001125479102483,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1026611328125,0.0,0.0,8.312754653161392e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.10302734375,0.0,0.0,0.000112547968456,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.141845703125,0.0,0.0,0.0005338788614608,280.88677978515625,294.1499938964844,260.9036865234375,260.24664306640625,262.17254638671875,260.9485168457031,279.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-14.727471351623535,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1223449707031,0.0,0.0,0.0001066067488864,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0569152832031,0.0,0.0,0.0001122620014939,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0929260253906,0.0,0.0,8.291636913781986e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.09326171875,0.0,0.0,0.0001122620524256,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1315612792969,0.0,0.0,0.0005325226229615,280.87725830078125,294.1499938964844,260.8539733886719,260.19940185546875,262.1464233398437,260.90203857421875,279.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349322897091e-08,0.0011358563788235,-0.0559680461883544,0.0,0.0,0.0,-0.0155969224870204,60.0,-14.71942138671875,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1223449707031,0.0,0.0,0.0001066067488864,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0569152832031,0.0,0.0,0.0001122620014939,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0929260253906,0.0,0.0,8.291636913781986e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.09326171875,0.0,0.0,0.0001122620524256,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1315612792969,0.0,0.0,0.0005325226229615,280.87725830078125,294.1499938964844,260.8539733886719,260.19940185546875,262.1464233398437,260.90203857421875,279.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349322897091e-08,0.0011358563788235,-0.0559680461883544,0.0,0.0,0.0,-0.0155969224870204,60.0,-14.71942138671875,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1172790527344,0.0,0.0,0.0001064691387,291.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.05230712890625,0.0,0.0,0.0001121170862461,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.08807373046875,0.0,0.0,8.280933980131522e-05,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0884094238281,0.0,0.0,0.0001121171444538,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1264038085937,0.0,0.0,0.0005318351904861,280.8724975585937,294.1499938964844,260.82794189453125,260.17449951171875,262.1332092285156,260.8778381347656,279.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582021503263604e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.015511916950345,60.0,-14.715974807739258,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1122131347656,0.0,0.0,0.0001063303861883,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0476989746094,0.0,0.0,0.0001119709777412,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.08319091796875,0.0,0.0,8.270142279798165e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0835266113281,0.0,0.0,0.0001119710359489,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.12127685546875,0.0,0.0,0.0005311421118676,280.86773681640625,294.1499938964844,260.8011474609375,260.1488342285156,262.1198425292969,260.8529052734375,279.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697445869445,0.0,0.0,0.0,-0.0154262082651257,60.0,-14.712929725646973,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10211181640625,0.0,0.0,0.0001060501963365,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0384826660156,0.0,0.0,0.0001116759231081,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0735168457031,0.0,0.0,8.248349331552163e-05,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0738220214844,0.0,0.0,0.0001116759740398,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1110534667969,0.0,0.0,0.000529742508661,280.85821533203125,294.1499938964844,260.7455139160156,260.0953063964844,262.0927429199219,260.8009338378906,279.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.0541588701307773,0.0,0.0,0.0,-0.015253129415214,60.0,-14.708032608032228,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.10211181640625,0.0,0.0,0.0001060501963365,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0384826660156,0.0,0.0,0.0001116759231081,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0735168457031,0.0,0.0,8.248349331552163e-05,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0738220214844,0.0,0.0,0.0001116759740398,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1110534667969,0.0,0.0,0.000529742508661,280.85821533203125,294.1499938964844,260.7455139160156,260.0953063964844,262.0927429199219,260.8009338378906,279.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.0541588701307773,0.0,0.0,0.0,-0.015253129415214,60.0,-14.708032608032228,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.092041015625,0.0,0.0,0.0001057675326592,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.029296875,0.0,0.0,0.0001113782636821,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0638122558594,0.0,0.0,8.226364298025146e-05,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.06414794921875,0.0,0.0,0.0001113783146138,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.100830078125,0.0,0.0,0.0005283305072225,280.8487243652344,294.1499938964844,260.6873779296875,260.0390625,262.065185546875,260.7465515136719,279.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707778602968574e-08,0.0011269157985225,-0.0532398112118244,0.0,0.0,0.0,-0.0150785222649574,60.0,-14.704487800598145,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.092041015625,0.0,0.0,0.0001057675326592,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.029296875,0.0,0.0,0.0001113782636821,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0638122558594,0.0,0.0,8.226364298025146e-05,290.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.06414794921875,0.0,0.0,0.0001113783146138,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.100830078125,0.0,0.0,0.0005283305072225,280.8487243652344,294.1499938964844,260.6873779296875,260.0390625,262.065185546875,260.7465515136719,279.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707778602968574e-08,0.0011269157985225,-0.0532398112118244,0.0,0.0,0.0,-0.0150785222649574,60.0,-14.704487800598145,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0819702148437,0.0,0.0,0.0001054834210663,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0201110839844,0.0,0.0,0.0001110790835809,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0541687011719,0.0,0.0,8.204267214750871e-05,290.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0544738769531,0.0,0.0,0.0001110791345126,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0906677246094,0.0,0.0,0.0005269113462418,280.8392333984375,294.1499938964844,260.626953125,259.9804077148437,262.0370178222656,260.6897277832031,279.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-14.702383041381836,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0819702148437,0.0,0.0,0.0001054834210663,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0201110839844,0.0,0.0,0.0001110790835809,290.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0541687011719,0.0,0.0,8.204267214750871e-05,290.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0544738769531,0.0,0.0,0.0001110791345126,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0906677246094,0.0,0.0,0.0005269113462418,280.8392333984375,294.1499938964844,260.626953125,259.9804077148437,262.0370178222656,260.6897277832031,279.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-14.702383041381836,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
