time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443580,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.07196044921875,0.0,0.0,0.0001051987637765,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0109558105469,0.0,0.0,0.0001107793286792,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0445251464844,0.0,0.0,8.182127203326672e-05,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0448303222656,0.0,0.0,0.0001107793796109,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0805053710937,0.0,0.0,0.000525489449501,280.82977294921875,294.1499938964844,260.5645751953125,259.919677734375,262.0082092285156,260.6307067871094,279.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-14.701581954956056,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.07196044921875,0.0,0.0,0.0001051987637765,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.0109558105469,0.0,0.0,0.0001107793286792,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0445251464844,0.0,0.0,8.182127203326672e-05,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0448303222656,0.0,0.0,0.0001107793796109,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0805053710937,0.0,0.0,0.000525489449501,280.82977294921875,294.1499938964844,260.5645751953125,259.919677734375,262.0082092285156,260.6307067871094,279.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-14.701581954956056,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.06695556640625,0.0,0.0,0.0001050564897013,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0063781738281,0.0,0.0,0.0001106295094359,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0397033691406,0.0,0.0,8.171061199391261e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0400085449219,0.0,0.0,0.0001106295603676,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.075439453125,0.0,0.0,0.0005247787339612,280.8250427246094,294.1499938964844,260.53277587890625,259.8886413574219,261.9936218261719,260.6005554199219,279.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821795760321947e-08,0.0011193407699465,-0.0509274005889892,0.0,0.0,0.0,-0.0146393068134784,60.0,-14.7015962600708,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0619506835937,0.0,0.0,0.0001049145066644,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0018005371094,0.0,0.0,0.0001104799885069,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0348815917969,0.0,0.0,8.160018478520215e-05,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.03521728515625,0.0,0.0,0.0001104800394386,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0704040527344,0.0,0.0,0.0005240695318207,280.8203125,294.1499938964844,260.50054931640625,259.857177734375,261.9788513183594,260.5699462890625,279.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.964487772454504e-08,0.00111782818567,-0.0504655465483665,0.0,0.0,0.0,-0.0145516013726592,60.0,-14.701904296875,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0519714355469,0.0,0.0,0.000104631864815,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9926452636719,0.0,0.0,0.0001101823581848,290.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0252990722656,0.0,0.0,8.138034900184721e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0256042480469,0.0,0.0,0.0001101824091165,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.060302734375,0.0,0.0,0.0005226576467975,280.8108825683594,294.1499938964844,260.43511962890625,259.79315185546875,261.94879150390625,260.5075378417969,279.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.0143770137801766,60.0,-14.703384399414062,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.0519714355469,0.0,0.0,0.000104631864815,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9926452636719,0.0,0.0,0.0001101823581848,290.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.0252990722656,0.0,0.0,8.138034900184721e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0256042480469,0.0,0.0,0.0001101824091165,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.060302734375,0.0,0.0,0.0005226576467975,280.8108825683594,294.1499938964844,260.43511962890625,259.79315185546875,261.94879150390625,260.5075378417969,279.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292698993922386e-08,0.0011148169869557,-0.0495460741221904,0.0,0.0,0.0,-0.0143770137801766,60.0,-14.703384399414062,-0.0,-8.473855928059494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0420227050781,0.0,0.0,0.0001043511438183,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9835205078125,0.0,0.0,0.0001098867433029,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0157165527344,0.0,0.0,8.116201206576079e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0160217285156,0.0,0.0,0.0001098867869586,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0502319335937,0.0,0.0,0.0005212553660385,280.80145263671875,294.1499938964844,260.3686218261719,259.7279663085937,261.9181823730469,260.44390869140625,279.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942909463248725e-08,0.0011118262773379,-0.0486327186226844,0.0,0.0,0.0,-0.0142036098986864,60.0,-14.705771446228027,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0420227050781,0.0,0.0,0.0001043511438183,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9835205078125,0.0,0.0,0.0001098867433029,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0157165527344,0.0,0.0,8.116201206576079e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0160217285156,0.0,0.0,0.0001098867869586,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0502319335937,0.0,0.0,0.0005212553660385,280.80145263671875,294.1499938964844,260.3686218261719,259.7279663085937,261.9181823730469,260.44390869140625,279.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942909463248725e-08,0.0011118262773379,-0.0486327186226844,0.0,0.0,0.0,-0.0142036098986864,60.0,-14.705771446228027,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0321044921875,0.0,0.0,0.0001040737333823,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9743957519531,0.0,0.0,0.0001095946136047,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.00616455078125,0.0,0.0,8.094624354271218e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0064697265625,0.0,0.0,0.0001095946645364,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.04022216796875,0.0,0.0,0.0005198696744628,280.79205322265625,294.1499938964844,260.3013000488281,259.661865234375,261.88690185546875,260.37921142578125,279.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088894680142,1.859724996222668e-08,0.001108870957978,-0.0477300286293029,0.0,0.0,0.0,-0.0140322530642151,60.0,-14.70906925201416,-0.0,-8.383694449776159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0321044921875,0.0,0.0,0.0001040737333823,291.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9743957519531,0.0,0.0,0.0001095946136047,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.00616455078125,0.0,0.0,8.094624354271218e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0064697265625,0.0,0.0,0.0001095946645364,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.04022216796875,0.0,0.0,0.0005198696744628,280.79205322265625,294.1499938964844,260.3013000488281,259.661865234375,261.88690185546875,260.37921142578125,279.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088894680142,1.859724996222668e-08,0.001108870957978,-0.0477300286293029,0.0,0.0,0.0,-0.0140322530642151,60.0,-14.70906925201416,-0.0,-8.383694449776159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.022216796875,0.0,0.0,0.0001037999318214,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9653015136719,0.0,0.0,0.0001093062965082,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9966125488281,0.0,0.0,8.073329081526026e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.9969177246094,0.0,0.0,0.000109306340164,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0302124023437,0.0,0.0,0.0005185019690543,280.7826538085937,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.3137512207031,279.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256095302149333e-08,0.001105953939259,-0.0468389838933944,0.0,0.0,0.0,-0.0138631286099553,60.0,-14.713111877441406,-0.0,-8.339640800159034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.022216796875,0.0,0.0,0.0001037999318214,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9653015136719,0.0,0.0,0.0001093062965082,290.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9966125488281,0.0,0.0,8.073329081526026e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.9969177246094,0.0,0.0,0.000109306340164,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0302124023437,0.0,0.0,0.0005185019690543,280.7826538085937,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.3137512207031,279.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059722164645,1.8256095302149333e-08,0.001105953939259,-0.0468389838933944,0.0,0.0,0.0,-0.0138631286099553,60.0,-14.713111877441406,-0.0,-8.339640800159034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.01727294921875,0.0,0.0,0.0001036647590808,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.96075439453125,0.0,0.0,0.0001091639423975,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9918518066406,0.0,0.0,8.062815322773531e-05,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9921569824219,0.0,0.0,0.0001091639933292,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.02520751953125,0.0,0.0,0.0005178267601877,280.7779541015625,294.1499938964844,260.19940185546875,259.5617370605469,261.8388671875,260.28082275390625,279.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.808765937028056e-08,0.001104513881728,-0.0463990233838558,0.0,0.0,0.0,-0.013779629021883,60.0,-14.715415000915527,-0.0,-8.31793371958156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0123291015625,0.0,0.0,0.000103530823253,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9562072753906,0.0,0.0,0.0001090229052351,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9870910644531,0.0,0.0,8.052397606661543e-05,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9873962402344,0.0,0.0,0.0001090229488909,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0202331542969,0.0,0.0,0.0005171577213332,280.7732849121094,294.1499938964844,260.16534423828125,259.5282287597656,261.8225402832031,260.2477722167969,279.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920775974289427e-08,0.0011030869791284,-0.0459630824625492,0.0,0.0,0.0,-0.0136968977749347,60.0,-14.717865943908691,-0.0,-8.296454012679534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.00250244140625,0.0,0.0,0.0001032672225846,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9471435546875,0.0,0.0,0.0001087453201762,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.97760009765625,0.0,0.0,8.031896140892059e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9778747558594,0.0,0.0,0.0001087453711079,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0102844238281,0.0,0.0,0.0005158410058356,280.763916015625,294.1499938964844,260.0973205566406,259.4612731933594,261.7893981933594,260.1815795898437,279.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002962710335,1.7592331147398e-08,0.0011002786923199,-0.0451050326228141,0.0,0.0,0.0,-0.0135340746492147,60.0,-14.723169326782228,-0.0,-8.254261274487362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.00250244140625,0.0,0.0,0.0001032672225846,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9471435546875,0.0,0.0,0.0001087453201762,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.97760009765625,0.0,0.0,8.031896140892059e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9778747558594,0.0,0.0,0.0001087453711079,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0102844238281,0.0,0.0,0.0005158410058356,280.763916015625,294.1499938964844,260.0973205566406,259.4612731933594,261.7893981933594,260.1815795898437,279.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002962710335,1.7592331147398e-08,0.0011002786923199,-0.0451050326228141,0.0,0.0,0.0,-0.0135340746492147,60.0,-14.723169326782228,-0.0,-8.254261274487362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.99267578125,0.0,0.0,0.0001030090497806,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.93804931640625,0.0,0.0,0.0001084734540199,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9681091308594,0.0,0.0,8.011815953068435e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9683837890625,0.0,0.0,0.0001084734976757,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0003356933594,0.0,0.0,0.0005145513569004,280.7545471191406,294.1499938964844,260.0296325683594,259.3946228027344,261.7557067871094,260.1153869628906,279.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645512521266,0.0,0.0,0.0,-0.0133746033534407,60.0,-14.728889465332031,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.99267578125,0.0,0.0,0.0001030090497806,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.93804931640625,0.0,0.0,0.0001084734540199,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9681091308594,0.0,0.0,8.011815953068435e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9683837890625,0.0,0.0,0.0001084734976757,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.0003356933594,0.0,0.0,0.0005145513569004,280.7545471191406,294.1499938964844,260.0296325683594,259.3946228027344,261.7557067871094,260.1153869628906,279.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270645358280493e-08,0.0010975282639265,-0.0442645512521266,0.0,0.0,0.0,-0.0133746033534407,60.0,-14.728889465332031,-0.0,-8.213041269300447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.9828796386719,0.0,0.0,0.0001027575344778,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.92901611328125,0.0,0.0,0.0001082085946109,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9586486816406,0.0,0.0,7.99225308583118e-05,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9589233398437,0.0,0.0,0.0001082086382666,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9904479980469,0.0,0.0,0.0005132950027473,280.7452087402344,294.1499938964844,259.9625549316406,259.3285827636719,261.7214660644531,260.0494689941406,279.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948656126856,1.6957258708316658e-08,0.001094848732464,-0.0434456579387187,0.0,0.0,0.0,-0.0132192447781562,60.0,-14.7349214553833,-0.0,-8.172983712029237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.9828796386719,0.0,0.0,0.0001027575344778,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.92901611328125,0.0,0.0,0.0001082085946109,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9586486816406,0.0,0.0,7.99225308583118e-05,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9589233398437,0.0,0.0,0.0001082086382666,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9904479980469,0.0,0.0,0.0005132950027473,280.7452087402344,294.1499938964844,259.9625549316406,259.3285827636719,261.7214660644531,260.0494689941406,279.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948656126856,1.6957258708316658e-08,0.001094848732464,-0.0434456579387187,0.0,0.0,0.0,-0.0132192447781562,60.0,-14.7349214553833,-0.0,-8.172983712029237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9731140136719,0.0,0.0,0.000102513062302,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9199523925781,0.0,0.0,0.0001079511566786,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9491882324219,0.0,0.0,7.973238825798035e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.949462890625,0.0,0.0,0.0001079512003343,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9805603027344,0.0,0.0,0.0005120738060213,280.7358703613281,294.1499938964844,259.8963928222656,259.263427734375,261.68670654296875,259.9841003417969,279.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922608198598,1.6652647261139464e-08,0.0010922441724687,-0.0426496155560016,0.0,0.0,0.0,-0.0130682364106178,60.0,-14.74116325378418,-0.0,-8.134141182836174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9731140136719,0.0,0.0,0.000102513062302,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9199523925781,0.0,0.0,0.0001079511566786,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9491882324219,0.0,0.0,7.973238825798035e-05,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.949462890625,0.0,0.0,0.0001079512003343,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9805603027344,0.0,0.0,0.0005120738060213,280.7358703613281,294.1499938964844,259.8963928222656,259.263427734375,261.68670654296875,259.9841003417969,279.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922608198598,1.6652647261139464e-08,0.0010922441724687,-0.0426496155560016,0.0,0.0,0.0,-0.0130682364106178,60.0,-14.74116325378418,-0.0,-8.134141182836174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9682312011719,0.0,0.0,0.0001023935183184,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9154357910156,0.0,0.0,0.0001078252680599,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9444885253906,0.0,0.0,7.96394087956287e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.9447631835937,0.0,0.0,0.0001078253117157,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.97564697265625,0.0,0.0,0.000511476653628,280.7312316894531,294.1499938964844,259.86376953125,259.2312927246094,261.6690979003906,259.95172119140625,279.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909871198236,1.6503697963798913e-08,0.0010909705888479,-0.0422603338956832,0.0,0.0,0.0,-0.0129943955689668,60.0,-14.744321823120115,-0.0,-8.115181060475153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9633483886719,0.0,0.0,0.0001022760989144,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9109191894531,0.0,0.0,0.0001077016204362,290.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.93975830078125,0.0,0.0,7.954808097565547e-05,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.9400329589844,0.0,0.0,0.000107701664092,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.970703125,0.0,0.0,0.000510890095029,280.7265625,294.1499938964844,259.8314514160156,259.1994934082031,261.6513977050781,259.9195861816406,279.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.635739366179223e-08,0.0010897197062149,-0.0418779514729976,0.0,0.0,0.0,-0.0129218678921461,60.0,-14.747480392456056,-0.0,-8.096579762195688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.95361328125,0.0,0.0,0.0001020474737742,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9018859863281,0.0,0.0,0.0001074608662747,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93035888671875,0.0,0.0,7.937026384752244e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9306335449219,0.0,0.0,0.0001074609099305,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9608764648437,0.0,0.0,0.0005097481189295,280.7172546386719,294.1499938964844,259.7679748535156,259.1370544433594,261.6156616210937,259.8560791015625,279.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873001301661,1.6072531749955488e-08,0.0010872840648517,-0.0411333739757537,0.0,0.0,0.0,-0.012780649587512,60.0,-14.75374698638916,-0.0,-8.0604230845438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.95361328125,0.0,0.0,0.0001020474737742,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9018859863281,0.0,0.0,0.0001074608662747,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93035888671875,0.0,0.0,7.937026384752244e-05,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9306335449219,0.0,0.0,0.0001074609099305,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9608764648437,0.0,0.0,0.0005097481189295,280.7172546386719,294.1499938964844,259.7679748535156,259.1370544433594,261.6156616210937,259.8560791015625,279.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873001301661,1.6072531749955488e-08,0.0010872840648517,-0.0411333739757537,0.0,0.0,0.0,-0.012780649587512,60.0,-14.75374698638916,-0.0,-8.0604230845438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.94390869140625,0.0,0.0,0.0001018267503241,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.89288330078125,0.0,0.0,0.0001072284358087,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.92095947265625,0.0,0.0,7.919858762761578e-05,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.92120361328125,0.0,0.0,0.0001072284794645,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9510498046875,0.0,0.0,0.0005086455494165,280.7079467773437,294.1499938964844,259.7062683105469,259.076416015625,261.5794677734375,259.7939758300781,279.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849483078345,1.579751796043638e-08,0.0010849325917661,-0.0404144786298275,0.0,0.0,0.0,-0.0126443142071366,60.0,-14.759827613830566,-0.0,-8.025592990179575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.94390869140625,0.0,0.0,0.0001018267503241,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.89288330078125,0.0,0.0,0.0001072284358087,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,280.92095947265625,0.0,0.0,7.919858762761578e-05,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.92120361328125,0.0,0.0,0.0001072284794645,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9510498046875,0.0,0.0,0.0005086455494165,280.7079467773437,294.1499938964844,259.7062683105469,259.076416015625,261.5794677734375,259.7939758300781,279.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849483078345,1.579751796043638e-08,0.0010849325917661,-0.0404144786298275,0.0,0.0,0.0,-0.0126443142071366,60.0,-14.759827613830566,-0.0,-8.025592990179575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.9342041015625,0.0,0.0,0.0001016154928947,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.88385009765625,0.0,0.0,0.0001070059806806,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9115600585937,0.0,0.0,7.903428195277229e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9118347167969,0.0,0.0,0.0001070060170604,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9412536621094,0.0,0.0,0.0005075903027318,280.6986694335937,294.1499938964844,259.6466369628906,259.01788330078125,261.5428771972656,259.7334899902344,279.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826975340023,1.553430095668773e-08,0.0010826819343492,-0.0397263616323471,0.0,0.0,0.0,-0.0125138275325298,60.0,-14.765578269958496,-0.0,-7.992327510919497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.9342041015625,0.0,0.0,0.0001016154928947,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.88385009765625,0.0,0.0,0.0001070059806806,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9115600585937,0.0,0.0,7.903428195277229e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9118347167969,0.0,0.0,0.0001070060170604,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9412536621094,0.0,0.0,0.0005075903027318,280.6986694335937,294.1499938964844,259.6466369628906,259.01788330078125,261.5428771972656,259.7334899902344,279.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826975340023,1.553430095668773e-08,0.0010826819343492,-0.0397263616323471,0.0,0.0,0.0,-0.0125138275325298,60.0,-14.765578269958496,-0.0,-7.992327510919497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9245300292969,0.0,0.0,0.0001014130466501,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8748474121094,0.0,0.0,0.0001067927951226,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9021911621094,0.0,0.0,7.887682295404375e-05,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9024353027344,0.0,0.0,0.0001067928315023,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9314880371094,0.0,0.0,0.0005065790610387,280.6893920898437,294.1499938964844,259.58935546875,258.9617004394531,261.5059814453125,259.6747131347656,279.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.5282060061849734e-08,0.001080525224097,-0.0390668883919715,0.0,0.0,0.0,-0.0123887816444039,60.0,-14.770928382873535,-0.0,-7.960514381011309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9245300292969,0.0,0.0,0.0001014130466501,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8748474121094,0.0,0.0,0.0001067927951226,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9021911621094,0.0,0.0,7.887682295404375e-05,290.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.9024353027344,0.0,0.0,0.0001067928315023,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.9314880371094,0.0,0.0,0.0005065790610387,280.6893920898437,294.1499938964844,259.58935546875,258.9617004394531,261.5059814453125,259.6747131347656,279.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805404745042,1.5282060061849734e-08,0.001080525224097,-0.0390668883919715,0.0,0.0,0.0,-0.0123887816444039,60.0,-14.770928382873535,-0.0,-7.960514381011309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.919677734375,0.0,0.0,0.0001013155924738,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.870361328125,0.0,0.0,0.0001066901677404,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.8974914550781,0.0,0.0,7.880102202761918e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.89776611328125,0.0,0.0,0.0001066902113961,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.9266052246094,0.0,0.0,0.0005060922121629,280.68475341796875,294.1499938964844,259.5616760253906,258.93463134765625,261.4874267578125,259.64617919921875,279.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.516063363737885e-08,0.0010794869158416,-0.0387494042515754,0.0,0.0,0.0,-0.0123285856097936,60.0,-14.773358345031738,-0.0,-7.94522208025228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.91485595703125,0.0,0.0,0.0001012205757433,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8658752441406,0.0,0.0,0.0001065901087713,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.892822265625,0.0,0.0,7.872712012613192e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.89306640625,0.0,0.0,0.0001065901451511,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9217529296875,0.0,0.0,0.0005056175868958,280.6801147460937,294.1499938964844,259.5346984863281,258.9082336425781,261.4687805175781,259.6182556152344,279.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.001078474568203,-0.0384398400783538,0.0,0.0,0.0,-0.0122698936611413,60.0,-14.77562427520752,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9052124023437,0.0,0.0,0.0001010380365187,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8568725585937,0.0,0.0,0.0001063978852471,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.88348388671875,0.0,0.0,7.858514436520636e-05,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8837280273437,0.0,0.0,0.0001063979216269,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9119873046875,0.0,0.0,0.0005047057638876,280.6708374023437,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.5639038085937,279.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765447514131,1.4814804494278633e-08,0.0010765299666672,-0.0378451310098171,0.0,0.0,0.0,-0.0121571440249681,60.0,-14.779662132263184,-0.0,-7.901749654593004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9052124023437,0.0,0.0,0.0001010380365187,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8568725585937,0.0,0.0,0.0001063978852471,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.88348388671875,0.0,0.0,7.858514436520636e-05,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8837280273437,0.0,0.0,0.0001063979216269,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9119873046875,0.0,0.0,0.0005047057638876,280.6708374023437,294.1499938964844,259.48297119140625,258.8577575683594,261.431396484375,259.5639038085937,279.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765447514131,1.4814804494278633e-08,0.0010765299666672,-0.0378451310098171,0.0,0.0,0.0,-0.0121571440249681,60.0,-14.779662132263184,-0.0,-7.901749654593004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.89556884765625,0.0,0.0,0.0001008653052849,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8478698730469,0.0,0.0,0.0001062159935827,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8741149902344,0.0,0.0,7.845080108381808e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.8743591308594,0.0,0.0,0.0001062160299625,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9022827148437,0.0,0.0,0.0005038429517298,280.6615905761719,294.1499938964844,259.4344482421875,258.810546875,261.393798828125,259.51226806640625,279.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599590869579517e-08,0.0010746897896751,-0.0372823476791381,0.0,0.0,0.0,-0.0120504535734653,60.0,-14.782791137695312,-0.0,-7.874756136061478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.89556884765625,0.0,0.0,0.0001008653052849,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8478698730469,0.0,0.0,0.0001062159935827,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8741149902344,0.0,0.0,7.845080108381808e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.8743591308594,0.0,0.0,0.0001062160299625,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9022827148437,0.0,0.0,0.0005038429517298,280.6615905761719,294.1499938964844,259.4344482421875,258.810546875,261.393798828125,259.51226806640625,279.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599590869579517e-08,0.0010746897896751,-0.0372823476791381,0.0,0.0,0.0,-0.0120504535734653,60.0,-14.782791137695312,-0.0,-7.874756136061478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8859558105469,0.0,0.0,0.0001007032697089,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8388977050781,0.0,0.0,0.0001060453578247,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.86480712890625,0.0,0.0,7.832476694602519e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.86505126953125,0.0,0.0,0.0001060454014805,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.892578125,0.0,0.0,0.0005030335159972,280.65234375,294.1499938964844,259.389404296875,258.76690673828125,261.3561096191406,259.463623046875,279.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-14.784867286682127,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
