time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445920,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8859558105469,0.0,0.0,0.0001007032697089,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8388977050781,0.0,0.0,0.0001060453578247,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.86480712890625,0.0,0.0,7.832476694602519e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.86505126953125,0.0,0.0,0.0001060454014805,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.892578125,0.0,0.0,0.0005030335159972,280.65234375,294.1499938964844,259.389404296875,258.76690673828125,261.3561096191406,259.463623046875,279.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-14.784867286682127,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8763427734375,0.0,0.0,0.000100551835203,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8299255371094,0.0,0.0,0.0001058858906617,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.85546875,0.0,0.0,7.82069910201244e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.855712890625,0.0,0.0,0.0001058859343174,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.88287353515625,0.0,0.0,0.0005022771074436,280.6430969238281,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.41815185546875,279.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-14.785748481750488,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8763427734375,0.0,0.0,0.000100551835203,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8299255371094,0.0,0.0,0.0001058858906617,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.85546875,0.0,0.0,7.82069910201244e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.855712890625,0.0,0.0,0.0001058859343174,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.88287353515625,0.0,0.0,0.0005022771074436,280.6430969238281,294.1499938964844,259.3481750488281,258.7271423339844,261.3183898925781,259.41815185546875,279.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-14.785748481750488,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,280.8715515136719,0.0,0.0,0.0001004804871627,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.825439453125,0.0,0.0,0.0001058107591234,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8507995605469,0.0,0.0,7.815149729140103e-05,290.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8510437011719,0.0,0.0,0.0001058107955032,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8780212402344,0.0,0.0,0.0005019207019358,280.6384582519531,294.1499938964844,259.3290405273437,258.70880126953125,261.2995300292969,259.3968811035156,279.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706040775403,1.4120122848737536e-08,0.0010705899912863,-0.0360284075140953,0.0,0.0,0.0,-0.0118127614259719,60.0,-14.78562068939209,-0.0,-7.814784197535118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.86676025390625,0.0,0.0,0.0001004112709779,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8209533691406,0.0,0.0,0.0001057378758559,290.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8461608886719,0.0,0.0,7.809766248101369e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.84637451171875,0.0,0.0,0.0001057379122357,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8731994628906,0.0,0.0,0.00050157494843,280.6338195800781,294.1499938964844,259.3110046386719,258.6915283203125,261.2807006835937,259.3763122558594,279.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698667028918,1.4033887829612013e-08,0.0010698526166379,-0.0358028635382652,0.0,0.0,0.0,-0.0117700109258294,60.0,-14.785234451293944,-0.0,-7.804022317259297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.857177734375,0.0,0.0,0.0001002812787191,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8119506835937,0.0,0.0,0.0001056009932653,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8368225097656,0.0,0.0,7.799655577400699e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8370666503906,0.0,0.0,0.0001056010223692,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.863525390625,0.0,0.0,0.0005009256419725,280.62457275390625,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.3379821777344,279.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-14.78324031829834,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.857177734375,0.0,0.0,0.0001002812787191,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8119506835937,0.0,0.0,0.0001056009932653,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8368225097656,0.0,0.0,7.799655577400699e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8370666503906,0.0,0.0,0.0001056010223692,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.863525390625,0.0,0.0,0.0005009256419725,280.62457275390625,294.1499938964844,259.2781677246094,258.660400390625,261.2431335449219,259.3379821777344,279.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-14.78324031829834,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8475952148437,0.0,0.0,0.0001001623313641,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.802978515625,0.0,0.0,0.0001054757303791,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8275451660156,0.0,0.0,7.790404197294265e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8277587890625,0.0,0.0,0.0001054757667589,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8538513183594,0.0,0.0,0.0005003314581699,280.6153564453125,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.30389404296875,279.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723720826419594e-08,0.0010672005591914,-0.034991580992937,0.0,0.0,0.0,-0.0116162486374378,60.0,-14.779451370239258,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.8475952148437,0.0,0.0,0.0001001623313641,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.802978515625,0.0,0.0,0.0001054757303791,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8275451660156,0.0,0.0,7.790404197294265e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8277587890625,0.0,0.0,0.0001054757667589,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8538513183594,0.0,0.0,0.0005003314581699,280.6153564453125,294.1499938964844,259.25,258.6340026855469,261.2057189941406,259.30389404296875,279.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723720826419594e-08,0.0010672005591914,-0.034991580992937,0.0,0.0,0.0,-0.0116162486374378,60.0,-14.779451370239258,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8380126953125,0.0,0.0,0.0001000389747787,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.79400634765625,0.0,0.0,0.0001053458327078,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8182373046875,0.0,0.0,7.780810119584203e-05,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8184509277344,0.0,0.0,0.0001053458690876,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8442077636719,0.0,0.0,0.0004997152718715,280.6061096191406,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2738647460937,279.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658999672159,1.3570030432674685e-08,0.0010658864630386,-0.0345895588397979,0.0,0.0,0.0,-0.0115400580689311,60.0,-14.772908210754396,-0.0,-7.746260877183887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8380126953125,0.0,0.0,0.0001000389747787,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.79400634765625,0.0,0.0,0.0001053458327078,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8182373046875,0.0,0.0,7.780810119584203e-05,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8184509277344,0.0,0.0,0.0001053458690876,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8442077636719,0.0,0.0,0.0004997152718715,280.6061096191406,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2738647460937,279.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658999672159,1.3570030432674685e-08,0.0010658864630386,-0.0345895588397979,0.0,0.0,0.0,-0.0115400580689311,60.0,-14.772908210754396,-0.0,-7.746260877183887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8284606933594,0.0,0.0,9.989683894673362e-05,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7850341796875,0.0,0.0,0.0001051961589837,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8089294433594,0.0,0.0,7.769755029585212e-05,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.80914306640625,0.0,0.0,0.0001051961953635,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8345642089844,0.0,0.0,0.0004990052548237,280.59686279296875,294.1499938964844,259.20672607421875,258.5953063964844,261.1318664550781,259.248046875,279.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643856367096,1.3392940090284357e-08,0.0010643722489476,-0.0341263115406036,0.0,0.0,0.0,-0.0114522678777575,60.0,-14.76141357421875,-0.0,-7.724265316255696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8284606933594,0.0,0.0,9.989683894673362e-05,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7850341796875,0.0,0.0,0.0001051961589837,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8089294433594,0.0,0.0,7.769755029585212e-05,290.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.80914306640625,0.0,0.0,0.0001051961953635,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8345642089844,0.0,0.0,0.0004990052548237,280.59686279296875,294.1499938964844,259.20672607421875,258.5953063964844,261.1318664550781,259.248046875,279.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643856367096,1.3392940090284357e-08,0.0010643722489476,-0.0341263115406036,0.0,0.0,0.0,-0.0114522678777575,60.0,-14.76141357421875,-0.0,-7.724265316255696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8236999511719,0.0,0.0,9.981934999814256e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7805480957031,0.0,0.0,0.0001051145591191,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8042907714844,0.0,0.0,7.763728353893384e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.80450439453125,0.0,0.0,0.0001051145954988,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.8297424316406,0.0,0.0,0.0004986182320863,280.5922241210937,294.1499938964844,259.1983642578125,258.5883178710937,261.1136169433594,259.2366027832031,279.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635601356625,1.3296395984241371e-08,0.0010635468643158,-0.0338737517595291,0.0,0.0,0.0,-0.011404407210648,60.0,-14.753707885742188,-0.0,-7.712287697358988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.81890869140625,0.0,0.0,9.973768464988098e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.77606201171875,0.0,0.0,0.0001050285573001,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7996520996094,0.0,0.0,7.757375715300441e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,280.79986572265625,0.0,0.0,0.0001050285936798,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.824951171875,0.0,0.0,0.0004982102545909,280.5876159667969,294.1499938964844,259.1908874511719,258.5823669433594,261.09552001953125,259.2261657714844,279.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626899311318,1.3194639159053168e-08,0.0010626767762005,-0.0336075462400913,0.0,0.0,0.0,-0.011353962123394,60.0,-14.74466609954834,-0.0,-7.699672721628303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.80938720703125,0.0,0.0,9.956274880096316e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.76708984375,0.0,0.0,0.0001048443446052,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7903747558594,0.0,0.0,7.743770402157679e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.79058837890625,0.0,0.0,0.000104844380985,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8153381347656,0.0,0.0,0.0004973364411853,280.578369140625,294.1499938964844,259.1785583496094,258.5732727050781,261.05963134765625,259.2078552246094,279.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608261218294,1.2976685503929277e-08,0.0010608131997287,-0.0330373458564281,0.0,0.0,0.0,-0.0112459138035774,60.0,-14.72302532196045,-0.0,-7.672687729609606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.80938720703125,0.0,0.0,9.956274880096316e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.76708984375,0.0,0.0,0.0001048443446052,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7903747558594,0.0,0.0,7.743770402157679e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.79058837890625,0.0,0.0,0.000104844380985,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8153381347656,0.0,0.0,0.0004973364411853,280.578369140625,294.1499938964844,259.1785583496094,258.5732727050781,261.05963134765625,259.2078552246094,279.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608261218294,1.2976685503929277e-08,0.0010608131997287,-0.0330373458564281,0.0,0.0,0.0,-0.0112459138035774,60.0,-14.72302532196045,-0.0,-7.672687729609606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.79986572265625,0.0,0.0,9.93740395642817e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.75811767578125,0.0,0.0,0.0001046456236508,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7810974121094,0.0,0.0,7.729092612862587e-05,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.78131103515625,0.0,0.0,0.0001046456600306,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.80572509765625,0.0,0.0,0.0004963937681168,280.56915283203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1931457519531,279.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588155128061,1.274156335995258e-08,0.001058802823536,-0.0324221886694431,0.0,0.0,0.0,-0.0111293541267514,60.0,-14.696537971496582,-0.0,-7.643630084430697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.79986572265625,0.0,0.0,9.93740395642817e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.75811767578125,0.0,0.0,0.0001046456236508,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7810974121094,0.0,0.0,7.729092612862587e-05,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.78131103515625,0.0,0.0,0.0001046456600306,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.80572509765625,0.0,0.0,0.0004963937681168,280.56915283203125,294.1499938964844,259.16949462890625,258.5677490234375,261.0242919921875,259.1931457519531,279.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588155128061,1.274156335995258e-08,0.001058802823536,-0.0324221886694431,0.0,0.0,0.0,-0.0111293541267514,60.0,-14.696537971496582,-0.0,-7.643630084430697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7903747558594,0.0,0.0,9.917263378156348e-05,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7491760253906,0.0,0.0,0.0001044335294864,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7718505859375,0.0,0.0,7.71342747611925e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.7720642089844,0.0,0.0,0.0001044335658662,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.796142578125,0.0,0.0,0.0004953877069056,280.5599365234375,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.18194580078125,279.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566696291789,1.2490622758321024e-08,0.0010566571727395,-0.0317656099796295,0.0,0.0,0.0,-0.0110049527138471,60.0,-14.665618896484377,-0.0,-7.612678132318251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7903747558594,0.0,0.0,9.917263378156348e-05,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7491760253906,0.0,0.0,0.0001044335294864,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7718505859375,0.0,0.0,7.71342747611925e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,280.7720642089844,0.0,0.0,0.0001044335658662,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.796142578125,0.0,0.0,0.0004953877069056,280.5599365234375,294.1499938964844,259.1634521484375,258.5655212402344,260.9895935058594,259.18194580078125,279.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566696291789,1.2490622758321024e-08,0.0010566571727395,-0.0317656099796295,0.0,0.0,0.0,-0.0110049527138471,60.0,-14.665618896484377,-0.0,-7.612678132318251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7808837890625,0.0,0.0,9.89606269286014e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7402038574219,0.0,0.0,0.0001042102812789,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7626037597656,0.0,0.0,7.696938700973988e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7627868652344,0.0,0.0,0.0001042103176587,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7865905761719,0.0,0.0,0.0004943287349306,280.5507202148437,294.1499938964844,259.16015625,258.5663146972656,260.9555053710937,259.17364501953125,279.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544108226895,1.2226482049015884e-08,0.0010543985990807,-0.0310744456946849,0.0,0.0,0.0,-0.0108740078285336,60.0,-14.631103515625,-0.0,-7.580165828358076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7808837890625,0.0,0.0,9.89606269286014e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7402038574219,0.0,0.0,0.0001042102812789,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7626037597656,0.0,0.0,7.696938700973988e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7627868652344,0.0,0.0,0.0001042103176587,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7865905761719,0.0,0.0,0.0004943287349306,280.5507202148437,294.1499938964844,259.16015625,258.5663146972656,260.9555053710937,259.17364501953125,279.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544108226895,1.2226482049015884e-08,0.0010543985990807,-0.0310744456946849,0.0,0.0,0.0,-0.0108740078285336,60.0,-14.631103515625,-0.0,-7.580165828358076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.776123046875,0.0,0.0,9.885090548777951e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7357482910156,0.0,0.0,0.000104094739072,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7579650878906,0.0,0.0,7.688404730288312e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7581787109375,0.0,0.0,0.0001040947754518,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.78179931640625,0.0,0.0,0.0004937806515954,280.5461120605469,294.1499938964844,259.1594543457031,258.5677185058594,260.9387512207031,259.170654296875,279.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532417800277,1.2089775403012482e-08,0.0010532297892495,-0.0307167153805494,0.0,0.0,0.0,-0.0108062364161014,60.0,-14.612431526184082,-0.0,-7.5633664664565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7713928222656,0.0,0.0,9.873953240457922e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7312927246094,0.0,0.0,0.0001039774579112,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7533569335937,0.0,0.0,7.679741975152865e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7535705566406,0.0,0.0,0.000103977487015,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.77703857421875,0.0,0.0,0.0004932243027724,280.54150390625,294.1499938964844,259.1593322753906,258.5697631835937,260.9221496582031,259.1681823730469,279.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520551586523,1.1951008183075372e-08,0.0010520431678742,-0.0303535815328359,0.0,0.0,0.0,-0.0107374442741274,60.0,-14.593132972717283,-0.0,-7.546332625452123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.761962890625,0.0,0.0,9.85112419584766e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.72235107421875,0.0,0.0,0.0001037370529957,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,280.744140625,0.0,0.0,7.661985728191212e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7443542480469,0.0,0.0,0.0001037370893754,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7675170898437,0.0,0.0,0.0004920838982798,280.5323181152344,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.1651916503906,279.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666574373236926e-08,0.0010496111353859,-0.0296092201024293,0.0,0.0,0.0,-0.0105964383110404,60.0,-14.552359580993652,-0.0,-7.511478372634883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.761962890625,0.0,0.0,9.85112419584766e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.72235107421875,0.0,0.0,0.0001037370529957,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,280.744140625,0.0,0.0,7.661985728191212e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7443542480469,0.0,0.0,0.0001037370893754,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7675170898437,0.0,0.0,0.0004920838982798,280.5323181152344,294.1499938964844,259.1607360839844,258.5756530761719,260.8894958496094,259.1651916503906,279.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666574373236926e-08,0.0010496111353859,-0.0296092201024293,0.0,0.0,0.0,-0.0105964383110404,60.0,-14.552359580993652,-0.0,-7.511478372634883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.75250244140625,0.0,0.0,9.827769827097654e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.71343994140625,0.0,0.0,0.0001034911256283,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.73492431640625,0.0,0.0,7.643821300007403e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.7351379394531,0.0,0.0,0.0001034911547321,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.75799560546875,0.0,0.0,0.0004909173585474,280.52313232421875,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.164306640625,279.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375599129337388e-08,0.0010471231071278,-0.0288476925343275,0.0,0.0,0.0,-0.010452190414071,60.0,-14.50924301147461,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.75250244140625,0.0,0.0,9.827769827097654e-05,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.71343994140625,0.0,0.0,0.0001034911256283,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.73492431640625,0.0,0.0,7.643821300007403e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.7351379394531,0.0,0.0,0.0001034911547321,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.75799560546875,0.0,0.0,0.0004909173585474,280.52313232421875,294.1499938964844,259.1641540527344,258.58367919921875,260.8575134277344,259.164306640625,279.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375599129337388e-08,0.0010471231071278,-0.0288476925343275,0.0,0.0,0.0,-0.010452190414071,60.0,-14.50924301147461,-0.0,-7.475906471654525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7431030273437,0.0,0.0,9.80404220172204e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7045288085937,0.0,0.0,0.0001032412619679,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7257385253906,0.0,0.0,7.625366561114788e-05,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7259521484375,0.0,0.0,0.0001032412910717,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.74853515625,0.0,0.0,0.0004897320759482,280.51397705078125,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.1656188964844,279.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.10799689423402e-08,0.0010445952648296,-0.0280739311128854,0.0,0.0,0.0,-0.0103056337684392,60.0,-14.46401023864746,-0.0,-7.43985140161385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7431030273437,0.0,0.0,9.80404220172204e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7045288085937,0.0,0.0,0.0001032412619679,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7257385253906,0.0,0.0,7.625366561114788e-05,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7259521484375,0.0,0.0,0.0001032412910717,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.74853515625,0.0,0.0,0.0004897320759482,280.51397705078125,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.1656188964844,279.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.10799689423402e-08,0.0010445952648296,-0.0280739311128854,0.0,0.0,0.0,-0.0103056337684392,60.0,-14.46401023864746,-0.0,-7.43985140161385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.73370361328125,0.0,0.0,9.780143591342494e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.69561767578125,0.0,0.0,0.0001029896011459,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7165832519531,0.0,0.0,7.606778672197834e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7167663574219,0.0,0.0,0.0001029896302497,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.7390441894531,0.0,0.0,0.0004885382950305,280.5048217773437,294.1499938964844,259.1758117675781,258.6048889160156,260.7959899902344,259.16851806640625,279.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.0782216008919931e-08,0.0010420492617413,-0.0272945612668991,0.0,0.0,0.0,-0.0101580256596207,60.0,-14.417433738708496,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.73370361328125,0.0,0.0,9.780143591342494e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.69561767578125,0.0,0.0,0.0001029896011459,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7165832519531,0.0,0.0,7.606778672197834e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7167663574219,0.0,0.0,0.0001029896302497,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.7390441894531,0.0,0.0,0.0004885382950305,280.5048217773437,294.1499938964844,259.1758117675781,258.6048889160156,260.7959899902344,259.16851806640625,279.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.0782216008919931e-08,0.0010420492617413,-0.0272945612668991,0.0,0.0,0.0,-0.0101580256596207,60.0,-14.417433738708496,-0.0,-7.403625090773859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.72900390625,0.0,0.0,9.768174641067162e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6911926269531,0.0,0.0,0.0001028635597322,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7120056152344,0.0,0.0,7.597469812026247e-05,290.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7121887207031,0.0,0.0,0.000102863588836,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,280.7343139648437,0.0,0.0,0.0004879404441453,280.500244140625,294.1499938964844,259.1795654296875,258.6110534667969,260.78106689453125,259.1705627441406,279.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633092628609122e-08,0.0010407741647213,-0.0269042123109102,0.0,0.0,0.0,-0.0100840982049703,60.0,-14.393693923950195,-0.0,-7.38551548806754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7243347167969,0.0,0.0,9.756225335877387e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6867370605469,0.0,0.0,0.0001027377293212,290.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7074279785156,0.0,0.0,7.58817550376989e-05,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7076110839844,0.0,0.0,0.000102737758425,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7296142578125,0.0,0.0,0.0004873435536865,280.49566650390625,294.1499938964844,259.18359375,258.61749267578125,260.766357421875,259.1729736328125,279.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484213497363726e-08,0.0010395011631771,-0.0265144910663366,0.0,0.0,0.0,-0.0100102927535772,60.0,-14.3697509765625,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7149658203125,0.0,0.0,9.732462785905228e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6778564453125,0.0,0.0,0.0001024874945869,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6982727050781,0.0,0.0,7.569693843834102e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.698486328125,0.0,0.0,0.0001024875236907,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7201843261719,0.0,0.0,0.0004861565539613,280.4865417480469,294.1499938964844,259.1922912597656,258.63104248046875,260.73748779296875,259.1786499023437,279.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188154320189824e-08,0.0010369695955887,-0.0257394611835479,0.0,0.0,0.0,-0.0098635237663984,60.0,-14.321477890014648,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7149658203125,0.0,0.0,9.732462785905228e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6778564453125,0.0,0.0,0.0001024874945869,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6982727050781,0.0,0.0,7.569693843834102e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.698486328125,0.0,0.0,0.0001024875236907,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.7201843261719,0.0,0.0,0.0004861565539613,280.4865417480469,294.1499938964844,259.1922912597656,258.63104248046875,260.73748779296875,259.1786499023437,279.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188154320189824e-08,0.0010369695955887,-0.0257394611835479,0.0,0.0,0.0,-0.0098635237663984,60.0,-14.321477890014648,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.70562744140625,0.0,0.0,9.708997822599486e-05,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.66900634765625,0.0,0.0,0.0001022403957904,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.68914794921875,0.0,0.0,7.551442831754684e-05,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6893310546875,0.0,0.0,0.0001022404248942,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7107849121094,0.0,0.0,0.0004849844262935,280.4774169921875,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,279.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580239973975e-09,0.0010344698093831,-0.0249740872532129,0.0,0.0,0.0,-0.0097185922786593,60.0,-14.272994995117188,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.70562744140625,0.0,0.0,9.708997822599486e-05,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.66900634765625,0.0,0.0,0.0001022403957904,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.68914794921875,0.0,0.0,7.551442831754684e-05,290.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6893310546875,0.0,0.0,0.0001022404248942,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7107849121094,0.0,0.0,0.0004849844262935,280.4774169921875,294.1499938964844,259.2016906738281,258.645263671875,260.7093505859375,259.1853332519531,279.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344797046855,9.89580239973975e-09,0.0010344698093831,-0.0249740872532129,0.0,0.0,0.0,-0.0097185922786593,60.0,-14.272994995117188,-0.0,-7.296302584336446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
