time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448260,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6963195800781,0.0,0.0,9.686014527687804e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.66015625,0.0,0.0,0.0001019983756123,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6800537109375,0.0,0.0,7.533567259088159e-05,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.68023681640625,0.0,0.0,0.0001019984047161,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7013854980469,0.0,0.0,0.0004838363674934,280.46832275390625,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,279.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.60945278905001e-09,0.0010320212459191,-0.0242243912070989,0.0,0.0,0.0,-0.0095766372978687,60.0,-14.224757194519045,-0.0,-7.261800050173407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6963195800781,0.0,0.0,9.686014527687804e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.66015625,0.0,0.0,0.0001019983756123,290.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6800537109375,0.0,0.0,7.533567259088159e-05,290.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.68023681640625,0.0,0.0,0.0001019984047161,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7013854980469,0.0,0.0,0.0004838363674934,280.46832275390625,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,279.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.60945278905001e-09,0.0010320212459191,-0.0242243912070989,0.0,0.0,0.0,-0.0095766372978687,60.0,-14.224757194519045,-0.0,-7.261800050173407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.68701171875,0.0,0.0,9.663587843533604e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6513061523437,0.0,0.0,0.00010176221258,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6709289550781,0.0,0.0,7.516123878303915e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.671142578125,0.0,0.0,0.0001017622344079,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6920166015625,0.0,0.0,0.0004827161028515,280.459228515625,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,279.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330037187282867e-09,0.0010296320542693,-0.0234928075224161,0.0,0.0,0.0,-0.0094381188973784,60.0,-14.177053451538086,-0.0,-7.22821198451129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.68701171875,0.0,0.0,9.663587843533604e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6513061523437,0.0,0.0,0.00010176221258,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6709289550781,0.0,0.0,7.516123878303915e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.671142578125,0.0,0.0,0.0001017622344079,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6920166015625,0.0,0.0,0.0004827161028515,280.459228515625,294.1499938964844,259.2215270996094,258.6745300292969,260.65533447265625,259.2009582519531,279.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029641367495,9.330037187282867e-09,0.0010296320542693,-0.0234928075224161,0.0,0.0,0.0,-0.0094381188973784,60.0,-14.177053451538086,-0.0,-7.22821198451129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6823425292969,0.0,0.0,9.652657172409818e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6468811035156,0.0,0.0,0.0001016471069306,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6664123535156,0.0,0.0,7.507622649427503e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.6665954589844,0.0,0.0,0.0001016471287584,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6873474121094,0.0,0.0,0.0004821701149921,280.4546813964844,294.1499938964844,259.2265319824219,258.6817932128906,260.642333984375,259.2051696777344,279.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284767486155,9.193852790190249e-09,0.001028467551805,-0.0231362264603376,0.0,0.0,0.0,-0.0093706063926219,60.0,-14.15361213684082,-0.0,-7.211869501588809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6777038574219,0.0,0.0,9.641909127822146e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.6424560546875,0.0,0.0,0.0001015339221339,290.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.661865234375,0.0,0.0,7.499263301724568e-05,290.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6620483398437,0.0,0.0,0.0001015339512377,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6826477050781,0.0,0.0,0.0004816332075279,280.4501342773437,294.1499938964844,259.2314453125,258.68896484375,260.6294860839844,259.2094421386719,279.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994479438732e-09,0.0010273224906995,-0.0227855984121561,0.0,0.0,0.0,-0.0093042226508259,60.0,-14.130435943603516,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6684265136719,0.0,0.0,9.621081699151546e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6336364746094,0.0,0.0,0.0001013146029436,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6528015136719,0.0,0.0,7.48306410969235e-05,290.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6529541015625,0.0,0.0,0.0001013146320474,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6733093261719,0.0,0.0,0.0004805928620044,280.4410400390625,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,279.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-14.085150718688965,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6684265136719,0.0,0.0,9.621081699151546e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6336364746094,0.0,0.0,0.0001013146029436,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6528015136719,0.0,0.0,7.48306410969235e-05,290.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6529541015625,0.0,0.0,0.0001013146320474,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6733093261719,0.0,0.0,0.0004805928620044,280.4410400390625,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,279.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800461692715089e-09,0.0010251036146655,-0.0221061389893293,0.0,0.0,0.0,-0.0091755855828523,60.0,-14.085150718688965,-0.0,-7.164765492007066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6591796875,0.0,0.0,9.601181955076754e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.62481689453125,0.0,0.0,0.0001011050480883,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.64373779296875,0.0,0.0,7.467585965059698e-05,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6438903808594,0.0,0.0,0.0001011050699162,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6640014648437,0.0,0.0,0.0004795988206751,280.4319763183594,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.22662353515625,279.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-14.041543006896973,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6591796875,0.0,0.0,9.601181955076754e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.62481689453125,0.0,0.0,0.0001011050480883,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.64373779296875,0.0,0.0,7.467585965059698e-05,290.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6438903808594,0.0,0.0,0.0001011050699162,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6640014648437,0.0,0.0,0.0004795988206751,280.4319763183594,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.22662353515625,279.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552527575034219e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-14.041543006896973,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6499328613281,0.0,0.0,9.582321945345028e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.6159973144531,0.0,0.0,0.0001009064508252,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6346740722656,0.0,0.0,7.452917634509504e-05,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6348571777344,0.0,0.0,0.0001009064726531,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6546936035156,0.0,0.0,0.0004786567296832,280.42291259765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,279.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756086228097e-09,0.0010209743632003,-0.0208415761590003,0.0,0.0,0.0,-0.0089361909776926,60.0,-13.9999418258667,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6499328613281,0.0,0.0,9.582321945345028e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,280.6159973144531,0.0,0.0,0.0001009064508252,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6346740722656,0.0,0.0,7.452917634509504e-05,290.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6348571777344,0.0,0.0,0.0001009064726531,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6546936035156,0.0,0.0,0.0004786567296832,280.42291259765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.2349548339844,279.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756086228097e-09,0.0010209743632003,-0.0208415761590003,0.0,0.0,0.0,-0.0089361909776926,60.0,-13.9999418258667,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.64068603515625,0.0,0.0,9.564580250298604e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6072082519531,0.0,0.0,0.0001007196187856,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6256408691406,0.0,0.0,7.439118780894205e-05,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6258239746094,0.0,0.0,0.0001007196406135,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6454162597656,0.0,0.0,0.000477770488942,280.4138488769531,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,279.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627014368772,0.0,0.0,0.0,-0.0088266097009181,60.0,-13.960640907287598,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.64068603515625,0.0,0.0,9.564580250298604e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6072082519531,0.0,0.0,0.0001007196187856,290.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6256408691406,0.0,0.0,7.439118780894205e-05,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6258239746094,0.0,0.0,0.0001007196406135,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6454162597656,0.0,0.0,0.000477770488942,280.4138488769531,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,279.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627014368772,0.0,0.0,0.0,-0.0088266097009181,60.0,-13.960640907287598,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6360778808594,0.0,0.0,9.556142322253436e-05,291.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,280.6028137207031,0.0,0.0,0.0001006307575153,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6211242675781,0.0,0.0,7.43255513953045e-05,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.62127685546875,0.0,0.0,0.0001006307793431,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6407470703125,0.0,0.0,0.0004773489781655,280.4093322753906,294.1499938964844,259.2680969238281,258.74322509765625,260.52130126953125,259.2464599609375,279.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991386219430296e-09,0.0010181851685047,-0.0199873726814985,0.0,0.0,0.0,-0.0087744919583201,60.0,-13.94194221496582,-0.0,-7.068372553931114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6314697265625,0.0,0.0,9.54800852923654e-05,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.5984191894531,0.0,0.0,0.0001005451122182,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.6166076660156,0.0,0.0,7.426229421980679e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.61676025390625,0.0,0.0,0.0001005451340461,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.6361083984375,0.0,0.0,0.0004769427177961,280.4048156738281,294.1499938964844,259.2707214355469,258.7474365234375,260.510009765625,259.2499694824219,279.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173266055062,7.890056608061968e-09,0.0010173186892643,-0.0197219960391521,0.0,0.0,0.0,-0.0087242582812905,60.0,-13.923846244812012,-0.0,-7.056346618128373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,280.62225341796875,0.0,0.0,9.532707190373912e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.589599609375,0.0,0.0,0.0001003839788609,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6075744628906,0.0,0.0,7.414328138111159e-05,290.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6077575683594,0.0,0.0,0.0001003840079647,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6268615722656,0.0,0.0,0.0004761783930007,280.395751953125,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562561035156,279.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015696208924,7.699422432949632e-09,0.0010156885255128,-0.0192227251827716,0.0,0.0,0.0,-0.0086297523230314,60.0,-13.8899564743042,-0.0,-7.03374851696026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,280.62225341796875,0.0,0.0,9.532707190373912e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.589599609375,0.0,0.0,0.0001003839788609,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6075744628906,0.0,0.0,7.414328138111159e-05,290.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6077575683594,0.0,0.0,0.0001003840079647,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6268615722656,0.0,0.0,0.0004761783930007,280.395751953125,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562561035156,279.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015696208924,7.699422432949632e-09,0.0010156885255128,-0.0192227251827716,0.0,0.0,0.0,-0.0086297523230314,60.0,-13.8899564743042,-0.0,-7.03374851696026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6130676269531,0.0,0.0,9.518658771412448e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.580810546875,0.0,0.0,0.0001002360440907,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5985717773437,0.0,0.0,7.40340183256194e-05,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5987243652344,0.0,0.0,0.0001002360659185,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6175842285156,0.0,0.0,0.0004754766414407,280.38671875,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.261474609375,279.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524396217206686e-09,0.0010141918901354,-0.0187643188983201,0.0,0.0,0.0,-0.0085429837927222,60.0,-13.859212875366213,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6130676269531,0.0,0.0,9.518658771412448e-05,291.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.580810546875,0.0,0.0,0.0001002360440907,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5985717773437,0.0,0.0,7.40340183256194e-05,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5987243652344,0.0,0.0,0.0001002360659185,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.6175842285156,0.0,0.0,0.0004754766414407,280.38671875,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.261474609375,279.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524396217206686e-09,0.0010141918901354,-0.0187643188983201,0.0,0.0,0.0,-0.0085429837927222,60.0,-13.859212875366213,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6038513183594,0.0,0.0,9.505914931651203e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.572021484375,0.0,0.0,0.0001001018463284,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.58953857421875,0.0,0.0,7.393489795504138e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5897216796875,0.0,0.0,0.0001001018681563,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6083374023437,0.0,0.0,0.0004748400533571,280.377685546875,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.265380859375,279.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-13.83173656463623,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6038513183594,0.0,0.0,9.505914931651203e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.572021484375,0.0,0.0,0.0001001018463284,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.58953857421875,0.0,0.0,7.393489795504138e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5897216796875,0.0,0.0,0.0001001018681563,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.6083374023437,0.0,0.0,0.0004748400533571,280.377685546875,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.265380859375,279.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-13.83173656463623,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5946655273437,0.0,0.0,9.494475671090186e-05,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.563232421875,0.0,0.0,9.998138557421044e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5805358886719,0.0,0.0,7.384592754533514e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5806884765625,0.0,0.0,9.998140740208328e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5990905761719,0.0,0.0,0.0004742686287499,280.36865234375,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.2677917480469,279.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-13.807722091674805,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5946655273437,0.0,0.0,9.494475671090186e-05,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.563232421875,0.0,0.0,9.998138557421044e-05,290.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5805358886719,0.0,0.0,7.384592754533514e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5806884765625,0.0,0.0,9.998140740208328e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5990905761719,0.0,0.0,0.0004742686287499,280.36865234375,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.2677917480469,279.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-13.807722091674805,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.590087890625,0.0,0.0,9.489236254012212e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.558837890625,0.0,0.0,9.992620471166448e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5760192871094,0.0,0.0,7.38051749067381e-05,290.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5762023925781,0.0,0.0,9.992623381549492e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.594482421875,0.0,0.0,0.0004740068980026,280.3641357421875,294.1499938964844,259.2721252441406,258.7584228515625,260.4136962890625,259.26837158203125,279.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157828996184889e-09,0.0010110572911798,-0.0178042184561491,0.0,0.0,0.0,-0.0083612604066729,60.0,-13.797077178955078,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5854797363281,0.0,0.0,9.484323527431116e-05,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.554443359375,0.0,0.0,9.987447265302762e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.571533203125,0.0,0.0,7.376696157734841e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5716857910156,0.0,0.0,9.987449448090048e-05,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.58984375,0.0,0.0,0.0004737614945042,280.359619140625,294.1499938964844,259.26922607421875,258.7559814453125,260.4034423828125,259.2684936523437,279.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096622844926514e-09,0.0010105338878929,-0.017643904313445,0.0,0.0,0.0,-0.0083309179171919,60.0,-13.787368774414062,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.5762939453125,0.0,0.0,9.475441765971482e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.545654296875,0.0,0.0,9.978094749385492e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5625305175781,0.0,0.0,7.369788363575935e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.56268310546875,0.0,0.0,9.978096932172777e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.58062744140625,0.0,0.0,0.0004733178648166,280.3505554199219,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,279.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985975353757112e-09,0.0010095876641571,-0.0173540879040956,0.0,0.0,0.0,-0.0082760648801922,60.0,-13.770624160766602,-0.0,-6.949497333152976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.5762939453125,0.0,0.0,9.475441765971482e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.545654296875,0.0,0.0,9.978094749385492e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5625305175781,0.0,0.0,7.369788363575935e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.56268310546875,0.0,0.0,9.978096932172777e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.58062744140625,0.0,0.0,0.0004733178648166,280.3505554199219,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,279.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985975353757112e-09,0.0010095876641571,-0.0173540879040956,0.0,0.0,0.0,-0.0082760648801922,60.0,-13.770624160766602,-0.0,-6.949497333152976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.567138671875,0.0,0.0,9.467810014029963e-05,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.536865234375,0.0,0.0,9.970058454200624e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.55352783203125,0.0,0.0,7.363852637354285e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5536804199219,0.0,0.0,9.97006063698791e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5713806152344,0.0,0.0,0.0004729366337414,280.3415222167969,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.2640991210937,279.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087814880535,6.890896742106633e-09,0.0010087746195495,-0.017105046659708,0.0,0.0,0.0,-0.0082289297133684,60.0,-13.75795555114746,-0.0,-6.938307706150226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.567138671875,0.0,0.0,9.467810014029963e-05,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.536865234375,0.0,0.0,9.970058454200624e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.55352783203125,0.0,0.0,7.363852637354285e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5536804199219,0.0,0.0,9.97006063698791e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5713806152344,0.0,0.0,0.0004729366337414,280.3415222167969,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.2640991210937,279.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087814880535,6.890896742106633e-09,0.0010087746195495,-0.017105046659708,0.0,0.0,0.0,-0.0082289297133684,60.0,-13.75795555114746,-0.0,-6.938307706150226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5579528808594,0.0,0.0,9.461450827075168e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.5280456542969,0.0,0.0,9.963361662812532e-05,290.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.54449462890625,0.0,0.0,7.358907168963924e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5446472167969,0.0,0.0,9.963363845599817e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5621337890625,0.0,0.0,0.0004726189945358,280.3324584960937,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.258544921875,279.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081039508804,6.8116734475154325e-09,0.0010080971987918,-0.0168975330889225,0.0,0.0,0.0,-0.0081896558403968,60.0,-13.749042510986328,-0.0,-6.92899106979894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5579528808594,0.0,0.0,9.461450827075168e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.5280456542969,0.0,0.0,9.963361662812532e-05,290.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.54449462890625,0.0,0.0,7.358907168963924e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5446472167969,0.0,0.0,9.963363845599817e-05,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5621337890625,0.0,0.0,0.0004726189945358,280.3324584960937,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.258544921875,279.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081039508804,6.8116734475154325e-09,0.0010080971987918,-0.0168975330889225,0.0,0.0,0.0,-0.0081896558403968,60.0,-13.749042510986328,-0.0,-6.92899106979894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5487670898437,0.0,0.0,9.456483530811964e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5192565917969,0.0,0.0,9.958130249287932e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5354919433594,0.0,0.0,7.355042907875031e-05,290.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.53564453125,0.0,0.0,9.95813315967098e-05,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.55291748046875,0.0,0.0,0.0004723708552774,280.32342529296875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510986328125,279.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749783842963097e-09,0.0010075678583234,-0.0167354214936494,0.0,0.0,0.0,-0.0081589743494987,60.0,-13.74301052093506,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5487670898437,0.0,0.0,9.456483530811964e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5192565917969,0.0,0.0,9.958130249287932e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5354919433594,0.0,0.0,7.355042907875031e-05,290.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.53564453125,0.0,0.0,9.95813315967098e-05,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.55291748046875,0.0,0.0,0.0004723708552774,280.32342529296875,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.2510986328125,279.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749783842963097e-09,0.0010075678583234,-0.0167354214936494,0.0,0.0,0.0,-0.0081589743494987,60.0,-13.74301052093506,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.544189453125,0.0,0.0,9.454405517317356e-05,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5148620605469,0.0,0.0,9.955942368833348e-05,290.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5309753417969,0.0,0.0,7.353426917688921e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.5311279296875,0.0,0.0,9.955944551620632e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5483093261719,0.0,0.0,0.0004722670419141,280.3188781738281,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.2466735839844,279.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723895218385678e-09,0.0010073465527966,-0.0166676081717014,0.0,0.0,0.0,-0.0081461397930979,60.0,-13.741034507751465,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.5395812988281,0.0,0.0,9.452604717807844e-05,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.51043701171875,0.0,0.0,9.954046254279092e-05,290.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5264892578125,0.0,0.0,7.352026295848191e-05,290.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.5266418457031,0.0,0.0,9.954048437066376e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5436706542969,0.0,0.0,0.000472177111078,280.3143615722656,294.1499938964844,259.2071533203125,258.69195556640625,260.30340576171875,259.24188232421875,279.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.70146826919904e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-13.739588737487791,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5303955078125,0.0,0.0,9.4497598183807e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5016174316406,0.0,0.0,9.951050014933573e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5174560546875,0.0,0.0,7.349813677137718e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5176086425781,0.0,0.0,9.951052197720855e-05,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.5344543457031,0.0,0.0,0.0004720349970739,280.3052978515625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.231201171875,279.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666023288914857e-09,0.0010068515548482,-0.0165160186588764,0.0,0.0,0.0,-0.0081174504011869,60.0,-13.738280296325684,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5303955078125,0.0,0.0,9.4497598183807e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5016174316406,0.0,0.0,9.951050014933573e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.5174560546875,0.0,0.0,7.349813677137718e-05,290.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.5176086425781,0.0,0.0,9.951052197720855e-05,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.5344543457031,0.0,0.0,0.0004720349970739,280.3052978515625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.231201171875,279.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666023288914857e-09,0.0010068515548482,-0.0165160186588764,0.0,0.0,0.0,-0.0081174504011869,60.0,-13.738280296325684,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5212097167969,0.0,0.0,9.447758202441035e-05,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.4927978515625,0.0,0.0,9.948942897608504e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5084533691406,0.0,0.0,7.348256622208282e-05,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5085754394531,0.0,0.0,9.948945080395788e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.52520751953125,0.0,0.0,0.0004719350254163,280.2962341308594,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2193298339844,279.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641092120673875e-09,0.0010066383983939,-0.0164507143199443,0.0,0.0,0.0,-0.0081050908192992,60.0,-13.73875617980957,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
