time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450600,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5212097167969,0.0,0.0,9.447758202441035e-05,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.4927978515625,0.0,0.0,9.948942897608504e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5084533691406,0.0,0.0,7.348256622208282e-05,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5085754394531,0.0,0.0,9.948945080395788e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.52520751953125,0.0,0.0,0.0004719350254163,280.2962341308594,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2193298339844,279.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641092120673875e-09,0.0010066383983939,-0.0164507143199443,0.0,0.0,0.0,-0.0081050908192992,60.0,-13.73875617980957,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.51202392578125,0.0,0.0,9.446509648114444e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4839782714844,0.0,0.0,9.94762813206762e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4994201660156,0.0,0.0,7.34728600946255e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4995422363281,0.0,0.0,9.947630314854904e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.5159606933594,0.0,0.0,0.0004718726268038,280.2871398925781,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.2062683105469,279.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.625538784277296e-09,0.0010065054520964,-0.0164099745452404,0.0,0.0,0.0,-0.0080973803997039,60.0,-13.740962028503418,-0.0,-6.90712624873413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.51202392578125,0.0,0.0,9.446509648114444e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4839782714844,0.0,0.0,9.94762813206762e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4994201660156,0.0,0.0,7.34728600946255e-05,290.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4995422363281,0.0,0.0,9.947630314854904e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.5159606933594,0.0,0.0,0.0004718726268038,280.2871398925781,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.2062683105469,279.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.625538784277296e-09,0.0010065054520964,-0.0164099745452404,0.0,0.0,0.0,-0.0080973803997039,60.0,-13.740962028503418,-0.0,-6.90712624873413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5028381347656,0.0,0.0,9.44591374718584e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4751281738281,0.0,0.0,9.947000216925515e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4903869628906,0.0,0.0,7.346821803366765e-05,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4905090332031,0.0,0.0,9.9470023997128e-05,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.5067443847656,0.0,0.0,0.0004718428535852,280.2780456542969,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,279.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.618115833134652e-09,0.0010064418893307,-0.0163905285298824,0.0,0.0,0.0,-0.008093699812889,60.0,-13.74463176727295,-0.0,-6.906255123340088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5028381347656,0.0,0.0,9.44591374718584e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4751281738281,0.0,0.0,9.947000216925515e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4903869628906,0.0,0.0,7.346821803366765e-05,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4905090332031,0.0,0.0,9.9470023997128e-05,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.5067443847656,0.0,0.0,0.0004718428535852,280.2780456542969,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.192138671875,279.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.618115833134652e-09,0.0010064418893307,-0.0163905285298824,0.0,0.0,0.0,-0.008093699812889,60.0,-13.74463176727295,-0.0,-6.906255123340088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.49822998046875,0.0,0.0,9.445834439247848e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.470703125,0.0,0.0,9.946917271008716e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.48583984375,0.0,0.0,7.346760685322806e-05,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4859924316406,0.0,0.0,9.946918726200238e-05,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.5021057128906,0.0,0.0,0.0004718389245681,280.27349853515625,294.1499938964844,259.1303405761719,258.6080017089844,260.2152404785156,259.1846923828125,279.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617132619624044e-09,0.0010064335074275,-0.0163879543542861,0.0,0.0,0.0,-0.0080932127311825,60.0,-13.746994018554688,-0.0,-6.906140015416895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,280.49365234375,0.0,0.0,9.44590210565366e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4662780761719,0.0,0.0,9.946988575393334e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.4813232421875,0.0,0.0,7.346813072217628e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4814758300781,0.0,0.0,9.946990758180618e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4974975585937,0.0,0.0,0.0004718423006124,280.2689514160156,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.1770324707031,279.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617979941836438e-09,0.0010064407251775,-0.0163901727646589,0.0,0.0,0.0,-0.0080936327576637,60.0,-13.749648094177246,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,280.48443603515625,0.0,0.0,9.446422336623073e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4573974609375,0.0,0.0,9.947536455001682e-05,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4722900390625,0.0,0.0,7.347217615460977e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.472412109375,0.0,0.0,9.947538637788966e-05,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4882202148437,0.0,0.0,0.000471868290333,280.25982666015625,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,279.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.624466308835508e-09,0.0010064961388707,-0.0164071638137102,0.0,0.0,0.0,-0.0080968476831913,60.0,-13.755738258361816,-0.0,-6.9070004826699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,280.48443603515625,0.0,0.0,9.446422336623073e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4573974609375,0.0,0.0,9.947536455001682e-05,290.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4722900390625,0.0,0.0,7.347217615460977e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.472412109375,0.0,0.0,9.947538637788966e-05,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4882202148437,0.0,0.0,0.000471868290333,280.25982666015625,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,279.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.624466308835508e-09,0.0010064961388707,-0.0164071638137102,0.0,0.0,0.0,-0.0080968476831913,60.0,-13.755738258361816,-0.0,-6.9070004826699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4752197265625,0.0,0.0,9.447401680517942e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4485168457031,0.0,0.0,9.948567458195612e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4632263183594,0.0,0.0,7.347979408223182e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.4633483886719,0.0,0.0,9.948568913387136e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.4789733886719,0.0,0.0,0.0004719171847682,280.2507019042969,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444702148437,279.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636666327608509e-09,0.001006600446999,-0.0164391212165355,0.0,0.0,0.0,-0.0081028956919908,60.0,-13.762798309326172,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4752197265625,0.0,0.0,9.447401680517942e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4485168457031,0.0,0.0,9.948567458195612e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4632263183594,0.0,0.0,7.347979408223182e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.4633483886719,0.0,0.0,9.948568913387136e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.4789733886719,0.0,0.0,0.0004719171847682,280.2507019042969,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444702148437,279.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636666327608509e-09,0.001006600446999,-0.0164391212165355,0.0,0.0,0.0,-0.0081028956919908,60.0,-13.762798309326172,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.46600341796875,0.0,0.0,9.448808123124763e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.43963623046875,0.0,0.0,9.95004884316586e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4541320800781,0.0,0.0,7.349073712248355e-05,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.45428466796875,0.0,0.0,9.950050298357382e-05,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4696960449219,0.0,0.0,0.0004719874705187,280.2415771484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,279.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654194528721291e-09,0.0010067503899335,-0.0164850354194641,0.0,0.0,0.0,-0.008111584931612,60.0,-13.770752906799316,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.46600341796875,0.0,0.0,9.448808123124763e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.43963623046875,0.0,0.0,9.95004884316586e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4541320800781,0.0,0.0,7.349073712248355e-05,290.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.45428466796875,0.0,0.0,9.950050298357382e-05,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4696960449219,0.0,0.0,0.0004719874705187,280.2415771484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,279.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067570256069,6.654194528721291e-09,0.0010067503899335,-0.0164850354194641,0.0,0.0,0.0,-0.008111584931612,60.0,-13.770752906799316,-0.0,-6.910490668587954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4567565917969,0.0,0.0,9.450572542846204e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4307556152344,0.0,0.0,9.95190639514476e-05,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.445068359375,0.0,0.0,7.350445230258629e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4451904296875,0.0,0.0,9.951907850336283e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4604187011719,0.0,0.0,0.0004720755969174,280.2324523925781,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093444824219,279.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676177832787289e-09,0.001006938284263,-0.0165426172316074,0.0,0.0,0.0,-0.0081224832683801,60.0,-13.77938461303711,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4567565917969,0.0,0.0,9.450572542846204e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4307556152344,0.0,0.0,9.95190639514476e-05,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.445068359375,0.0,0.0,7.350445230258629e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4451904296875,0.0,0.0,9.951907850336283e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4604187011719,0.0,0.0,0.0004720755969174,280.2324523925781,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093444824219,279.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676177832787289e-09,0.001006938284263,-0.0165426172316074,0.0,0.0,0.0,-0.0081224832683801,60.0,-13.77938461303711,-0.0,-6.913071359804236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4521484375,0.0,0.0,9.451562073081732e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4263000488281,0.0,0.0,9.952948312275112e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.4405212402344,0.0,0.0,7.35121502657421e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4406433105469,0.0,0.0,9.952950495062396e-05,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.4557800292969,0.0,0.0,0.0004721250443253,280.2278747558594,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1002502441406,279.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885119665016646e-09,0.0010070437565445,-0.0165749266743659,0.0,0.0,0.0,-0.008128598332405,60.0,-13.78395938873291,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4475402832031,0.0,0.0,9.452639642404392e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4218444824219,0.0,0.0,9.954082634067164e-05,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4359741210937,0.0,0.0,7.352053216891363e-05,290.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.43609619140625,0.0,0.0,9.954084816854448e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4511413574219,0.0,0.0,0.000472178828204,280.2232666015625,294.1499938964844,259.02496337890625,258.4891662597656,260.1080322265625,259.0910339355469,279.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701934562869383e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352517008781,60.0,-13.78867244720459,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.43829345703125,0.0,0.0,9.454978862777352e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.41290283203125,0.0,0.0,9.956547000911088e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4268798828125,0.0,0.0,7.35387293389067e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.427001953125,0.0,0.0,9.95654845610261e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4418640136719,0.0,0.0,0.0004722957091871,280.214111328125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,279.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108635496078e-09,0.0010074077872559,-0.0166864451020956,0.0,0.0,0.0,-0.008149703964591,60.0,-13.79842472076416,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.43829345703125,0.0,0.0,9.454978862777352e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.41290283203125,0.0,0.0,9.956547000911088e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4268798828125,0.0,0.0,7.35387293389067e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.427001953125,0.0,0.0,9.95654845610261e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4418640136719,0.0,0.0,0.0004722957091871,280.214111328125,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.0723571777344,279.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108635496078e-09,0.0010074077872559,-0.0166864451020956,0.0,0.0,0.0,-0.008149703964591,60.0,-13.79842472076416,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4290466308594,0.0,0.0,9.457515261601657e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4039611816406,0.0,0.0,9.959218004951254e-05,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4177551269531,0.0,0.0,7.355845445999876e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4179077148437,0.0,0.0,9.959219460142776e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4325561523437,0.0,0.0,0.0004724224272649,280.2049255371094,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,279.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-13.808510780334473,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4290466308594,0.0,0.0,9.457515261601657e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4039611816406,0.0,0.0,9.959218004951254e-05,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4177551269531,0.0,0.0,7.355845445999876e-05,290.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4179077148437,0.0,0.0,9.959219460142776e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4325561523437,0.0,0.0,0.0004724224272649,280.2049255371094,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,279.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762692628115019e-09,0.0010076781036332,-0.0167692340910434,0.0,0.0,0.0,-0.0081653725355863,60.0,-13.808510780334473,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4197692871094,0.0,0.0,9.460198634769768e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.39501953125,0.0,0.0,9.96204325929284e-05,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4086608886719,0.0,0.0,7.357932190643623e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4087829589844,0.0,0.0,9.962044714484364e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4232482910156,0.0,0.0,0.0004725564504042,280.1957397460937,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,279.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-13.818804740905762,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4197692871094,0.0,0.0,9.460198634769768e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.39501953125,0.0,0.0,9.96204325929284e-05,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4086608886719,0.0,0.0,7.357932190643623e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4087829589844,0.0,0.0,9.962044714484364e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4232482910156,0.0,0.0,0.0004725564504042,280.1957397460937,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,279.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123663832532e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-13.818804740905762,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4105224609375,0.0,0.0,9.46294967434369e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3860778808594,0.0,0.0,9.964939818019047e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3995056152344,0.0,0.0,7.360072049777955e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.399658203125,0.0,0.0,9.964942000806332e-05,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4139404296875,0.0,0.0,0.0004726938495878,280.1865234375,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,279.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-13.829150199890137,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4105224609375,0.0,0.0,9.46294967434369e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3860778808594,0.0,0.0,9.964939818019047e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3995056152344,0.0,0.0,7.360072049777955e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.399658203125,0.0,0.0,9.964942000806332e-05,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,280.4139404296875,0.0,0.0,0.0004726938495878,280.1865234375,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,279.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-13.829150199890137,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.4058837890625,0.0,0.0,9.464337927056476e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.381591796875,0.0,0.0,9.966402285499498e-05,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,280.3949584960937,0.0,0.0,7.361152529483661e-05,290.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.39508056640625,0.0,0.0,9.966404468286784e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4093017578125,0.0,0.0,0.0004727632331196,280.18194580078125,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,279.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-13.83431339263916,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4012451171875,0.0,0.0,9.465712355449796e-05,291.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3771057128906,0.0,0.0,9.96784947346896e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,280.390380859375,0.0,0.0,7.362220640061423e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3905029296875,0.0,0.0,9.967850928660482e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4046325683594,0.0,0.0,0.0004728318599518,280.17730712890625,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,279.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.864822932328707e-09,0.0010085514513775,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-13.839427947998049,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3919372558594,0.0,0.0,9.468374628340824e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.3681030273437,0.0,0.0,9.970652899937704e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.3812255859375,0.0,0.0,7.364292105194181e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.38134765625,0.0,0.0,9.970655082724988e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3952941894531,0.0,0.0,0.000472964864457,280.1680908203125,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,279.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000393107395e-09,0.0010088351555168,-0.0171236526221036,0.0,0.0,0.0,-0.0082324501127004,60.0,-13.849392890930176,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3919372558594,0.0,0.0,9.468374628340824e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.3681030273437,0.0,0.0,9.970652899937704e-05,290.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.3812255859375,0.0,0.0,7.364292105194181e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.38134765625,0.0,0.0,9.970655082724988e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3952941894531,0.0,0.0,0.000472964864457,280.1680908203125,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,279.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000393107395e-09,0.0010088351555168,-0.0171236526221036,0.0,0.0,0.0,-0.0082324501127004,60.0,-13.849392890930176,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3826599121094,0.0,0.0,9.470907389186324e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.359130859375,0.0,0.0,9.973320265999064e-05,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3720703125,0.0,0.0,7.36626170692034e-05,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3721923828125,0.0,0.0,9.973322448786348e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3859558105469,0.0,0.0,0.000473091378808,280.1588439941406,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.957275390625,278.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295600368946e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.0082480954006314,60.0,-13.85899829864502,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3826599121094,0.0,0.0,9.470907389186324e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,280.359130859375,0.0,0.0,9.973320265999064e-05,290.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3720703125,0.0,0.0,7.36626170692034e-05,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3721923828125,0.0,0.0,9.973322448786348e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3859558105469,0.0,0.0,0.000473091378808,280.1588439941406,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.957275390625,278.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295600368946e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.0082480954006314,60.0,-13.85899829864502,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.37335205078125,0.0,0.0,9.473150566918775e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.35009765625,0.0,0.0,9.975682041840628e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.3629150390625,0.0,0.0,7.368006481556222e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.363037109375,0.0,0.0,9.975684224627912e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3766174316406,0.0,0.0,0.0004732034285552,280.14959716796875,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,278.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.957507459048884e-09,0.0010093440068885,-0.0172795224934816,0.0,0.0,0.0,-0.0082619506865739,60.0,-13.867905616760254,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.37335205078125,0.0,0.0,9.473150566918775e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.35009765625,0.0,0.0,9.975682041840628e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.3629150390625,0.0,0.0,7.368006481556222e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.363037109375,0.0,0.0,9.975684224627912e-05,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3766174316406,0.0,0.0,0.0004732034285552,280.14959716796875,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,278.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.957507459048884e-09,0.0010093440068885,-0.0172795224934816,0.0,0.0,0.0,-0.0082619506865739,60.0,-13.867905616760254,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3640441894531,0.0,0.0,9.475095430389048e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3410949707031,0.0,0.0,9.97773022390902e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3537292480469,0.0,0.0,7.36951915314421e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3538513183594,0.0,0.0,9.977731679100545e-05,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3672790527344,0.0,0.0,0.0004733005771413,280.1403503417969,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,278.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817391867843526e-09,0.0010095512261614,-0.0173429921269416,0.0,0.0,0.0,-0.0082739628851413,60.0,-13.876124382019045,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3640441894531,0.0,0.0,9.475095430389048e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3410949707031,0.0,0.0,9.97773022390902e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3537292480469,0.0,0.0,7.36951915314421e-05,290.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3538513183594,0.0,0.0,9.977731679100545e-05,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3672790527344,0.0,0.0,0.0004733005771413,280.1403503417969,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,278.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817391867843526e-09,0.0010095512261614,-0.0173429921269416,0.0,0.0,0.0,-0.0082739628851413,60.0,-13.876124382019045,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3594055175781,0.0,0.0,9.475870319874956e-05,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3365783691406,0.0,0.0,9.978546586353332e-05,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.34912109375,0.0,0.0,7.370121602434665e-05,290.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,280.3492431640625,0.0,0.0,9.978548041544856e-05,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.36260986328125,0.0,0.0,0.0004733392852358,280.1357116699219,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,278.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991397238920172e-09,0.0010096337646245,-0.0173682887107133,0.0,0.0,0.0,-0.0082787508144974,60.0,-13.879767417907717,-0.0,-6.950136111072426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.354736328125,0.0,0.0,9.476573177380487e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3320617675781,0.0,0.0,9.979287278838456e-05,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,280.34454345703125,0.0,0.0,7.370668754447252e-05,290.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3446655273437,0.0,0.0,9.97928873402998e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.35791015625,0.0,0.0,0.0004733744135592,280.1310729980469,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,278.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097157210111,7.000160007208933e-09,0.0010097087360918,-0.0173912420868873,0.0,0.0,0.0,-0.008283095434308,60.0,-13.883255958557127,-0.0,-6.951167819124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.34539794921875,0.0,0.0,9.477501589572056e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3230285644531,0.0,0.0,9.98026443994604e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3353576660156,0.0,0.0,7.371390529442579e-05,290.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.33544921875,0.0,0.0,9.980265895137563e-05,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3485412597656,0.0,0.0,0.0004734207759611,280.1217956542969,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,278.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011728087036316e-09,0.0010098076891154,-0.0174215417355299,0.0,0.0,0.0,-0.0082888305187225,60.0,-13.889187812805176,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.34539794921875,0.0,0.0,9.477501589572056e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3230285644531,0.0,0.0,9.98026443994604e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3353576660156,0.0,0.0,7.371390529442579e-05,290.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.33544921875,0.0,0.0,9.980265895137563e-05,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3485412597656,0.0,0.0,0.0004734207759611,280.1217956542969,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,278.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011728087036316e-09,0.0010098076891154,-0.0174215417355299,0.0,0.0,0.0,-0.0082888305187225,60.0,-13.889187812805176,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
