time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452940,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3360900878906,0.0,0.0,9.477839921601117e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.31396484375,0.0,0.0,9.980620961869135e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3261413574219,0.0,0.0,7.371653919108212e-05,290.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3262634277344,0.0,0.0,9.980622417060658e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3392028808594,0.0,0.0,0.0004734376852866,280.11248779296875,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,278.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098507627844,7.015944714083844e-09,0.0010098437778651,-0.0174325853586196,0.0,0.0,0.0,-0.0082909204065799,60.0,-13.893818855285645,-0.0,-6.953026598921498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3360900878906,0.0,0.0,9.477839921601117e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.31396484375,0.0,0.0,9.980620961869135e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3261413574219,0.0,0.0,7.371653919108212e-05,290.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3262634277344,0.0,0.0,9.980622417060658e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3392028808594,0.0,0.0,0.0004734376852866,280.11248779296875,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,278.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098507627844,7.015944714083844e-09,0.0010098437778651,-0.0174325853586196,0.0,0.0,0.0,-0.0082909204065799,60.0,-13.893818855285645,-0.0,-6.953026598921498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3267517089844,0.0,0.0,9.477489948039874e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.304931640625,0.0,0.0,9.980252070818096e-05,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3169250488281,0.0,0.0,7.371381798293442e-05,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3170471191406,0.0,0.0,9.98025352600962e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3298034667969,0.0,0.0,0.0004734201938845,280.10321044921875,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,278.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.0115886430244245e-09,0.0010098065249621,-0.0174211766570806,0.0,0.0,0.0,-0.008288761600852,60.0,-13.896965026855469,-0.0,-6.952513587066278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3267517089844,0.0,0.0,9.477489948039874e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.304931640625,0.0,0.0,9.980252070818096e-05,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3169250488281,0.0,0.0,7.371381798293442e-05,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3170471191406,0.0,0.0,9.98025352600962e-05,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3298034667969,0.0,0.0,0.0004734201938845,280.10321044921875,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,278.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.0115886430244245e-09,0.0010098065249621,-0.0174211766570806,0.0,0.0,0.0,-0.008288761600852,60.0,-13.896965026855469,-0.0,-6.952513587066278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3174133300781,0.0,0.0,9.476367995375767e-05,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2958679199219,0.0,0.0,9.979070455301552e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3077087402344,0.0,0.0,7.37050868337974e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3078308105469,0.0,0.0,9.979071910493076e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3204345703125,0.0,0.0,0.000473364139907,280.0939025878906,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,278.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096939513459,6.997612267412023e-09,0.0010096869664266,-0.0173845663666725,0.0,0.0,0.0,-0.0082818325608968,60.0,-13.898470878601074,-0.0,-6.95086797009026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3174133300781,0.0,0.0,9.476367995375767e-05,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2958679199219,0.0,0.0,9.979070455301552e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3077087402344,0.0,0.0,7.37050868337974e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.3078308105469,0.0,0.0,9.979071910493076e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3204345703125,0.0,0.0,0.000473364139907,280.0939025878906,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,278.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096939513459,6.997612267412023e-09,0.0010096869664266,-0.0173845663666725,0.0,0.0,0.0,-0.0082818325608968,60.0,-13.898470878601074,-0.0,-6.95086797009026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.312744140625,0.0,0.0,9.47548178373836e-05,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.29132080078125,0.0,0.0,9.978136949939652e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3031005859375,0.0,0.0,7.369819650193676e-05,290.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.30322265625,0.0,0.0,9.978139132726938e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.3157653808594,0.0,0.0,0.0004733198729809,280.0892333984375,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,278.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095995385199,6.986570433298311e-09,0.0010095925536006,-0.0173556450754404,0.0,0.0,0.0,-0.0082763591781258,60.0,-13.89846420288086,-0.0,-6.949567676883818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.3080749511719,0.0,0.0,9.474392572883517e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.2867736816406,0.0,0.0,9.976990259019658e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.2984924316406,0.0,0.0,7.368972001131624e-05,290.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2986145019531,0.0,0.0,9.97699171421118e-05,291.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3110656738281,0.0,0.0,0.0004732654488179,280.0845947265625,294.1499938964844,258.7705993652344,258.1825866699219,259.8175964355469,258.820556640625,278.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094834724441,6.9729986229560845e-09,0.0010094766039401,-0.0173200964927673,0.0,0.0,0.0,-0.0082696303725242,60.0,-13.898012161254885,-0.0,-6.947969666271092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2987365722656,0.0,0.0,9.47150110732764e-05,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2777099609375,0.0,0.0,9.973945270758122e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2892761230469,0.0,0.0,7.36672300263308e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2893981933594,0.0,0.0,9.973946725949644e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3016662597656,0.0,0.0,0.0004731210356112,280.07525634765625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,278.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.9369803235019845e-09,0.0010091685689985,-0.0172257535159587,0.0,0.0,0.0,-0.0082517750561237,60.0,-13.895544052124023,-0.0,-6.943730568309547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2987365722656,0.0,0.0,9.47150110732764e-05,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2777099609375,0.0,0.0,9.973945270758122e-05,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2892761230469,0.0,0.0,7.36672300263308e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2893981933594,0.0,0.0,9.973946725949644e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.3016662597656,0.0,0.0,0.0004731210356112,280.07525634765625,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,278.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.9369803235019845e-09,0.0010091685689985,-0.0172257535159587,0.0,0.0,0.0,-0.0082517750561237,60.0,-13.895544052124023,-0.0,-6.943730568309547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.2893981933594,0.0,0.050000000745058,9.467733616475016e-05,290.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.26861572265625,0.0,0.050000000745058,9.969977691071108e-05,290.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,280.2800598144531,0.0,0.050000000745058,7.363792974501848e-05,290.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2801513671875,0.0,0.050000000745058,9.969979873858392e-05,291.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.29229736328125,0.0,0.050000000745058,0.0004729328211396,280.0659484863281,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938537597656,278.8990478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890042758556092e-09,0.0010087672853842,-0.0171028096228837,0.0,0.0,0.0,-0.0082285068929195,60.0,-13.891027450561523,-0.0,-6.938207519624484e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.2893981933594,0.0,0.050000000745058,9.467733616475016e-05,290.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.26861572265625,0.0,0.050000000745058,9.969977691071108e-05,290.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,280.2800598144531,0.0,0.050000000745058,7.363792974501848e-05,290.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2801513671875,0.0,0.050000000745058,9.969979873858392e-05,291.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.29229736328125,0.0,0.050000000745058,0.0004729328211396,280.0659484863281,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938537597656,278.8990478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890042758556092e-09,0.0010087672853842,-0.0171028096228837,0.0,0.0,0.0,-0.0082285068929195,60.0,-13.891027450561523,-0.0,-6.938207519624484e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,279.3489990234375,0.6355156898498535,0.050000000745058,0.0408351011574268,290.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.3446960449219,0.6355156898498535,0.050000000745058,0.0430013239383697,290.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,279.3470458984375,0.6355156898498535,0.050000000745058,0.0317606329917907,290.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,279.3470764160156,0.6355156898498535,0.050000000745058,0.04300132766366,291.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,279.3495788574219,0.6355156898498535,0.050000000745058,0.2039797753095626,279.18359375,291.1499938964844,258.7456359863281,258.1480407714844,279.6429443359375,284.5097351074219,278.8458557128906,1.0,0.109708048403263,0.1584902256727218,0.1584902256727218,1.0,1.0,-0.4350579977035522,0.0059166834689676,0.4291413128376007,-0.1139400899410247,0.0,0.0,0.0,10.190937042236328,60.0,332.8764343261719,-0.0,12.276378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2255859375,0.6324493885040283,0.050000000745058,0.0452320091426372,290.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.0180969238281,0.6324493885040283,0.050000000745058,0.0476314835250377,290.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.0182189941406,0.6324493885040283,0.050000000745058,0.0351804532110691,290.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.0182189941406,0.6324493885040283,0.050000000745058,0.0476314835250377,291.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.01837158203125,0.6324493885040283,0.050000000745058,0.2259432524442672,279.01727294921875,291.1499938964844,258.7416381835937,258.1420593261719,282.28125,290.8558654785156,279.2083435058594,1.0,0.1210826411843299,0.3169804513454437,0.3169804513454437,1.0,1.0,-0.4819541275501251,0.0542464926838874,0.4277076423168182,-0.0772996172308921,0.0,0.0,0.0,12.522175788879396,60.0,857.6717529296875,-0.0,16.677051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9362972406382255e-21,-7.539429781581203e-21,2.6031327428913678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.3477783203125,297.1499938964844,293.1499938964844,0.0017458169022575,-188.5526428222656,282.7390441894531,0.5716009736061096,0.050000000745058,0.045677114278078,290.8653259277344,297.1499938964844,293.1499938964844,0.0013255351223051,-150.75656127929688,281.96630859375,0.5716009736061096,0.050000000745058,0.0481001995503902,290.28643798828125,297.1499938964844,293.1499938964844,0.0012857690453529,-108.00785064697266,281.859130859375,0.5716009736061096,0.050000000745058,0.0355266444385051,290.08160400390625,297.1499938964844,293.1499938964844,0.0014362350339069,-163.34671020507812,282.135009765625,0.5716009736061096,0.050000000745058,0.0481001995503902,291.12225341796875,297.1499938964844,293.1499938964844,0.0011161604197695,-602.1669921875,281.5922241210937,0.5716009736061096,0.050000000745058,0.2281666398048401,279.7333679199219,291.1499938964844,258.7347412109375,258.1310729980469,279.6199951171875,291.12548828125,279.8095092773437,1.0,0.1405647993087768,0.5904669761657715,0.5904669761657715,1.0,1.0,-0.4866991341114044,0.17833012342453,0.3083690106868744,0.0452692918479442,0.0,0.0,1.0,20.06838035583496,60.0,439.726806640625,-0.0,23.17654609680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,293.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,13627.4814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0076316222548484,0.0,-0.0,-0.0,0.0,0.0,0.0,5.844096904183971e-06,0.0442337319254875,-0.0442278869450092,0.0,0.0,0.0,0.0,1.2411092519760132,0.0,0.0,0.0,0.231216475367546,4.0,0.0,1.0
453840,290.3477783203125,297.1499938964844,293.1499938964844,0.0017458169022575,-188.5526428222656,282.7390441894531,0.5716009736061096,0.050000000745058,0.045677114278078,290.8653259277344,297.1499938964844,293.1499938964844,0.0013255351223051,-150.75656127929688,281.96630859375,0.5716009736061096,0.050000000745058,0.0481001995503902,290.28643798828125,297.1499938964844,293.1499938964844,0.0012857690453529,-108.00785064697266,281.859130859375,0.5716009736061096,0.050000000745058,0.0355266444385051,290.08160400390625,297.1499938964844,293.1499938964844,0.0014362350339069,-163.34671020507812,282.135009765625,0.5716009736061096,0.050000000745058,0.0481001995503902,291.12225341796875,297.1499938964844,293.1499938964844,0.0011161604197695,-602.1669921875,281.5922241210937,0.5716009736061096,0.050000000745058,0.2281666398048401,279.7333679199219,291.1499938964844,258.7347412109375,258.1310729980469,279.6199951171875,291.12548828125,279.8095092773437,1.0,0.1405647993087768,0.5904669761657715,0.5904669761657715,1.0,1.0,-0.4866991341114044,0.17833012342453,0.3083690106868744,0.0452692918479442,0.0,0.0,1.0,20.06838035583496,60.0,439.726806640625,-0.0,23.17654609680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,293.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,13627.4814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0076316222548484,0.0,-0.0,-0.0,0.0,0.0,0.0,5.844096904183971e-06,0.0442337319254875,-0.0442278869450092,0.0,0.0,0.0,0.0,1.2411092519760132,0.0,0.0,0.0,0.231216475367546,4.0,0.0,1.0
453900,290.34051513671875,297.1499938964844,293.1499938964844,0.0023279471788555,-251.822006225586,283.9196472167969,0.5497779250144958,0.050000000745058,0.0458140894770622,290.8544311523437,297.1499938964844,293.1499938964844,0.0018305812263861,-208.55653381347656,282.99737548828125,0.5497779250144958,0.050000000745058,0.0482444427907466,290.29229736328125,297.1499938964844,293.1499938964844,0.0018479953287169,-155.5042724609375,282.99365234375,0.5497779250144958,0.050000000745058,0.0356331802904605,290.0892944335937,297.1499938964844,293.1499938964844,0.0020285805221647,-231.1080474853516,283.3270263671875,0.5497779250144958,0.050000000745058,0.0482444427907466,291.1163024902344,297.1499938964844,293.1499938964844,0.0015642567304894,-845.38134765625,282.5135498046875,0.5497779250144958,0.050000000745058,0.228850856423378,279.7402648925781,291.1499938964844,258.7317810058594,258.1260070800781,279.4543762207031,291.1178283691406,279.6733703613281,1.0,0.1489621549844741,0.5919090509414673,0.5919090509414673,1.0,1.0,-0.4881588816642761,0.1762433052062988,0.3119155466556549,0.0429760441184043,0.0,0.0,1.0,23.72894287109375,60.0,58.76398086547852,-0.0,26.325532913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,16367.8271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0106732379645109,0.0,-0.0,-0.0,0.0,0.0,0.0,7.019284112175228e-06,0.060540597885847,-0.0605335757136344,0.0,0.0,0.0,0.0,2.042441844940185,0.0,0.0,0.0,0.2511643171310425,4.0,0.0,1.0
453960,290.3408508300781,297.1499938964844,293.1499938964844,0.0028972765430808,-313.95391845703125,284.9336242675781,0.5329362750053406,0.050000000745058,0.0459450036287307,290.84930419921875,297.1499938964844,293.1499938964844,0.0023253066465258,-265.5817565917969,283.8671264648437,0.5329362750053406,0.050000000745058,0.0483823008835315,290.2989807128906,297.1499938964844,293.1499938964844,0.0024083650205284,-203.1515350341797,283.9867248535156,0.5329362750053406,0.050000000745058,0.0357350036501884,290.0977783203125,297.1499938964844,293.1499938964844,0.0026199682615697,-299.1424865722656,284.3793334960937,0.5329362750053406,0.050000000745058,0.0483823008835315,291.1154479980469,297.1499938964844,293.1499938964844,0.0020024504046887,-1085.0260009765625,283.2727966308594,0.5329362750053406,0.050000000745058,0.2295048087835312,279.6282043457031,291.1499938964844,258.7291259765625,258.1212463378906,279.3687744140625,291.1154479980469,279.59381103515625,1.0,0.1565230935811996,0.5962981581687927,0.5962981581687927,1.0,1.0,-0.4895538687705993,0.1779113709926605,0.3116424977779388,0.0444647669792175,0.0,0.0,1.0,27.23150634765625,60.0,-39.61282730102539,-0.0,29.35468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17396.552734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.013383949175477,0.0,-0.0,-0.0,0.0,0.0,0.0,7.460449069185415e-06,0.0684076696634292,-0.0684002116322517,0.0,0.0,0.0,0.0,2.454456090927124,0.0,0.0,0.0,0.2584275007247925,4.0,0.0,1.0
454020,290.35748291015625,297.1499938964844,293.1499938964844,0.0039713960140943,-427.95361328125,286.90936279296875,0.5099940896034241,0.050000000745058,0.0461836829781532,290.8515014648437,297.1499938964844,293.1499938964844,0.0032439266797155,-370.2751770019531,285.58209228515625,0.5099940896034241,0.050000000745058,0.0486336424946785,290.3185119628906,297.1499938964844,293.1499938964844,0.0034718255046755,-292.3040771484375,285.9714660644531,0.5099940896034241,0.050000000745058,0.0359206423163414,290.12017822265625,297.1499938964844,293.1499938964844,0.0037538516335189,-426.9331359863281,286.4825134277344,0.5099940896034241,0.050000000745058,0.0486336424946785,291.1249084472656,297.1499938964844,293.1499938964844,0.0028043845668435,-1520.8233642578125,284.7717590332031,0.5099940896034241,0.050000000745058,0.2306970506906509,279.5531616210937,291.1499938964844,258.72479248046875,258.1125183105469,279.26678466796875,291.1227722167969,279.5416259765625,1.0,0.1693558692932129,0.6022765636444092,0.6022765636444092,1.0,1.0,-0.4920972287654876,0.1803260743618011,0.3117711544036865,0.0466579347848892,0.0,0.0,1.0,33.61836242675781,60.0,-86.91706848144531,-0.0,34.92203903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0189176406711339,0.0,-0.0,-0.0,0.0,0.0,0.0,7.68443351262249e-06,0.0718309059739112,-0.0718232244253158,0.0,0.0,0.0,0.0,2.655336141586304,0.0,0.0,0.0,0.2619860172271728,4.0,0.0,1.0
454080,290.35748291015625,297.1499938964844,293.1499938964844,0.0039713960140943,-427.95361328125,286.90936279296875,0.5099940896034241,0.050000000745058,0.0461836829781532,290.8515014648437,297.1499938964844,293.1499938964844,0.0032439266797155,-370.2751770019531,285.58209228515625,0.5099940896034241,0.050000000745058,0.0486336424946785,290.3185119628906,297.1499938964844,293.1499938964844,0.0034718255046755,-292.3040771484375,285.9714660644531,0.5099940896034241,0.050000000745058,0.0359206423163414,290.12017822265625,297.1499938964844,293.1499938964844,0.0037538516335189,-426.9331359863281,286.4825134277344,0.5099940896034241,0.050000000745058,0.0486336424946785,291.1249084472656,297.1499938964844,293.1499938964844,0.0028043845668435,-1520.8233642578125,284.7717590332031,0.5099940896034241,0.050000000745058,0.2306970506906509,279.5531616210937,291.1499938964844,258.72479248046875,258.1125183105469,279.26678466796875,291.1227722167969,279.5416259765625,1.0,0.1693558692932129,0.6022765636444092,0.6022765636444092,1.0,1.0,-0.4920972287654876,0.1803260743618011,0.3117711544036865,0.0466579347848892,0.0,0.0,1.0,33.61836242675781,60.0,-86.91706848144531,-0.0,34.92203903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0189176406711339,0.0,-0.0,-0.0,0.0,0.0,0.0,7.68443351262249e-06,0.0718309059739112,-0.0718232244253158,0.0,0.0,0.0,0.0,2.655336141586304,0.0,0.0,0.0,0.2619860172271728,4.0,0.0,1.0
454140,290.3876953125,297.1499938964844,293.1499938964844,0.0050385212525725,-534.0322875976562,288.7383728027344,0.4958013296127319,0.050000000745058,0.0463874675333499,290.86431884765625,297.1499938964844,293.1499938964844,0.0041260160505771,-467.9455261230469,287.1755065917969,0.4958013296127319,0.050000000745058,0.0488482341170311,290.3458251953125,297.1499938964844,293.1499938964844,0.0045210705138742,-376.4900817871094,287.8392639160156,0.4958013296127319,0.050000000745058,0.0360791385173797,290.1495666503906,297.1499938964844,293.1499938964844,0.0048967394977808,-548.1991577148438,288.470947265625,0.4958013296127319,0.050000000745058,0.0488482341170311,291.1443786621094,297.1499938964844,293.1499938964844,0.0035518063232302,-1921.945068359375,286.1478271484375,0.4958013296127319,0.050000000745058,0.2317149937152862,279.5047912597656,291.1499938964844,258.7215881347656,258.1047668457031,279.2167358398437,291.1409606933594,279.49200439453125,1.0,0.1795254796743393,0.6061535477638245,0.6061535477638245,1.0,1.0,-0.4942687451839447,0.1819929033517837,0.3122758567333221,0.0482905469834804,0.0,0.0,1.0,39.07298278808594,60.0,-95.00484466552734,-0.0,39.721412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0242176707834005,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713426384725608e-06,0.0734738558530807,-0.0734661370515823,0.0,0.0,0.0,0.0,2.726834297180176,0.0,0.0,0.0,0.2625662684440613,4.0,0.0,1.0
454200,290.3876953125,297.1499938964844,293.1499938964844,0.0050385212525725,-534.0322875976562,288.7383728027344,0.4958013296127319,0.050000000745058,0.0463874675333499,290.86431884765625,297.1499938964844,293.1499938964844,0.0041260160505771,-467.9455261230469,287.1755065917969,0.4958013296127319,0.050000000745058,0.0488482341170311,290.3458251953125,297.1499938964844,293.1499938964844,0.0045210705138742,-376.4900817871094,287.8392639160156,0.4958013296127319,0.050000000745058,0.0360791385173797,290.1495666503906,297.1499938964844,293.1499938964844,0.0048967394977808,-548.1991577148438,288.470947265625,0.4958013296127319,0.050000000745058,0.0488482341170311,291.1443786621094,297.1499938964844,293.1499938964844,0.0035518063232302,-1921.945068359375,286.1478271484375,0.4958013296127319,0.050000000745058,0.2317149937152862,279.5047912597656,291.1499938964844,258.7215881347656,258.1047668457031,279.2167358398437,291.1409606933594,279.49200439453125,1.0,0.1795254796743393,0.6061535477638245,0.6061535477638245,1.0,1.0,-0.4942687451839447,0.1819929033517837,0.3122758567333221,0.0482905469834804,0.0,0.0,1.0,39.07298278808594,60.0,-95.00484466552734,-0.0,39.721412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0242176707834005,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713426384725608e-06,0.0734738558530807,-0.0734661370515823,0.0,0.0,0.0,0.0,2.726834297180176,0.0,0.0,0.0,0.2625662684440613,4.0,0.0,1.0
454260,290.42578125,297.1499938964844,293.1499938964844,0.0061588631942868,-634.2763061523438,290.449462890625,0.4860924184322357,0.050000000745058,0.0465561188757419,290.8831787109375,297.1499938964844,293.1499938964844,0.0050117317587137,-560.5310668945312,288.6708679199219,0.4860924184322357,0.050000000745058,0.0490258336067199,290.3786926269531,297.1499938964844,293.1499938964844,0.0056103593669831,-456.69921875,289.60357666015625,0.4860924184322357,0.050000000745058,0.0362103134393692,290.1838073730469,297.1499938964844,293.1499938964844,0.0061170407570898,-664.258056640625,290.3585205078125,0.4860924184322357,0.050000000745058,0.0490258336067199,291.16998291015625,297.1499938964844,293.1499938964844,0.0042725643143057,-2297.233154296875,287.4205627441406,0.4860924184322357,0.050000000745058,0.2325574457645416,279.4528503417969,291.1499938964844,258.7194519042969,258.0979309082031,279.1925048828125,291.1658020019531,279.4400634765625,1.0,0.1874939501285553,0.6090472340583801,0.6090472340583801,1.0,1.0,-0.4960659444332123,0.1832291334867477,0.3128367960453033,0.0496737696230411,0.0,0.0,1.0,43.58904647827149,48.0,-89.0719223022461,-0.0,43.72600936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0292269606143236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717193511780351e-06,0.0749460309743881,-0.0749383121728897,0.0,0.0,0.0,0.0,2.783363103866577,0.0,0.0,0.0,0.2627677917480469,4.0,0.0,1.0
454320,290.42578125,297.1499938964844,293.1499938964844,0.0061588631942868,-634.2763061523438,290.449462890625,0.4860924184322357,0.050000000745058,0.0465561188757419,290.8831787109375,297.1499938964844,293.1499938964844,0.0050117317587137,-560.5310668945312,288.6708679199219,0.4860924184322357,0.050000000745058,0.0490258336067199,290.3786926269531,297.1499938964844,293.1499938964844,0.0056103593669831,-456.69921875,289.60357666015625,0.4860924184322357,0.050000000745058,0.0362103134393692,290.1838073730469,297.1499938964844,293.1499938964844,0.0061170407570898,-664.258056640625,290.3585205078125,0.4860924184322357,0.050000000745058,0.0490258336067199,291.16998291015625,297.1499938964844,293.1499938964844,0.0042725643143057,-2297.233154296875,287.4205627441406,0.4860924184322357,0.050000000745058,0.2325574457645416,279.4528503417969,291.1499938964844,258.7194519042969,258.0979309082031,279.1925048828125,291.1658020019531,279.4400634765625,1.0,0.1874939501285553,0.6090472340583801,0.6090472340583801,1.0,1.0,-0.4960659444332123,0.1832291334867477,0.3128367960453033,0.0496737696230411,0.0,0.0,1.0,43.58904647827149,48.0,-89.0719223022461,-0.0,43.72600936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0292269606143236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717193511780351e-06,0.0749460309743881,-0.0749383121728897,0.0,0.0,0.0,0.0,2.783363103866577,0.0,0.0,0.0,0.2627677917480469,4.0,0.0,1.0
454380,290.46746826171875,297.1499938964844,293.1499938964844,0.0073801088146865,-729.0303955078125,292.0827941894531,0.4838109612464905,0.050000000745058,0.0465980991721153,290.9056396484375,297.1499938964844,293.1499938964844,0.0059272604994475,-648.25,290.10076904296875,0.4838109612464905,0.050000000745058,0.0490700453519821,290.4150390625,297.1499938964844,293.1499938964844,0.006785137578845,-532.9091796875,291.29461669921875,0.4838109612464905,0.050000000745058,0.0362429656088352,290.2211303710937,297.1499938964844,293.1499938964844,0.0074774571694433,-774.9140014648438,292.1746520996094,0.4838109612464905,0.050000000745058,0.0490700453519821,291.1993103027344,297.1499938964844,293.1499938964844,0.004982431884855,-2648.516845703125,288.6220703125,0.4838109612464905,0.050000000745058,0.2327671647071838,279.40289306640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1814270019531,291.19464111328125,279.3912048339844,1.0,0.188944399356842,0.6115608811378479,0.6115608811378479,1.0,1.0,-0.4965136349201202,0.1838242262601852,0.3126893937587738,0.0508527606725692,0.0,0.0,1.0,44.71881484985352,36.0,-77.31807708740234,-0.0,44.73180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0339562445878982,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717720109212678e-06,0.0763479769229888,-0.0763402581214904,0.0,0.0,0.0,0.0,2.8361563682556152,0.0,0.0,0.0,0.2629162669181824,4.0,0.0,1.0
454440,290.46746826171875,297.1499938964844,293.1499938964844,0.0073801088146865,-729.0303955078125,292.0827941894531,0.4838109612464905,0.050000000745058,0.0465980991721153,290.9056396484375,297.1499938964844,293.1499938964844,0.0059272604994475,-648.25,290.10076904296875,0.4838109612464905,0.050000000745058,0.0490700453519821,290.4150390625,297.1499938964844,293.1499938964844,0.006785137578845,-532.9091796875,291.29461669921875,0.4838109612464905,0.050000000745058,0.0362429656088352,290.2211303710937,297.1499938964844,293.1499938964844,0.0074774571694433,-774.9140014648438,292.1746520996094,0.4838109612464905,0.050000000745058,0.0490700453519821,291.1993103027344,297.1499938964844,293.1499938964844,0.004982431884855,-2648.516845703125,288.6220703125,0.4838109612464905,0.050000000745058,0.2327671647071838,279.40289306640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1814270019531,291.19464111328125,279.3912048339844,1.0,0.188944399356842,0.6115608811378479,0.6115608811378479,1.0,1.0,-0.4965136349201202,0.1838242262601852,0.3126893937587738,0.0508527606725692,0.0,0.0,1.0,44.71881484985352,36.0,-77.31807708740234,-0.0,44.73180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0339562445878982,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717720109212678e-06,0.0763479769229888,-0.0763402581214904,0.0,0.0,0.0,0.0,2.8361563682556152,0.0,0.0,0.0,0.2629162669181824,4.0,0.0,1.0
454500,290.4890441894531,297.1499938964844,293.1499938964844,0.0080456910654902,-774.4749145507812,292.87762451171875,0.4850338697433471,0.050000000745058,0.0465755276381969,290.9177551269531,297.1499938964844,293.1499938964844,0.0064048250205814,-690.4014892578125,290.7976379394531,0.4850338697433471,0.050000000745058,0.0490462742745876,290.43408203125,297.1499938964844,293.1499938964844,0.0074210260063409,-569.5728759765625,292.1190185546875,0.4850338697433471,0.050000000745058,0.0362254120409488,290.2405090332031,297.1499938964844,293.1499938964844,0.0082349246367812,-828.2750244140625,293.0621337890625,0.4850338697433471,0.050000000745058,0.0490462742745876,291.21490478515625,297.1499938964844,293.1499938964844,0.0053380052559077,-2815.868408203125,289.2027282714844,0.4850338697433471,0.050000000745058,0.23265440762043,279.3798522949219,291.1499938964844,258.7180480957031,258.0892028808594,279.1786193847656,291.2100830078125,279.368896484375,1.0,0.1877516061067581,0.6127738356590271,0.6127738356590271,1.0,1.0,-0.4962732195854187,0.1839222759008407,0.3123509287834167,0.0513918288052082,0.0,0.0,1.0,44.119102478027344,36.0,-70.69076538085938,-0.0,44.19709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0362192429602146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717791049799416e-06,0.0770271569490432,-0.0770194455981254,0.0,0.0,0.0,0.0,2.8616771697998047,0.0,0.0,0.0,0.2629856765270233,4.0,0.0,1.0
454560,290.51092529296875,297.1499938964844,293.1499938964844,0.0087592359632253,-818.7273559570312,293.66033935546875,0.4875490367412567,0.050000000745058,0.0465296283364295,290.9302978515625,297.1499938964844,293.1499938964844,0.0069008027203381,-731.508056640625,291.4848022460937,0.4875490367412567,0.050000000745058,0.048997938632965,290.4535217285156,297.1499938964844,293.1499938964844,0.0080999741330742,-605.3372802734375,292.9316711425781,0.4875490367412567,0.050000000745058,0.0361897088587284,290.2601928710937,297.1499938964844,293.1499938964844,0.0090611148625612,-880.4048461914062,293.938232421875,0.4875490367412567,0.050000000745058,0.048997938632965,291.2309265136719,297.1499938964844,293.1499938964844,0.0056966189295053,-2978.192138671875,289.7724304199219,0.4875490367412567,0.050000000745058,0.2324251234531402,279.3584289550781,291.1499938964844,258.7179870605469,258.086669921875,279.1769104003906,291.2259826660156,279.3482666015625,1.0,0.1854726374149322,0.613987386226654,0.613987386226654,1.0,1.0,-0.4957842230796814,0.1839174181222915,0.311866819858551,0.0519105158746242,0.0,0.0,1.0,42.895755767822266,25.0,-64.0342025756836,-0.0,43.108192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0384164676070213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717832886555698e-06,0.0776922553777694,-0.077684536576271,0.0,0.0,0.0,0.0,2.8866658210754395,0.0,0.0,0.0,0.2630533874034881,4.0,0.0,1.0
454620,290.5551452636719,297.1499938964844,293.1499938964844,0.0103744370862841,-904.0097045898438,295.1943359375,0.4957308173179626,0.050000000745058,0.0463885962963104,290.9563293457031,297.1499938964844,293.1499938964844,0.0079664699733257,-810.9258422851562,292.8346862792969,0.4957308173179626,0.050000000745058,0.0488494262099266,290.4932556152344,297.1499938964844,293.1499938964844,0.0096287066116929,-674.4216918945312,294.52642822265625,0.4957308173179626,0.050000000745058,0.0360800176858902,290.3002014160156,297.1499938964844,293.1499938964844,0.0109907127916812,-981.312255859375,295.6607360839844,0.4957308173179626,0.050000000745058,0.0488494262099266,291.263916015625,297.1499938964844,293.1499938964844,0.00643111160025,-3289.38916015625,290.88385009765625,0.4957308173179626,0.050000000745058,0.2317206412553787,279.32061767578125,291.1499938964844,258.718505859375,258.08203125,279.17559814453125,291.2587890625,279.3121337890625,1.0,0.1785128712654113,0.6164624094963074,0.6164624094963074,1.0,1.0,-0.4942815899848938,0.1836942434310913,0.3105873465538025,0.052919115871191,0.0,0.0,1.0,39.13310623168945,25.0,-51.41797256469727,-0.0,39.772342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0426193103194236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717894732195418e-06,0.0789803862571716,-0.0789726674556732,0.0,0.0,0.0,0.0,2.935075044631958,0.0,0.0,0.0,0.263184517621994,4.0,0.0,1.0
454680,290.5551452636719,297.1499938964844,293.1499938964844,0.0103744370862841,-904.0097045898438,295.1943359375,0.4957308173179626,0.050000000745058,0.0463885962963104,290.9563293457031,297.1499938964844,293.1499938964844,0.0079664699733257,-810.9258422851562,292.8346862792969,0.4957308173179626,0.050000000745058,0.0488494262099266,290.4932556152344,297.1499938964844,293.1499938964844,0.0096287066116929,-674.4216918945312,294.52642822265625,0.4957308173179626,0.050000000745058,0.0360800176858902,290.3002014160156,297.1499938964844,293.1499938964844,0.0109907127916812,-981.312255859375,295.6607360839844,0.4957308173179626,0.050000000745058,0.0488494262099266,291.263916015625,297.1499938964844,293.1499938964844,0.00643111160025,-3289.38916015625,290.88385009765625,0.4957308173179626,0.050000000745058,0.2317206412553787,279.32061767578125,291.1499938964844,258.718505859375,258.08203125,279.17559814453125,291.2587890625,279.3121337890625,1.0,0.1785128712654113,0.6164624094963074,0.6164624094963074,1.0,1.0,-0.4942815899848938,0.1836942434310913,0.3105873465538025,0.052919115871191,0.0,0.0,1.0,39.13310623168945,25.0,-51.41797256469727,-0.0,39.772342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7643737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0426193103194236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717894732195418e-06,0.0789803862571716,-0.0789726674556732,0.0,0.0,0.0,0.0,2.935075044631958,0.0,0.0,0.0,0.263184517621994,4.0,0.0,1.0
454740,290.5996398925781,297.1499938964844,293.1499938964844,0.0123672867193818,-986.9706420898438,296.6913452148437,0.5031111836433411,0.050000000745058,0.0462759174406528,290.9831848144531,297.1499938964844,293.1499938964844,0.0091854305937886,-888.4324951171875,294.1570739746094,0.5031111836433411,0.050000000745058,0.0487307682633399,290.5338134765625,297.1499938964844,293.1499938964844,0.0115018999204039,-741.685302734375,296.0846862792969,0.5031111836433411,0.050000000745058,0.0359923802316188,290.3406677246094,297.1499938964844,293.1499938964844,0.0134905986487865,-1079.8470458984375,297.3482666015625,0.5031111836433411,0.050000000745058,0.0487307682633399,291.29766845703125,297.1499938964844,293.1499938964844,0.007215307559818,-3590.34814453125,291.9634704589844,0.5031111836433411,0.050000000745058,0.2311577945947647,279.2894897460937,291.1499938964844,258.7196960449219,258.0779724121094,279.1755676269531,291.2924499511719,279.2825927734375,1.0,0.173132061958313,0.6190133690834045,0.6190133690834045,1.0,1.0,-0.4930808246135711,0.1835747063159942,0.3095061182975769,0.0540011674165725,0.0,0.0,1.0,36.12910079956055,25.0,-40.47381591796875,-0.0,37.123023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.046575628221035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717950211372226e-06,0.0802124589681625,-0.0802047401666641,0.0,0.0,0.0,0.0,2.981400728225708,0.0,0.0,0.0,0.2633102536201477,4.0,0.0,1.0
454800,290.5996398925781,297.1499938964844,293.1499938964844,0.0123672867193818,-986.9706420898438,296.6913452148437,0.5031111836433411,0.050000000745058,0.0462759174406528,290.9831848144531,297.1499938964844,293.1499938964844,0.0091854305937886,-888.4324951171875,294.1570739746094,0.5031111836433411,0.050000000745058,0.0487307682633399,290.5338134765625,297.1499938964844,293.1499938964844,0.0115018999204039,-741.685302734375,296.0846862792969,0.5031111836433411,0.050000000745058,0.0359923802316188,290.3406677246094,297.1499938964844,293.1499938964844,0.0134905986487865,-1079.8470458984375,297.3482666015625,0.5031111836433411,0.050000000745058,0.0487307682633399,291.29766845703125,297.1499938964844,293.1499938964844,0.007215307559818,-3590.34814453125,291.9634704589844,0.5031111836433411,0.050000000745058,0.2311577945947647,279.2894897460937,291.1499938964844,258.7196960449219,258.0779724121094,279.1755676269531,291.2924499511719,279.2825927734375,1.0,0.173132061958313,0.6190133690834045,0.6190133690834045,1.0,1.0,-0.4930808246135711,0.1835747063159942,0.3095061182975769,0.0540011674165725,0.0,0.0,1.0,36.12910079956055,25.0,-40.47381591796875,-0.0,37.123023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.046575628221035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717950211372226e-06,0.0802124589681625,-0.0802047401666641,0.0,0.0,0.0,0.0,2.981400728225708,0.0,0.0,0.0,0.2633102536201477,4.0,0.0,1.0
454860,290.6442565917969,297.1499938964844,293.1499938964844,0.014917766675353,-1067.9249267578125,298.154541015625,0.5094332098960876,0.050000000745058,0.0461907424032688,291.0105895996094,297.1499938964844,293.1499938964844,0.0106186410412192,-964.3890380859376,295.45574951171875,0.5094332098960876,0.050000000745058,0.0486410781741142,290.57452392578125,297.1499938964844,293.1499938964844,0.0138942571356892,-807.51708984375,297.6119384765625,0.5094332098960876,0.050000000745058,0.0359261333942413,290.3815612792969,297.1499938964844,293.1499938964844,0.016887005418539,-1176.2835693359375,299.00299072265625,0.5094332098960876,0.050000000745058,0.0486410781741142,291.33184814453125,297.1499938964844,293.1499938964844,0.0080680372193455,-3882.854248046875,293.0155029296875,0.5094332098960876,0.050000000745058,0.2307323366403579,279.26434326171875,291.1499938964844,258.72149658203125,258.0743713378906,279.17608642578125,291.3265686035156,279.2588195800781,1.0,0.1688328385353088,0.6216434836387634,0.6216434836387634,0.99962317943573,1.0,-0.4921732544898987,0.183562770485878,0.3086104989051819,0.0551560558378696,0.0,0.0,1.0,33.86098861694336,25.0,-31.42036819458008,-0.0,35.130836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0502968281507492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718005690549035e-06,0.0813888683915138,-0.0813811495900154,0.0,0.0,0.0,0.0,3.0256564617156982,0.0,0.0,0.0,0.2634306848049164,4.0,0.0,1.0
