time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454920,290.6442565917969,297.1499938964844,293.1499938964844,0.014917766675353,-1067.9249267578125,298.154541015625,0.5094332098960876,0.050000000745058,0.0461907424032688,291.0105895996094,297.1499938964844,293.1499938964844,0.0106186410412192,-964.3890380859376,295.45574951171875,0.5094332098960876,0.050000000745058,0.0486410781741142,290.57452392578125,297.1499938964844,293.1499938964844,0.0138942571356892,-807.51708984375,297.6119384765625,0.5094332098960876,0.050000000745058,0.0359261333942413,290.3815612792969,297.1499938964844,293.1499938964844,0.016887005418539,-1176.2835693359375,299.00299072265625,0.5094332098960876,0.050000000745058,0.0486410781741142,291.33184814453125,297.1499938964844,293.1499938964844,0.0080680372193455,-3882.854248046875,293.0155029296875,0.5094332098960876,0.050000000745058,0.2307323366403579,279.26434326171875,291.1499938964844,258.72149658203125,258.0743713378906,279.17608642578125,291.3265686035156,279.2588195800781,1.0,0.1688328385353088,0.6216434836387634,0.6216434836387634,0.99962317943573,1.0,-0.4921732544898987,0.183562770485878,0.3086104989051819,0.0551560558378696,0.0,0.0,1.0,33.86098861694336,25.0,-31.42036819458008,-0.0,35.130836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0502968281507492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718005690549035e-06,0.0813888683915138,-0.0813811495900154,0.0,0.0,0.0,0.0,3.0256564617156982,0.0,0.0,0.0,0.2634306848049164,4.0,0.0,1.0
454980,290.6890563964844,297.1499938964844,293.1499938964844,0.0182911995798349,-1146.940673828125,299.5847473144531,0.5149415135383606,0.050000000745058,0.0461241640150547,291.038330078125,297.1499938964844,293.1499938964844,0.0123481517657637,-1038.919921875,296.7326354980469,0.5149415135383606,0.050000000745058,0.0485709682106971,290.6146850585937,297.1499938964844,293.1499938964844,0.0170749817043542,-872.1064453125,299.1126708984375,0.5149415135383606,0.050000000745058,0.0358743518590927,290.4197692871094,297.1499938964844,293.1499938964844,0.0220148675143718,-1275.963134765625,300.6405639648437,0.5149415135383606,0.050000000745058,0.0485709682106971,291.3661804199219,297.1499938964844,293.1499938964844,0.0090095484629273,-4167.7431640625,294.042724609375,0.5149415135383606,0.050000000745058,0.2303997576236724,279.24444580078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1768493652344,291.36090087890625,279.2400817871094,1.0,0.1653918176889419,0.6243661642074585,0.6243661642074585,0.9992464184761048,1.0,-0.491463840007782,0.1836234927177429,0.307840347290039,0.0563606284558773,0.0,0.0,1.0,32.09041213989258,25.0,-24.10028648376465,-0.0,33.58047866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537936836481094,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718060260231141e-06,0.0825100839138031,-0.0825023651123046,0.0,0.0,0.0,0.0,3.0678579807281494,0.0,0.0,0.0,0.2635457813739776,4.0,0.0,1.0
455040,290.6890563964844,297.1499938964844,293.1499938964844,0.0182911995798349,-1146.940673828125,299.5847473144531,0.5149415135383606,0.050000000745058,0.0461241640150547,291.038330078125,297.1499938964844,293.1499938964844,0.0123481517657637,-1038.919921875,296.7326354980469,0.5149415135383606,0.050000000745058,0.0485709682106971,290.6146850585937,297.1499938964844,293.1499938964844,0.0170749817043542,-872.1064453125,299.1126708984375,0.5149415135383606,0.050000000745058,0.0358743518590927,290.4197692871094,297.1499938964844,293.1499938964844,0.0220148675143718,-1275.963134765625,300.6405639648437,0.5149415135383606,0.050000000745058,0.0485709682106971,291.3661804199219,297.1499938964844,293.1499938964844,0.0090095484629273,-4167.7431640625,294.042724609375,0.5149415135383606,0.050000000745058,0.2303997576236724,279.24444580078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1768493652344,291.36090087890625,279.2400817871094,1.0,0.1653918176889419,0.6243661642074585,0.6243661642074585,0.9992464184761048,1.0,-0.491463840007782,0.1836234927177429,0.307840347290039,0.0563606284558773,0.0,0.0,1.0,32.09041213989258,25.0,-24.10028648376465,-0.0,33.58047866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537936836481094,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718060260231141e-06,0.0825100839138031,-0.0825023651123046,0.0,0.0,0.0,0.0,3.0678579807281494,0.0,0.0,0.0,0.2635457813739776,4.0,0.0,1.0
455100,290.7112121582031,297.1499938964844,293.1499938964844,0.0204573366791009,-1186.7294921875,300.2889099121094,0.5174074769020081,0.050000000745058,0.0460964031517505,291.0522766113281,297.1499938964844,293.1499938964844,0.0133589822798967,-1075.685302734375,297.3633728027344,0.5174074769020081,0.050000000745058,0.0485417321324348,290.634521484375,297.1499938964844,293.1499938964844,0.0190808903425931,-903.9613037109376,299.8536071777344,0.5174074769020081,0.050000000745058,0.0358527563512325,290.4354553222656,297.1499938964844,293.1499938964844,0.0250547621399164,-1320.26806640625,301.4670715332031,0.5174074769020081,0.050000000745058,0.0485417321324348,291.3831481933594,297.1499938964844,293.1499938964844,0.0095220487564802,-4307.8037109375,294.5483703613281,0.5174074769020081,0.050000000745058,0.2302610725164413,279.2361755371094,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.3779602050781,279.2323303222656,1.0,0.1639352440834045,0.6257562041282654,0.6257562041282654,0.9990580081939696,1.0,-0.4911680221557617,0.1836748570203781,0.3074931502342224,0.0569752193987369,0.0,0.0,1.0,31.35295486450196,25.0,-21.03083038330078,-0.0,32.935977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0554611682891845,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718087545072194e-06,0.0830501690506935,-0.0830424502491951,0.0,0.0,0.0,0.0,3.0881941318511963,0.0,0.0,0.0,0.2636013329029083,4.0,0.0,1.0
455160,290.73309326171875,297.1499938964844,293.1499938964844,0.0228764507919549,-1224.3426513671875,300.9869384765625,0.5196940302848816,0.050000000745058,0.0460716858506202,291.06622314453125,297.1499938964844,293.1499938964844,0.0144917350262403,-1112.1357421875,297.9891967773437,0.5196940302848816,0.050000000745058,0.0485157035291194,290.6541442871094,297.1499938964844,293.1499938964844,0.021400399506092,-934.9779052734376,300.588623046875,0.5196940302848816,0.050000000745058,0.0358335338532924,290.4495544433594,297.1499938964844,293.1499938964844,0.0290372837334871,-1368.5684814453125,302.29522705078125,0.5196940302848816,0.050000000745058,0.0485157035291194,291.3999328613281,297.1499938964844,293.1499938964844,0.0100676296278834,-4446.46240234375,295.0494689941406,0.5196940302848816,0.050000000745058,0.2301376014947891,279.2288818359375,291.1499938964844,258.7265625,258.0682373046875,279.17755126953125,291.3948059082031,279.2255249023437,1.0,0.1626275330781936,0.6271581649780273,0.6271581649780273,0.9988113641738892,1.0,-0.4909046590328216,0.1837374567985534,0.3071672022342682,0.0575946755707263,0.0,0.0,1.0,30.696962356567383,25.0,-18.32000732421875,-0.0,32.36327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0570769421756267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718113920418546e-06,0.083576887845993,-0.0835691690444946,0.0,0.0,0.0,0.0,3.1080315113067627,0.0,0.0,0.0,0.2636556029319763,4.0,0.0,1.0
455220,290.77587890625,297.1499938964844,293.1499938964844,0.029115280136466,-1300.3214111328125,302.3645324707031,0.5237597227096558,0.050000000745058,0.0460299775004386,291.0941162109375,297.1499938964844,293.1499938964844,0.0172193218022584,-1184.1383056640625,299.2266540527344,0.5237597227096558,0.050000000745058,0.0484717823565006,290.6925964355469,297.1499938964844,293.1499938964844,0.0275233760476112,-997.9203491210938,302.04156494140625,0.5237597227096558,0.050000000745058,0.0358010940253734,290.4745788574219,297.1499938964844,293.1499938964844,0.0392967499792575,-1465.0777587890625,303.9520568847656,0.5237597227096558,0.050000000745058,0.0484717823565006,291.4327697753906,297.1499938964844,293.1499938964844,0.0112758753821253,-4719.7919921875,296.0385131835937,0.5237597227096558,0.050000000745058,0.2299292534589767,279.21685791015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1780700683594,291.42779541015625,279.2142639160156,1.0,0.1603973656892776,0.6299923062324524,0.6299923062324524,0.998318076133728,1.0,-0.4904602468013763,0.1838890761137008,0.3065711855888366,0.0588374957442283,0.0,0.0,1.0,29.59157943725586,25.0,-13.846250534057615,-0.0,31.39950561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.060157973319292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71816758060595e-06,0.0845905393362045,-0.0845828205347061,0.0,0.0,0.0,0.0,3.1462223529815674,0.0,0.0,0.0,0.2637602090835571,4.0,0.0,1.0
455280,290.77587890625,297.1499938964844,293.1499938964844,0.029115280136466,-1300.3214111328125,302.3645324707031,0.5237597227096558,0.050000000745058,0.0460299775004386,291.0941162109375,297.1499938964844,293.1499938964844,0.0172193218022584,-1184.1383056640625,299.2266540527344,0.5237597227096558,0.050000000745058,0.0484717823565006,290.6925964355469,297.1499938964844,293.1499938964844,0.0275233760476112,-997.9203491210938,302.04156494140625,0.5237597227096558,0.050000000745058,0.0358010940253734,290.4745788574219,297.1499938964844,293.1499938964844,0.0392967499792575,-1465.0777587890625,303.9520568847656,0.5237597227096558,0.050000000745058,0.0484717823565006,291.4327697753906,297.1499938964844,293.1499938964844,0.0112758753821253,-4719.7919921875,296.0385131835937,0.5237597227096558,0.050000000745058,0.2299292534589767,279.21685791015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1780700683594,291.42779541015625,279.2142639160156,1.0,0.1603973656892776,0.6299923062324524,0.6299923062324524,0.998318076133728,1.0,-0.4904602468013763,0.1838890761137008,0.3065711855888366,0.0588374957442283,0.0,0.0,1.0,29.59157943725586,25.0,-13.846250534057615,-0.0,31.39950561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.060157973319292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71816758060595e-06,0.0845905393362045,-0.0845828205347061,0.0,0.0,0.0,0.0,3.1462223529815674,0.0,0.0,0.0,0.2637602090835571,4.0,0.0,1.0
455340,290.8174743652344,297.1499938964844,293.1499938964844,0.0371436215937137,-1373.0302734375,303.7185363769531,0.5348871350288391,0.050000000745058,0.0459281839430332,291.1220703125,297.1499938964844,293.1499938964844,0.020315421745181,-1246.414306640625,300.4449462890625,0.5348871350288391,0.050000000745058,0.0483645908534526,290.7302551269531,297.1499938964844,293.1499938964844,0.0355747193098068,-1057.7662353515625,303.4713134765625,0.5348871350288391,0.050000000745058,0.0357219204306602,290.52734375,297.1499938964844,293.1499938964844,0.0975027754902839,-2539.37841796875,304.0206604003906,0.6572585105895996,0.1013764888048172,0.0846900269389152,291.4656066894531,297.1499938964844,293.1499938964844,0.0126342484727501,-4979.06396484375,297.00537109375,0.5348871350288391,0.050000000745058,0.229420781135559,279.2059631347656,291.1499938964844,258.7329406738281,258.0629272460937,279.16375732421875,291.46075439453125,279.2032775878906,1.0,0.1592367887496948,0.6308173537254333,0.6308173537254333,0.9978247880935668,1.0,-0.5329582691192627,0.2004382014274597,0.332520067691803,0.0649783164262771,0.0,0.0,1.0,27.20133781433105,28.0,-14.366049766540527,-0.0,33.27029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630465820431709,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718220331298653e-06,0.0855520591139793,-0.0855443403124809,0.0,0.0,0.0,0.0,3.1824660301208496,0.0,0.0,0.0,0.2638597190380096,4.0,0.0,1.0
455400,290.8174743652344,297.1499938964844,293.1499938964844,0.0371436215937137,-1373.0302734375,303.7185363769531,0.5348871350288391,0.050000000745058,0.0459281839430332,291.1220703125,297.1499938964844,293.1499938964844,0.020315421745181,-1246.414306640625,300.4449462890625,0.5348871350288391,0.050000000745058,0.0483645908534526,290.7302551269531,297.1499938964844,293.1499938964844,0.0355747193098068,-1057.7662353515625,303.4713134765625,0.5348871350288391,0.050000000745058,0.0357219204306602,290.52734375,297.1499938964844,293.1499938964844,0.0975027754902839,-2539.37841796875,304.0206604003906,0.6572585105895996,0.1013764888048172,0.0846900269389152,291.4656066894531,297.1499938964844,293.1499938964844,0.0126342484727501,-4979.06396484375,297.00537109375,0.5348871350288391,0.050000000745058,0.229420781135559,279.2059631347656,291.1499938964844,258.7329406738281,258.0629272460937,279.16375732421875,291.46075439453125,279.2032775878906,1.0,0.1592367887496948,0.6308173537254333,0.6308173537254333,0.9978247880935668,1.0,-0.5329582691192627,0.2004382014274597,0.332520067691803,0.0649783164262771,0.0,0.0,1.0,27.20133781433105,28.0,-14.366049766540527,-0.0,33.27029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630465820431709,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718220331298653e-06,0.0855520591139793,-0.0855443403124809,0.0,0.0,0.0,0.0,3.1824660301208496,0.0,0.0,0.0,0.2638597190380096,4.0,0.0,1.0
455460,290.8716125488281,297.1499938964844,293.1499938964844,0.0740335583686828,-1971.001953125,304.0613098144531,0.6325887441635132,0.0831058695912361,0.0656047910451889,291.1507568359375,297.1499938964844,293.1499938964844,0.0251589640974998,-1319.5279541015625,301.6380920410156,0.5536125898361206,0.050000000745058,0.0482162982225418,290.7732849121094,297.1499938964844,293.1499938964844,0.0644912645220756,-1402.337890625,304.0750427246094,0.6147777438163757,0.078070268034935,0.0466472692787647,290.6573791503906,297.1499938964844,293.1499938964844,0.1621762067079544,-3766.1220703125,303.9574584960937,0.7723351716995239,0.1415444165468216,0.1258150339126587,291.50396728515625,297.1499938964844,293.1499938964844,0.0141247464343905,-5217.76953125,297.9201354980469,0.5536125898361206,0.050000000745058,0.2287173569202423,279.19158935546875,291.1499938964844,258.7364196777344,258.06036376953125,279.1398620605469,291.498779296875,279.1885070800781,1.0,0.1610113382339477,0.6288926005363464,0.6288926005363464,0.9975151419639589,1.0,-0.6179993748664856,0.2333765178918838,0.3846228718757629,0.0759673044085502,0.0,0.0,1.0,24.11315155029297,48.0,-19.258533477783203,-0.0,38.76778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657531097531318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718271263001952e-06,0.0864629074931144,-0.086455188691616,0.0,0.0,0.0,0.0,3.2168147563934326,0.0,0.0,0.0,0.2639541923999786,4.0,0.0,1.0
455520,290.8716125488281,297.1499938964844,293.1499938964844,0.0740335583686828,-1971.001953125,304.0613098144531,0.6325887441635132,0.0831058695912361,0.0656047910451889,291.1507568359375,297.1499938964844,293.1499938964844,0.0251589640974998,-1319.5279541015625,301.6380920410156,0.5536125898361206,0.050000000745058,0.0482162982225418,290.7732849121094,297.1499938964844,293.1499938964844,0.0644912645220756,-1402.337890625,304.0750427246094,0.6147777438163757,0.078070268034935,0.0466472692787647,290.6573791503906,297.1499938964844,293.1499938964844,0.1621762067079544,-3766.1220703125,303.9574584960937,0.7723351716995239,0.1415444165468216,0.1258150339126587,291.50396728515625,297.1499938964844,293.1499938964844,0.0141247464343905,-5217.76953125,297.9201354980469,0.5536125898361206,0.050000000745058,0.2287173569202423,279.19158935546875,291.1499938964844,258.7364196777344,258.06036376953125,279.1398620605469,291.498779296875,279.1885070800781,1.0,0.1610113382339477,0.6288926005363464,0.6288926005363464,0.9975151419639589,1.0,-0.6179993748664856,0.2333765178918838,0.3846228718757629,0.0759673044085502,0.0,0.0,1.0,24.11315155029297,48.0,-19.258533477783203,-0.0,38.76778411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657531097531318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718271263001952e-06,0.0864629074931144,-0.086455188691616,0.0,0.0,0.0,0.0,3.2168147563934326,0.0,0.0,0.0,0.2639541923999786,4.0,0.0,1.0
455580,290.9915466308594,297.1499938964844,293.1499938964844,0.1269428879022598,-2956.365234375,304.0043029785156,0.7332766652107239,0.1165933758020401,0.0984922423958778,291.1818542480469,297.1499938964844,293.1499938964844,0.030953761190176,-1386.68359375,302.7992553710937,0.5607993006706238,0.050000000745058,0.0481668598949909,290.8726806640625,297.1499938964844,293.1499938964844,0.1268602609634399,-2299.306396484375,303.9979553222656,0.7333371639251709,0.1182343214750289,0.076625570654869,290.7937316894531,297.1499938964844,293.1499938964844,0.2214084863662719,-4782.427734375,303.9232177734375,0.8443365693092346,0.1770374327898025,0.1598423272371292,291.5531616210937,297.1499938964844,293.1499938964844,0.0157744046300649,-5443.59375,298.750732421875,0.5607993006706238,0.050000000745058,0.2284828424453735,279.1703491210937,291.1499938964844,258.7399597167969,258.0577392578125,279.119140625,291.5475769042969,279.1670837402344,1.0,0.1730239391326904,0.6245414018630981,0.6245414018630981,0.9972055554389954,1.0,-0.7339428663253784,0.2782829999923706,0.4556598365306854,0.0909666344523429,0.0,0.0,1.0,23.84306907653809,36.0,-25.86675453186035,-0.0,52.233680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682873725891113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71832128521055e-06,0.0873245745897293,-0.0873168557882309,0.0,0.0,0.0,0.0,3.2493233680725098,0.0,0.0,0.0,0.264043778181076,4.0,0.0,1.0
455640,290.9915466308594,297.1499938964844,293.1499938964844,0.1269428879022598,-2956.365234375,304.0043029785156,0.7332766652107239,0.1165933758020401,0.0984922423958778,291.1818542480469,297.1499938964844,293.1499938964844,0.030953761190176,-1386.68359375,302.7992553710937,0.5607993006706238,0.050000000745058,0.0481668598949909,290.8726806640625,297.1499938964844,293.1499938964844,0.1268602609634399,-2299.306396484375,303.9979553222656,0.7333371639251709,0.1182343214750289,0.076625570654869,290.7937316894531,297.1499938964844,293.1499938964844,0.2214084863662719,-4782.427734375,303.9232177734375,0.8443365693092346,0.1770374327898025,0.1598423272371292,291.5531616210937,297.1499938964844,293.1499938964844,0.0157744046300649,-5443.59375,298.750732421875,0.5607993006706238,0.050000000745058,0.2284828424453735,279.1703491210937,291.1499938964844,258.7399597167969,258.0577392578125,279.119140625,291.5475769042969,279.1670837402344,1.0,0.1730239391326904,0.6245414018630981,0.6245414018630981,0.9972055554389954,1.0,-0.7339428663253784,0.2782829999923706,0.4556598365306854,0.0909666344523429,0.0,0.0,1.0,23.84306907653809,36.0,-25.86675453186035,-0.0,52.233680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682873725891113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71832128521055e-06,0.0873245745897293,-0.0873168557882309,0.0,0.0,0.0,0.0,3.2493233680725098,0.0,0.0,0.0,0.264043778181076,4.0,0.0,1.0
455700,291.0582275390625,297.1499938964844,293.1499938964844,0.1495828926563263,-3355.584228515625,303.9897155761719,0.7701135873794556,0.1308400630950927,0.1118081584572792,291.19879150390625,297.1499938964844,293.1499938964844,0.0342935994267463,-1418.9456787109375,303.365234375,0.5665755867958069,0.050000000745058,0.048129741102457,290.9320983886719,297.1499938964844,293.1499938964844,0.1541380882263183,-2672.843994140625,303.9761047363281,0.7764919400215149,0.1354167014360427,0.0891110375523567,290.8592834472656,297.1499938964844,293.1499938964844,0.2513693571090698,-5268.50244140625,303.9100036621094,0.879167914390564,0.1940158754587173,0.1761077344417572,291.5816955566406,297.1499938964844,293.1499938964844,0.0166291799396276,-5546.119140625,299.133544921875,0.5665755867958069,0.050000000745058,0.228306770324707,279.15997314453125,291.1499938964844,258.74169921875,258.0563659667969,279.11688232421875,291.5760498046875,279.15740966796875,1.0,0.1768669188022613,0.6227006912231445,0.6227006912231445,0.9970507621765136,1.0,-0.7841730117797852,0.2978075444698334,0.4863654673099518,0.0979472398757934,0.0,0.0,1.0,23.362558364868164,36.0,-24.99966049194336,-0.0,58.56128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0694928765296936,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718345841567498e-06,0.0877374708652496,-0.0877297520637512,0.0,0.0,0.0,0.0,3.2649054527282715,0.0,0.0,0.0,0.2640867829322815,4.0,0.0,1.0
455760,291.1247253417969,297.1499938964844,293.1499938964844,0.1714562326669693,-3726.537353515625,303.9791259765625,0.811364471912384,0.1442776769399643,0.1241765916347503,291.2166442871094,297.1499938964844,293.1499938964844,0.0378602668642997,-1449.6336669921875,303.92108154296875,0.5774993300437927,0.050000000745058,0.0480648428201675,290.992431640625,297.1499938964844,293.1499938964844,0.1807039827108383,-3020.59130859375,303.95947265625,0.8222839832305908,0.1516660749912262,0.1007350459694862,290.9233703613281,297.1499938964844,293.1499938964844,0.2812722623348236,-5738.16748046875,303.8993225097656,0.9219467639923096,0.2104441076517105,0.1918228566646576,291.61187744140625,297.1499938964844,293.1499938964844,0.0174921210855245,-5640.19775390625,299.4988098144531,0.5774993300437927,0.050000000745058,0.2279989272356033,279.1513366699219,291.1499938964844,258.74346923828125,258.05499267578125,279.1174011230469,291.6062927246094,279.1494445800781,1.0,0.1796415001153946,0.6211020946502686,0.6211020946502686,0.9974214434623718,1.0,-0.8313809037208557,0.3162057399749756,0.5151751637458801,0.1048922464251518,0.0,0.0,1.0,22.17315673828125,25.0,-22.270702362060547,-0.0,64.00305938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0706588104367256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718370397924446e-06,0.0881386771798133,-0.0881309583783149,0.0,0.0,0.0,0.0,3.280049562454224,0.0,0.0,0.0,0.2641286253929138,4.0,0.0,1.0
455820,291.2541198730469,297.1499938964844,293.1499938964844,0.2139213532209396,-4412.68798828125,303.96551513671875,0.8990108370780945,0.1693449765443802,0.1470486372709274,291.2653503417969,297.1499938964844,293.1499938964844,0.0743338987231254,-2080.56005859375,304.06768798828125,0.6888740062713623,0.0815262645483017,0.0690710842609405,291.11138916015625,297.1499938964844,293.1499938964844,0.2329484522342682,-3667.74755859375,303.9361877441406,0.92155522108078,0.1822050511837005,0.1223705783486366,291.03759765625,297.1499938964844,293.1499938964844,0.2910438776016235,-5905.47314453125,303.9771423339844,0.981334924697876,0.2435916513204574,0.197688341140747,291.6748046875,297.1499938964844,293.1499938964844,0.0192437954246997,-5814.63134765625,300.1868896484375,0.6095117330551147,0.050000000745058,0.2272350490093231,279.1390991210937,291.1499938964844,258.746826171875,258.052001953125,279.1251220703125,291.66961669921875,279.138427734375,1.0,0.1827019900083542,0.6187307834625244,0.6187307834625244,0.998162806034088,1.0,-0.912443220615387,0.3478223085403442,0.5646209120750427,0.1180814653635025,0.0,0.0,1.0,18.93676948547364,45.0,-14.279339790344238,-0.0,72.83280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0728766173124313,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718417691648938e-06,0.0889069065451622,-0.0888991877436637,0.0,0.0,0.0,0.0,3.309056282043457,0.0,0.0,0.0,0.2642088532447815,4.0,0.0,1.0
455880,291.2541198730469,297.1499938964844,293.1499938964844,0.2139213532209396,-4412.68798828125,303.96551513671875,0.8990108370780945,0.1693449765443802,0.1470486372709274,291.2653503417969,297.1499938964844,293.1499938964844,0.0743338987231254,-2080.56005859375,304.06768798828125,0.6888740062713623,0.0815262645483017,0.0690710842609405,291.11138916015625,297.1499938964844,293.1499938964844,0.2329484522342682,-3667.74755859375,303.9361877441406,0.92155522108078,0.1822050511837005,0.1223705783486366,291.03759765625,297.1499938964844,293.1499938964844,0.2910438776016235,-5905.47314453125,303.9771423339844,0.981334924697876,0.2435916513204574,0.197688341140747,291.6748046875,297.1499938964844,293.1499938964844,0.0192437954246997,-5814.63134765625,300.1868896484375,0.6095117330551147,0.050000000745058,0.2272350490093231,279.1390991210937,291.1499938964844,258.746826171875,258.052001953125,279.1251220703125,291.66961669921875,279.138427734375,1.0,0.1827019900083542,0.6187307834625244,0.6187307834625244,0.998162806034088,1.0,-0.912443220615387,0.3478223085403442,0.5646209120750427,0.1180814653635025,0.0,0.0,1.0,18.93676948547364,45.0,-14.279339790344238,-0.0,72.83280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0728766173124313,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718417691648938e-06,0.0889069065451622,-0.0888991877436637,0.0,0.0,0.0,0.0,3.309056282043457,0.0,0.0,0.0,0.2642088532447815,4.0,0.0,1.0
455940,291.37762451171875,297.1499938964844,293.1499938964844,0.25523841381073,-5045.029296875,303.95831298828125,0.9496206045150756,0.192333698272705,0.1681340187788009,291.3583068847656,297.1499938964844,293.1499938964844,0.1193730160593986,-2966.767822265625,304.02130126953125,0.7775667905807495,0.1104939132928848,0.0986305400729179,291.2259521484375,297.1499938964844,293.1499938964844,0.2847223877906799,-4271.00537109375,303.92138671875,0.9777565002441406,0.2106164544820785,0.1425519734621048,291.0870666503906,297.1499938964844,293.1499938964844,0.2914270758628845,-5841.8994140625,304.0302734375,0.979473888874054,0.2870526015758514,0.1941302269697189,291.73779296875,297.1499938964844,293.1499938964844,0.0209992658346891,-5958.24462890625,300.8343505859375,0.6119908690452576,0.050000000745058,0.2271807640790939,279.1341552734375,291.1499938964844,258.75,258.0487060546875,279.1261901855469,291.73309326171875,279.1338806152344,1.0,0.1952688992023468,0.6164681315422058,0.6164681315422058,0.9989041090011596,1.0,-0.9967963099479676,0.3812974691390991,0.6154989004135132,0.1323531568050384,0.0,0.0,1.0,19.58517837524414,63.0,-7.772207260131836,-0.0,89.45582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749496817588806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718463166384026e-06,0.0896310657262802,-0.0896233469247818,0.0,0.0,0.0,0.0,3.336409330368042,0.0,0.0,0.0,0.264284610748291,4.0,0.0,1.0
456000,291.37762451171875,297.1499938964844,293.1499938964844,0.25523841381073,-5045.029296875,303.95831298828125,0.9496206045150756,0.192333698272705,0.1681340187788009,291.3583068847656,297.1499938964844,293.1499938964844,0.1193730160593986,-2966.767822265625,304.02130126953125,0.7775667905807495,0.1104939132928848,0.0986305400729179,291.2259521484375,297.1499938964844,293.1499938964844,0.2847223877906799,-4271.00537109375,303.92138671875,0.9777565002441406,0.2106164544820785,0.1425519734621048,291.0870666503906,297.1499938964844,293.1499938964844,0.2914270758628845,-5841.8994140625,304.0302734375,0.979473888874054,0.2870526015758514,0.1941302269697189,291.73779296875,297.1499938964844,293.1499938964844,0.0209992658346891,-5958.24462890625,300.8343505859375,0.6119908690452576,0.050000000745058,0.2271807640790939,279.1341552734375,291.1499938964844,258.75,258.0487060546875,279.1261901855469,291.73309326171875,279.1338806152344,1.0,0.1952688992023468,0.6164681315422058,0.6164681315422058,0.9989041090011596,1.0,-0.9967963099479676,0.3812974691390991,0.6154989004135132,0.1323531568050384,0.0,0.0,1.0,19.58517837524414,63.0,-7.772207260131836,-0.0,89.45582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749496817588806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718463166384026e-06,0.0896310657262802,-0.0896233469247818,0.0,0.0,0.0,0.0,3.336409330368042,0.0,0.0,0.0,0.264284610748291,4.0,0.0,1.0
456060,291.49481201171875,297.1499938964844,293.1499938964844,0.2952018678188324,-5629.44140625,303.9557189941406,0.9579732418060304,0.2134716659784317,0.1875857263803482,291.465576171875,297.1499938964844,293.1499938964844,0.157389298081398,-3671.243896484375,304.00128173828125,0.8122840523719788,0.1341502517461776,0.1221141219139099,291.33544921875,297.1499938964844,293.1499938964844,0.3357989192008972,-4836.50537109375,303.91259765625,0.9888288974761964,0.2371577024459839,0.1614449173212051,291.1522216796875,297.1499938964844,293.1499938964844,0.3425354659557342,-6615.61083984375,303.9830322265625,0.9908127784729004,0.3261826336383819,0.220229297876358,291.80047607421875,297.1499938964844,293.1499938964844,0.0237344168126583,-6164.20263671875,301.43994140625,0.5935696363449097,0.050000000745058,0.2275879234075546,279.1286315917969,291.1499938964844,258.7528686523437,258.04498291015625,279.1221008300781,291.7961730957031,279.12841796875,1.0,0.2148530781269073,0.6134976148605347,0.6134976148605347,0.9993425011634828,1.0,-1.1028099060058594,0.4233172237873077,0.679492712020874,0.1522604972124099,0.0,0.0,1.0,23.07451629638672,83.0,-7.041240215301514,-0.0,119.4488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0768863558769226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718506822129712e-06,0.0903129130601883,-0.0903051942586898,0.0,0.0,0.0,0.0,3.362173557281494,0.0,0.0,0.0,0.2643560767173767,4.0,0.0,1.0
456120,291.49481201171875,297.1499938964844,293.1499938964844,0.2952018678188324,-5629.44140625,303.9557189941406,0.9579732418060304,0.2134716659784317,0.1875857263803482,291.465576171875,297.1499938964844,293.1499938964844,0.157389298081398,-3671.243896484375,304.00128173828125,0.8122840523719788,0.1341502517461776,0.1221141219139099,291.33544921875,297.1499938964844,293.1499938964844,0.3357989192008972,-4836.50537109375,303.91259765625,0.9888288974761964,0.2371577024459839,0.1614449173212051,291.1522216796875,297.1499938964844,293.1499938964844,0.3425354659557342,-6615.61083984375,303.9830322265625,0.9908127784729004,0.3261826336383819,0.220229297876358,291.80047607421875,297.1499938964844,293.1499938964844,0.0237344168126583,-6164.20263671875,301.43994140625,0.5935696363449097,0.050000000745058,0.2275879234075546,279.1286315917969,291.1499938964844,258.7528686523437,258.04498291015625,279.1221008300781,291.7961730957031,279.12841796875,1.0,0.2148530781269073,0.6134976148605347,0.6134976148605347,0.9993425011634828,1.0,-1.1028099060058594,0.4233172237873077,0.679492712020874,0.1522604972124099,0.0,0.0,1.0,23.07451629638672,83.0,-7.041240215301514,-0.0,119.4488296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0768863558769226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718506822129712e-06,0.0903129130601883,-0.0903051942586898,0.0,0.0,0.0,0.0,3.362173557281494,0.0,0.0,0.0,0.2643560767173767,4.0,0.0,1.0
456180,291.60626220703125,297.1499938964844,293.1499938964844,0.333604633808136,-6169.43701171875,303.95654296875,0.935801088809967,0.2328045815229416,0.2055147886276245,291.57550048828125,297.1499938964844,293.1499938964844,0.1923253089189529,-4279.01708984375,303.99285888671875,0.8120284676551819,0.1545436829328537,0.142335295677185,291.4403991699219,297.1499938964844,293.1499938964844,0.3858478963375091,-5366.76611328125,303.9084167480469,0.9744175672531128,0.2618482112884521,0.17912457883358,291.2590637207031,297.1499938964844,293.1499938964844,0.4356137812137604,-7968.32763671875,303.8829040527344,0.9990000128746032,0.3552293479442596,0.2662636637687683,291.8651123046875,297.1499938964844,293.1499938964844,0.0263717789202928,-6341.888671875,301.9940490722656,0.5589403510093689,0.050000000745058,0.2285288721323013,279.1220703125,291.1499938964844,258.7553405761719,258.0408020019531,279.11444091796875,291.8611145019531,279.1217956542969,1.0,0.2409533411264419,0.6095789670944214,0.6095789670944214,0.9997808337211608,1.0,-1.2261953353881836,0.4724760353565216,0.7537193298339844,0.1766603142023086,0.0,0.0,1.0,29.81175994873047,103.0,-8.487139701843262,-0.0,166.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0786947980523109,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718549568380695e-06,0.090954303741455,-0.0909465849399566,0.0,0.0,0.0,0.0,3.3864171504974365,0.0,0.0,0.0,0.2644234299659729,4.0,0.0,1.0
456240,291.60626220703125,297.1499938964844,293.1499938964844,0.333604633808136,-6169.43701171875,303.95654296875,0.935801088809967,0.2328045815229416,0.2055147886276245,291.57550048828125,297.1499938964844,293.1499938964844,0.1923253089189529,-4279.01708984375,303.99285888671875,0.8120284676551819,0.1545436829328537,0.142335295677185,291.4403991699219,297.1499938964844,293.1499938964844,0.3858478963375091,-5366.76611328125,303.9084167480469,0.9744175672531128,0.2618482112884521,0.17912457883358,291.2590637207031,297.1499938964844,293.1499938964844,0.4356137812137604,-7968.32763671875,303.8829040527344,0.9990000128746032,0.3552293479442596,0.2662636637687683,291.8651123046875,297.1499938964844,293.1499938964844,0.0263717789202928,-6341.888671875,301.9940490722656,0.5589403510093689,0.050000000745058,0.2285288721323013,279.1220703125,291.1499938964844,258.7553405761719,258.0408020019531,279.11444091796875,291.8611145019531,279.1217956542969,1.0,0.2409533411264419,0.6095789670944214,0.6095789670944214,0.9997808337211608,1.0,-1.2261953353881836,0.4724760353565216,0.7537193298339844,0.1766603142023086,0.0,0.0,1.0,29.81175994873047,103.0,-8.487139701843262,-0.0,166.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0786947980523109,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718549568380695e-06,0.090954303741455,-0.0909465849399566,0.0,0.0,0.0,0.0,3.3864171504974365,0.0,0.0,0.0,0.2644234299659729,4.0,0.0,1.0
456300,291.6600341796875,297.1499938964844,293.1499938964844,0.3521386682987213,-6423.23779296875,303.9580383300781,0.9165509939193726,0.2417962551116943,0.2139221578836441,291.6307067871094,297.1499938964844,293.1499938964844,0.2087201476097107,-4553.365234375,303.9916381835937,0.8034722805023193,0.1636513620615005,0.1514432430267334,291.49139404296875,297.1499938964844,293.1499938964844,0.4103550016880035,-5618.7958984375,303.9078063964844,0.9590026140213012,0.2734862565994262,0.1875108629465103,291.3270568847656,297.1499938964844,293.1499938964844,0.4915159940719604,-8747.185546875,303.829833984375,0.9990000128746032,0.3658379316329956,0.2928681075572967,291.8987121582031,297.1499938964844,293.1499938964844,0.0277899466454982,-6432.16015625,302.2481384277344,0.5383525490760803,0.050000000745058,0.2292601615190506,279.1182556152344,291.1499938964844,258.7563781738281,258.0385131835937,279.1105651855469,291.8948059082031,279.1180114746094,1.0,0.2558243572711944,0.6073130965232849,0.6073130965232849,1.0,1.0,-1.290094017982483,0.4980681538581848,0.7920259237289429,0.1893782168626785,0.0,0.0,1.0,34.67849349975586,103.0,-9.263358116149902,-0.0,198.02911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0795533284544944,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718569577264134e-06,0.0912603959441185,-0.09125267714262,0.0,0.0,0.0,0.0,3.397989511489868,0.0,0.0,0.0,0.2644556164741516,4.0,0.0,1.0
456360,291.7126159667969,297.1499938964844,293.1499938964844,0.3701740801334381,-6666.22802734375,303.96014404296875,0.8977408409118652,0.2503427267074585,0.2219589501619339,291.6861877441406,297.1499938964844,293.1499938964844,0.224308505654335,-4808.4111328125,303.9921264648437,0.7924790382385254,0.172002226114273,0.1598955392837524,291.54156494140625,297.1499938964844,293.1499938964844,0.4344328939914703,-5861.90869140625,303.9080810546875,0.9407285451889038,0.2846478819847107,0.1955891996622085,291.40264892578125,297.1499938964844,293.1499938964844,0.5540072321891785,-9594.0078125,303.7744140625,0.9990000128746032,0.3740938305854797,0.3218865096569061,291.933349609375,297.1499938964844,293.1499938964844,0.0292600952088832,-6522.833984375,302.4858703613281,0.5190520286560059,0.050000000745058,0.2301507741212844,279.11431884765625,291.1499938964844,258.75732421875,258.0360412597656,279.10675048828125,291.9295349121094,279.1141052246094,1.0,0.2716055512428283,0.6048631072044373,0.6048631072044373,1.0,1.0,-1.355486273765564,0.5243510603904724,0.8311352729797363,0.2024073898792266,0.0,0.0,1.0,40.47310256958008,121.0,-9.854589462280272,-0.0,234.7486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0803826972842216,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718589586147573e-06,0.0915570631623268,-0.0915493443608284,0.0,0.0,0.0,0.0,3.409207820892334,0.0,0.0,0.0,0.2644868195056915,4.0,0.0,1.0
456420,291.81396484375,297.1499938964844,293.1499938964844,0.4047998189926147,-7122.51123046875,303.9657592773437,0.8567821383476257,0.2662064433097839,0.2370490580797195,291.79595947265625,297.1499938964844,293.1499938964844,0.2529893517494201,-5264.041015625,303.9970092773437,0.7624765634536743,0.1868269294500351,0.1749755889177322,291.6390686035156,297.1499938964844,293.1499938964844,0.4812532365322113,-6322.857421875,303.9107360839844,0.896567165851593,0.3056246638298034,0.2109027653932571,291.5638732910156,297.1499938964844,293.1499938964844,0.6514962911605835,-10816.81640625,303.74481201171875,0.9777436256408693,0.3856559097766876,0.3629598915576935,292.0052490234375,297.1499938964844,293.1499938964844,0.032442357391119,-6715.1572265625,302.9126892089844,0.4836160242557525,0.050000000745058,0.2327594310045242,279.1091003417969,291.1499938964844,258.7587280273437,258.0306396484375,279.1097412109375,292.0015869140625,279.1095886230469,1.0,0.3035786747932434,0.6007474660873413,0.6007474660873413,1.0,1.0,-1.4633550643920898,0.5678738355636597,0.895481288433075,0.2242159396409988,0.0,0.0,1.0,56.24987030029297,139.0,-5.072049617767334,-0.0,317.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0819574669003486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718627784925047e-06,0.0921230241656303,-0.0921153053641319,0.0,0.0,0.0,0.0,3.4306137561798096,0.0,0.0,0.0,0.2645464539527893,4.0,0.0,1.0
456480,291.81396484375,297.1499938964844,293.1499938964844,0.4047998189926147,-7122.51123046875,303.9657592773437,0.8567821383476257,0.2662064433097839,0.2370490580797195,291.79595947265625,297.1499938964844,293.1499938964844,0.2529893517494201,-5264.041015625,303.9970092773437,0.7624765634536743,0.1868269294500351,0.1749755889177322,291.6390686035156,297.1499938964844,293.1499938964844,0.4812532365322113,-6322.857421875,303.9107360839844,0.896567165851593,0.3056246638298034,0.2109027653932571,291.5638732910156,297.1499938964844,293.1499938964844,0.6514962911605835,-10816.81640625,303.74481201171875,0.9777436256408693,0.3856559097766876,0.3629598915576935,292.0052490234375,297.1499938964844,293.1499938964844,0.032442357391119,-6715.1572265625,302.9126892089844,0.4836160242557525,0.050000000745058,0.2327594310045242,279.1091003417969,291.1499938964844,258.7587280273437,258.0306396484375,279.1097412109375,292.0015869140625,279.1095886230469,1.0,0.3035786747932434,0.6007474660873413,0.6007474660873413,1.0,1.0,-1.4633550643920898,0.5678738355636597,0.895481288433075,0.2242159396409988,0.0,0.0,1.0,56.24987030029297,139.0,-5.072049617767334,-0.0,317.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0819574669003486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718627784925047e-06,0.0921230241656303,-0.0921153053641319,0.0,0.0,0.0,0.0,3.4306137561798096,0.0,0.0,0.0,0.2645464539527893,4.0,0.0,1.0
456540,291.91046142578125,297.1499938964844,293.1499938964844,0.4373515248298645,-7539.8427734375,303.97296142578125,0.8216813206672668,0.2804848849773407,0.250912606716156,291.899169921875,297.1499938964844,293.1499938964844,0.2798446118831634,-5676.89453125,304.0032958984375,0.7352787256240845,0.2001972496509552,0.1886866986751556,291.7329406738281,297.1499938964844,293.1499938964844,0.5260516405105591,-6750.34716796875,303.9158935546875,0.8597821593284607,0.3248676359653473,0.2251571416854858,291.6820373535156,297.1499938964844,293.1499938964844,0.6924680471420288,-11272.666015625,303.8099060058594,0.9268467426300048,0.4018104374408722,0.3776012361049652,292.0787658691406,297.1499938964844,293.1499938964844,0.0359222665429115,-6920.5302734375,303.2833251953125,0.4431498944759369,0.050000000745058,0.2363434582948684,279.1138610839844,291.1499938964844,258.75946044921875,258.02447509765625,279.1209411621094,292.07525634765625,279.1145324707031,1.0,0.3339925408363342,0.5984955430030823,0.5984955430030823,1.0,1.0,-1.534643530845642,0.5971187949180603,0.9375247955322266,0.2387138903141021,0.0,0.0,1.0,76.68785858154297,142.0,3.60868501663208,-0.0,405.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834261104464531,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71866507420782e-06,0.0926540046930313,-0.0926462858915329,0.0,0.0,0.0,0.0,3.450702428817749,0.0,0.0,0.0,0.2646024525165558,4.0,0.0,1.0
456600,291.91046142578125,297.1499938964844,293.1499938964844,0.4373515248298645,-7539.8427734375,303.97296142578125,0.8216813206672668,0.2804848849773407,0.250912606716156,291.899169921875,297.1499938964844,293.1499938964844,0.2798446118831634,-5676.89453125,304.0032958984375,0.7352787256240845,0.2001972496509552,0.1886866986751556,291.7329406738281,297.1499938964844,293.1499938964844,0.5260516405105591,-6750.34716796875,303.9158935546875,0.8597821593284607,0.3248676359653473,0.2251571416854858,291.6820373535156,297.1499938964844,293.1499938964844,0.6924680471420288,-11272.666015625,303.8099060058594,0.9268467426300048,0.4018104374408722,0.3776012361049652,292.0787658691406,297.1499938964844,293.1499938964844,0.0359222665429115,-6920.5302734375,303.2833251953125,0.4431498944759369,0.050000000745058,0.2363434582948684,279.1138610839844,291.1499938964844,258.75946044921875,258.02447509765625,279.1209411621094,292.07525634765625,279.1145324707031,1.0,0.3339925408363342,0.5984955430030823,0.5984955430030823,1.0,1.0,-1.534643530845642,0.5971187949180603,0.9375247955322266,0.2387138903141021,0.0,0.0,1.0,76.68785858154297,142.0,3.60868501663208,-0.0,405.49652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0834261104464531,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71866507420782e-06,0.0926540046930313,-0.0926462858915329,0.0,0.0,0.0,0.0,3.450702428817749,0.0,0.0,0.0,0.2646024525165558,4.0,0.0,1.0
456660,292.0016174316406,297.1499938964844,293.1499938964844,0.4672952592372894,-7914.01123046875,303.98211669921875,0.8051313161849976,0.2934006452560425,0.2633228302001953,291.99530029296875,297.1499938964844,293.1499938964844,0.3047943115234375,-6049.68017578125,304.0106201171875,0.7245526313781738,0.2123882621526718,0.2010601609945297,291.8227233886719,297.1499938964844,293.1499938964844,0.5681866407394409,-7140.87353515625,303.9237670898437,0.8446121215820312,0.3425593376159668,0.238157644867897,291.7777709960937,297.1499938964844,293.1499938964844,0.7395557761192322,-11798.8876953125,303.8443908691406,0.9038652181625366,0.4195736646652221,0.3947663605213165,292.15264892578125,297.1499938964844,293.1499938964844,0.0390616320073604,-7092.404296875,303.603759765625,0.4212855398654938,0.050000000745058,0.239174410700798,279.1192321777344,291.1499938964844,258.75946044921875,258.0174865722656,279.12762451171875,292.1493225097656,279.1199035644531,1.0,0.3576457798480987,0.5966126918792725,0.5966126918792725,1.0,1.0,-1.6040128469467163,0.6259586811065674,0.9780542254447936,0.2531109154224396,0.0,0.0,1.0,93.14077758789062,130.0,6.446306228637695,-0.0,488.5933227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847952216863632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718699635006487e-06,0.0931517630815506,-0.0931440442800521,0.0,0.0,0.0,0.0,3.4695394039154053,0.0,0.0,0.0,0.26465505361557,4.0,0.0,1.0
