time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456720,292.0016174316406,297.1499938964844,293.1499938964844,0.4672952592372894,-7914.01123046875,303.98211669921875,0.8051313161849976,0.2934006452560425,0.2633228302001953,291.99530029296875,297.1499938964844,293.1499938964844,0.3047943115234375,-6049.68017578125,304.0106201171875,0.7245526313781738,0.2123882621526718,0.2010601609945297,291.8227233886719,297.1499938964844,293.1499938964844,0.5681866407394409,-7140.87353515625,303.9237670898437,0.8446121215820312,0.3425593376159668,0.238157644867897,291.7777709960937,297.1499938964844,293.1499938964844,0.7395557761192322,-11798.8876953125,303.8443908691406,0.9038652181625366,0.4195736646652221,0.3947663605213165,292.15264892578125,297.1499938964844,293.1499938964844,0.0390616320073604,-7092.404296875,303.603759765625,0.4212855398654938,0.050000000745058,0.239174410700798,279.1192321777344,291.1499938964844,258.75946044921875,258.0174865722656,279.12762451171875,292.1493225097656,279.1199035644531,1.0,0.3576457798480987,0.5966126918792725,0.5966126918792725,1.0,1.0,-1.6040128469467163,0.6259586811065674,0.9780542254447936,0.2531109154224396,0.0,0.0,1.0,93.14077758789062,130.0,6.446306228637695,-0.0,488.5933227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847952216863632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718699635006487e-06,0.0931517630815506,-0.0931440442800521,0.0,0.0,0.0,0.0,3.4695394039154053,0.0,0.0,0.0,0.26465505361557,4.0,0.0,1.0
456780,292.08648681640625,297.1499938964844,293.1499938964844,0.4947311282157898,-8249.1103515625,303.9923400878906,0.8047516942024231,0.3052809238433838,0.2744179368019104,292.0843505859375,297.1499938964844,293.1499938964844,0.32768714427948,-6383.17578125,304.0189514160156,0.7269976139068604,0.2235758155584335,0.2121179848909378,291.9073486328125,297.1499938964844,293.1499938964844,0.6076475977897644,-7497.146484375,303.9334411621094,0.8461909890174866,0.3590206205844879,0.2499956488609314,291.8636779785156,297.1499938964844,293.1499938964844,0.7855902910232544,-12307.8857421875,303.8693542480469,0.9034864902496338,0.4369091689586639,0.4114713370800018,292.2235107421875,297.1499938964844,293.1499938964844,0.0415679179131984,-7210.849609375,303.8918151855469,0.4141364097595215,0.050000000745058,0.2404379397630691,279.12469482421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1328430175781,292.2204895019531,279.12530517578125,1.0,0.3713817596435547,0.5951682925224304,0.5951682925224304,1.0,1.0,-1.6663987636566162,0.6521806716918945,1.014217972755432,0.2662572264671325,0.0,0.0,1.0,101.1514892578125,118.0,7.128788948059082,-0.0,549.6458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0860710963606834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718733286310453e-06,0.0936180278658866,-0.0936103090643882,0.0,0.0,0.0,0.0,3.487189292907715,0.0,0.0,0.0,0.2647043764591217,4.0,0.0,1.0
456840,292.08648681640625,297.1499938964844,293.1499938964844,0.4947311282157898,-8249.1103515625,303.9923400878906,0.8047516942024231,0.3052809238433838,0.2744179368019104,292.0843505859375,297.1499938964844,293.1499938964844,0.32768714427948,-6383.17578125,304.0189514160156,0.7269976139068604,0.2235758155584335,0.2121179848909378,291.9073486328125,297.1499938964844,293.1499938964844,0.6076475977897644,-7497.146484375,303.9334411621094,0.8461909890174866,0.3590206205844879,0.2499956488609314,291.8636779785156,297.1499938964844,293.1499938964844,0.7855902910232544,-12307.8857421875,303.8693542480469,0.9034864902496338,0.4369091689586639,0.4114713370800018,292.2235107421875,297.1499938964844,293.1499938964844,0.0415679179131984,-7210.849609375,303.8918151855469,0.4141364097595215,0.050000000745058,0.2404379397630691,279.12469482421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1328430175781,292.2204895019531,279.12530517578125,1.0,0.3713817596435547,0.5951682925224304,0.5951682925224304,1.0,1.0,-1.6663987636566162,0.6521806716918945,1.014217972755432,0.2662572264671325,0.0,0.0,1.0,101.1514892578125,118.0,7.128788948059082,-0.0,549.6458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0860710963606834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718733286310453e-06,0.0936180278658866,-0.0936103090643882,0.0,0.0,0.0,0.0,3.487189292907715,0.0,0.0,0.0,0.2647043764591217,4.0,0.0,1.0
456900,292.1264343261719,297.1499938964844,293.1499938964844,0.5076754689216614,-8404.9267578125,303.9974670410156,0.8084574341773987,0.3109060823917389,0.2795716822147369,292.12652587890625,297.1499938964844,293.1499938964844,0.3383975625038147,-6536.56640625,304.0232849121094,0.7311883568763733,0.2287940233945846,0.2171987891197204,291.947509765625,297.1499938964844,293.1499938964844,0.6265445947647095,-7664.869140625,303.9384460449219,0.8508206009864807,0.3668752610683441,0.2555622458457947,291.90399169921875,297.1499938964844,293.1499938964844,0.8078435063362122,-12551.1513671875,303.8799133300781,0.9080715775489808,0.4452865719795227,0.4194680154323578,292.25701904296875,297.1499938964844,293.1499938964844,0.0426287613809108,-7254.18310546875,304.0282592773437,0.4133307337760925,0.050000000745058,0.2405930906534195,279.1272277832031,291.1499938964844,258.7578125,258.0052490234375,279.1348571777344,292.2541809082031,279.1277770996094,1.0,0.3756684362888336,0.5945647358894348,0.5945647358894348,1.0,1.0,-1.69515860080719,0.6643513441085815,1.0308072566986084,0.2723642587661743,0.0,0.0,1.0,102.58219146728516,118.0,6.963317394256592,-0.0,572.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0866758897900581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718749657215085e-06,0.0938398689031601,-0.0938321501016616,0.0,0.0,0.0,0.0,3.4955883026123047,0.0,0.0,0.0,0.2647278606891632,4.0,0.0,1.0
456960,292.16473388671875,297.1499938964844,293.1499938964844,0.5201681852340698,-8554.021484375,304.00250244140625,0.8139152526855469,0.3163425624370575,0.2844988405704498,292.1669616699219,297.1499938964844,293.1499938964844,0.3486343622207641,-6681.6728515625,304.0277099609375,0.7368548512458801,0.2338113188743591,0.2220006436109542,291.9861755371094,297.1499938964844,293.1499938964844,0.6449633240699768,-7826.693359375,303.94342041015625,0.8574616312980652,0.3745118379592895,0.2609286606311798,291.94268798828125,297.1499938964844,293.1499938964844,0.8295763731002808,-12786.9326171875,303.88946533203125,0.915370523929596,0.4534620642662048,0.4272212386131286,292.28875732421875,297.1499938964844,293.1499938964844,0.0432489067316055,-7281.4189453125,304.1378173828125,0.414095789194107,0.0509645603597164,0.2408412992954254,279.1294860839844,291.1499938964844,258.7567749023437,258.00067138671875,279.13623046875,292.2861633300781,279.1300048828125,1.0,0.3786372244358063,0.5939877033233643,0.5939877033233643,1.0,1.0,-1.7228856086730957,0.6761269569396973,1.0467586517333984,0.2782222032546997,0.0,0.0,1.0,102.64582061767578,106.0,6.479426383972168,-0.0,591.4154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0872595384716987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718765118625015e-06,0.0940544530749321,-0.0940467342734336,0.0,0.0,0.0,0.0,3.503713369369507,0.0,0.0,0.0,0.2647505700588226,4.0,0.0,1.0
457020,292.2372741699219,297.1499938964844,293.1499938964844,0.5436170697212219,-8830.2119140625,304.0125732421875,0.8354001045227051,0.3265887200832367,0.2935370802879333,292.2423400878906,297.1499938964844,293.1499938964844,0.3679281175136566,-6951.5390625,304.0362854003906,0.7585446834564209,0.2434197515249252,0.2308653593063354,292.0599060058594,297.1499938964844,293.1499938964844,0.6802039742469788,-8131.62890625,303.9535522460937,0.8836537599563599,0.3890390992164612,0.2709575295448303,292.0164489746094,297.1499938964844,293.1499938964844,0.871277928352356,-13233.7041015625,303.90673828125,0.946054995059967,0.4690903425216675,0.4417974948883056,292.35284423828125,297.1499938964844,293.1499938964844,0.0558210834860801,-8271.865234375,304.1207275390625,0.4540472328662872,0.059806402772665,0.2738106846809387,279.1275634765625,291.1499938964844,258.75396728515625,257.9906616210937,279.1281433105469,292.35015869140625,279.1276550292969,1.0,0.3831213712692261,0.5913717150688171,0.5913717150688171,1.0,1.0,-1.813491702079773,0.7141649723052979,1.0993268489837646,0.2967515289783478,0.0,0.0,1.0,96.43701171875,94.0,-1.0784404277801514,-0.0,636.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0883665010333061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718795131950174e-06,0.0944627821445465,-0.0944550633430481,0.0,0.0,0.0,0.0,3.5191774368286133,0.0,0.0,0.0,0.2647938728332519,4.0,0.0,1.0
457080,292.2372741699219,297.1499938964844,293.1499938964844,0.5436170697212219,-8830.2119140625,304.0125732421875,0.8354001045227051,0.3265887200832367,0.2935370802879333,292.2423400878906,297.1499938964844,293.1499938964844,0.3679281175136566,-6951.5390625,304.0362854003906,0.7585446834564209,0.2434197515249252,0.2308653593063354,292.0599060058594,297.1499938964844,293.1499938964844,0.6802039742469788,-8131.62890625,303.9535522460937,0.8836537599563599,0.3890390992164612,0.2709575295448303,292.0164489746094,297.1499938964844,293.1499938964844,0.871277928352356,-13233.7041015625,303.90673828125,0.946054995059967,0.4690903425216675,0.4417974948883056,292.35284423828125,297.1499938964844,293.1499938964844,0.0558210834860801,-8271.865234375,304.1207275390625,0.4540472328662872,0.059806402772665,0.2738106846809387,279.1275634765625,291.1499938964844,258.75396728515625,257.9906616210937,279.1281433105469,292.35015869140625,279.1276550292969,1.0,0.3831213712692261,0.5913717150688171,0.5913717150688171,1.0,1.0,-1.813491702079773,0.7141649723052979,1.0993268489837646,0.2967515289783478,0.0,0.0,1.0,96.43701171875,94.0,-1.0784404277801514,-0.0,636.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0883665010333061,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718795131950174e-06,0.0944627821445465,-0.0944550633430481,0.0,0.0,0.0,0.0,3.5191774368286133,0.0,0.0,0.0,0.2647938728332519,4.0,0.0,1.0
457140,292.3048095703125,297.1499938964844,293.1499938964844,0.5653575658798218,-9082.5126953125,304.0221252441406,0.8619833588600159,0.3360153138637543,0.3017870187759399,292.3105773925781,297.1499938964844,293.1499938964844,0.3863595426082611,-7205.7236328125,304.0434265136719,0.785925567150116,0.2525691092014313,0.2392218858003616,292.1298828125,297.1499938964844,293.1499938964844,0.7133232951164246,-8412.833984375,303.9638366699219,0.9164158701896667,0.4024637043476105,0.2801916301250458,292.0858459472656,297.1499938964844,293.1499938964844,0.9107537269592284,-13650.21484375,303.9219970703125,0.9788694381713868,0.4837310314178467,0.4553905725479126,292.41998291015625,297.1499938964844,293.1499938964844,0.0666287988424301,-9171.2294921875,304.1127624511719,0.4911729395389557,0.066393069922924,0.3036377131938934,279.1259460449219,291.1499938964844,258.75,257.9794921875,279.12762451171875,292.4174194335937,279.1262512207031,1.0,0.3857082426548004,0.5890599489212036,0.5890599489212036,1.0,1.0,-1.8966649770736688,0.749140202999115,1.1475247144699097,0.3139710426330566,0.0,0.0,1.0,88.62665557861328,82.0,-1.2879555225372314,-0.0,673.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893970355391502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718823326285928e-06,0.0948445200920105,-0.094836801290512,0.0,0.0,0.0,0.0,3.533637285232544,0.0,0.0,0.0,0.2648344039916992,4.0,0.0,1.0
457200,292.3048095703125,297.1499938964844,293.1499938964844,0.5653575658798218,-9082.5126953125,304.0221252441406,0.8619833588600159,0.3360153138637543,0.3017870187759399,292.3105773925781,297.1499938964844,293.1499938964844,0.3863595426082611,-7205.7236328125,304.0434265136719,0.785925567150116,0.2525691092014313,0.2392218858003616,292.1298828125,297.1499938964844,293.1499938964844,0.7133232951164246,-8412.833984375,303.9638366699219,0.9164158701896667,0.4024637043476105,0.2801916301250458,292.0858459472656,297.1499938964844,293.1499938964844,0.9107537269592284,-13650.21484375,303.9219970703125,0.9788694381713868,0.4837310314178467,0.4553905725479126,292.41998291015625,297.1499938964844,293.1499938964844,0.0666287988424301,-9171.2294921875,304.1127624511719,0.4911729395389557,0.066393069922924,0.3036377131938934,279.1259460449219,291.1499938964844,258.75,257.9794921875,279.12762451171875,292.4174194335937,279.1262512207031,1.0,0.3857082426548004,0.5890599489212036,0.5890599489212036,1.0,1.0,-1.8966649770736688,0.749140202999115,1.1475247144699097,0.3139710426330566,0.0,0.0,1.0,88.62665557861328,82.0,-1.2879555225372314,-0.0,673.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893970355391502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718823326285928e-06,0.0948445200920105,-0.094836801290512,0.0,0.0,0.0,0.0,3.533637285232544,0.0,0.0,0.0,0.2648344039916992,4.0,0.0,1.0
457260,292.36767578125,297.1499938964844,293.1499938964844,0.5854347348213196,-9312.38671875,304.03125,0.8912193179130554,0.3446708619594574,0.3093397915363312,292.3726501464844,297.1499938964844,293.1499938964844,0.4039680659770965,-7445.3828125,304.049560546875,0.8147660493850708,0.2612374424934387,0.2471400797367096,292.1959533691406,297.1499938964844,293.1499938964844,0.7443289160728455,-8671.59765625,303.97418212890625,0.953526258468628,0.4149028360843658,0.2887156903743744,292.1485290527344,297.1499938964844,293.1499938964844,0.9268845915794371,-13765.2646484375,303.9757385253906,0.9990000128746032,0.4979467988014221,0.4582317471504211,292.48394775390625,297.1499938964844,293.1499938964844,0.0749031603336334,-9894.427734375,304.1114807128906,0.5190421938896179,0.0719111785292625,0.3276218771934509,279.12811279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1338195800781,292.4816589355469,279.12872314453125,1.0,0.3862729966640472,0.5876151323318481,0.5876151323318481,1.0,1.0,-1.957724571228028,0.7749708890914917,1.1827536821365356,0.3270082473754883,0.0,0.0,1.0,81.18743896484375,85.0,3.002415895462036,-0.0,696.7361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0903563126921653,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71884970163228e-06,0.0952012464404106,-0.0951935276389122,0.0,0.0,0.0,0.0,3.5471527576446533,0.0,0.0,0.0,0.264872282743454,4.0,0.0,1.0
457320,292.36767578125,297.1499938964844,293.1499938964844,0.5854347348213196,-9312.38671875,304.03125,0.8912193179130554,0.3446708619594574,0.3093397915363312,292.3726501464844,297.1499938964844,293.1499938964844,0.4039680659770965,-7445.3828125,304.049560546875,0.8147660493850708,0.2612374424934387,0.2471400797367096,292.1959533691406,297.1499938964844,293.1499938964844,0.7443289160728455,-8671.59765625,303.97418212890625,0.953526258468628,0.4149028360843658,0.2887156903743744,292.1485290527344,297.1499938964844,293.1499938964844,0.9268845915794371,-13765.2646484375,303.9757385253906,0.9990000128746032,0.4979467988014221,0.4582317471504211,292.48394775390625,297.1499938964844,293.1499938964844,0.0749031603336334,-9894.427734375,304.1114807128906,0.5190421938896179,0.0719111785292625,0.3276218771934509,279.12811279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1338195800781,292.4816589355469,279.12872314453125,1.0,0.3862729966640472,0.5876151323318481,0.5876151323318481,1.0,1.0,-1.957724571228028,0.7749708890914917,1.1827536821365356,0.3270082473754883,0.0,0.0,1.0,81.18743896484375,85.0,3.002415895462036,-0.0,696.7361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0903563126921653,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71884970163228e-06,0.0952012464404106,-0.0951935276389122,0.0,0.0,0.0,0.0,3.5471527576446533,0.0,0.0,0.0,0.264872282743454,4.0,0.0,1.0
457380,292.4264221191406,297.1499938964844,293.1499938964844,0.6044151782989502,-9527.689453125,304.0391845703125,0.907605767250061,0.3525795340538025,0.3164709508419037,292.4295959472656,297.1499938964844,293.1499938964844,0.4211584031581878,-7676.82177734375,304.05438232421875,0.8303338289260864,0.2693823277950287,0.2548376321792602,292.2579650878906,297.1499938964844,293.1499938964844,0.7739914059638977,-8916.1650390625,303.9833374023437,0.9724303483963012,0.4264973402023315,0.2968244850635528,292.177490234375,297.1499938964844,293.1499938964844,0.9029622077941896,-13408.5771484375,304.0718688964844,0.9990000128746032,0.5173959732055664,0.4447763562202453,292.5422058105469,297.1499938964844,293.1499938964844,0.0823989734053611,-10572.4052734375,304.1118469238281,0.5396116971969604,0.0769624263048172,0.3501520156860351,279.1344909667969,291.1499938964844,258.73309326171875,257.9441833496094,279.1404724121094,292.5401916503906,279.1349182128906,1.0,0.3893442153930664,0.5870555639266968,0.5870555639266968,1.0,1.0,-1.996158599853516,0.7916433811187744,1.2045150995254517,0.3352577090263366,0.0,0.0,1.0,78.9021224975586,88.0,6.448537826538086,-0.0,719.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912490412592887,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71887516748393e-06,0.095534436404705,-0.0955267176032066,0.0,0.0,0.0,0.0,3.559778928756714,0.0,0.0,0.0,0.2649077177047729,4.0,0.0,1.0
457440,292.4264221191406,297.1499938964844,293.1499938964844,0.6044151782989502,-9527.689453125,304.0391845703125,0.907605767250061,0.3525795340538025,0.3164709508419037,292.4295959472656,297.1499938964844,293.1499938964844,0.4211584031581878,-7676.82177734375,304.05438232421875,0.8303338289260864,0.2693823277950287,0.2548376321792602,292.2579650878906,297.1499938964844,293.1499938964844,0.7739914059638977,-8916.1650390625,303.9833374023437,0.9724303483963012,0.4264973402023315,0.2968244850635528,292.177490234375,297.1499938964844,293.1499938964844,0.9029622077941896,-13408.5771484375,304.0718688964844,0.9990000128746032,0.5173959732055664,0.4447763562202453,292.5422058105469,297.1499938964844,293.1499938964844,0.0823989734053611,-10572.4052734375,304.1118469238281,0.5396116971969604,0.0769624263048172,0.3501520156860351,279.1344909667969,291.1499938964844,258.73309326171875,257.9441833496094,279.1404724121094,292.5401916503906,279.1349182128906,1.0,0.3893442153930664,0.5870555639266968,0.5870555639266968,1.0,1.0,-1.996158599853516,0.7916433811187744,1.2045150995254517,0.3352577090263366,0.0,0.0,1.0,78.9021224975586,88.0,6.448537826538086,-0.0,719.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0912490412592887,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71887516748393e-06,0.095534436404705,-0.0955267176032066,0.0,0.0,0.0,0.0,3.559778928756714,0.0,0.0,0.0,0.2649077177047729,4.0,0.0,1.0
457500,292.4543151855469,297.1499938964844,293.1499938964844,0.6133843660354614,-9628.546875,304.04302978515625,0.9144607782363892,0.3562599122524261,0.3197971880435943,292.4564208984375,297.1499938964844,293.1499938964844,0.4294275045394897,-7787.09326171875,304.0567321777344,0.8365777730941772,0.2732356786727905,0.2584942877292633,292.2874755859375,297.1499938964844,293.1499938964844,0.7882679104804993,-9032.724609375,303.9876708984375,0.9792745113372804,0.4319996833801269,0.3006762266159057,292.1854553222656,297.1499938964844,293.1499938964844,0.8948628306388855,-13292.1123046875,304.1006164550781,0.9990000128746032,0.5281468629837036,0.4404460191726684,292.5690612792969,297.1499938964844,293.1499938964844,0.085937276482582,-10898.453125,304.11236572265625,0.5486844182014465,0.0793868079781532,0.3609714806079864,279.1365051269531,291.1499938964844,258.7265625,257.9319152832031,279.1416015625,292.5671691894531,279.1368713378906,1.0,0.391570121049881,0.5867250561714172,0.5867250561714172,1.0,1.0,-2.0169613361358643,0.8006393909454346,1.21632182598114,0.3397413194179535,0.0,0.0,1.0,78.4091796875,88.0,5.82477331161499,-0.0,735.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0916717201471328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718886990915053e-06,0.0956925973296165,-0.0956848785281181,0.0,0.0,0.0,0.0,3.5657730102539062,0.0,0.0,0.0,0.264924556016922,4.0,0.0,1.0
457560,292.48126220703125,297.1499938964844,293.1499938964844,0.6220518350601196,-9725.53125,304.0467224121094,0.9204856157302856,0.3597827851772308,0.3229871988296509,292.482177734375,297.1499938964844,293.1499938964844,0.4374994337558746,-7894.1083984375,304.0590209960937,0.8420703411102295,0.2769606411457062,0.2620361745357513,292.3159484863281,297.1499938964844,293.1499938964844,0.8022280335426331,-9146.0498046875,303.9917907714844,0.984865128993988,0.4373336434364319,0.3044137358665466,292.192138671875,297.1499938964844,293.1499938964844,0.8887832760810852,-13206.5888671875,304.1205139160156,0.9990000128746032,0.5390535593032837,0.4372906982898712,292.5944519042969,297.1499938964844,293.1499938964844,0.0893841013312339,-11218.7431640625,304.1129455566406,0.5569946765899658,0.0817549303174018,0.3715901672840118,279.1378173828125,291.1499938964844,258.7192077636719,257.9183959960937,279.1418762207031,292.5926818847656,279.1380920410156,1.0,0.3941673040390014,0.5863416194915771,0.5863416194915771,1.0,1.0,-2.038496255874634,0.8099185228347778,1.2285776138305664,0.3443523347377777,0.0,0.0,1.0,78.22636413574219,106.0,4.640679359436035,-0.0,752.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0920793861150741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718898814346176e-06,0.0958453938364982,-0.0958376750349998,0.0,0.0,0.0,0.0,3.5715644359588623,0.0,0.0,0.0,0.2649408280849457,4.0,0.0,1.0
457620,292.5326232910156,297.1499938964844,293.1499938964844,0.6387748718261719,-9911.6962890625,304.0532531738281,0.9189195036888124,0.3663084506988525,0.3290613889694214,292.5310363769531,297.1499938964844,293.1499938964844,0.4532954394817352,-8102.03369140625,304.06298828125,0.8427990078926086,0.2839736640453338,0.2688769698143005,292.3702392578125,297.1499938964844,293.1499938964844,0.8295259475708008,-9366.1767578125,303.9989929199219,0.9849727749824524,0.4474509060382843,0.311629056930542,292.2146301269531,297.1499938964844,293.1499938964844,0.9126187562942504,-13497.1708984375,304.0886535644531,0.9990000128746032,0.558805525302887,0.4474825263023376,292.6420288085937,297.1499938964844,293.1499938964844,0.0961178392171859,-11848.79296875,304.11407470703125,0.5642914175987244,0.0861783772706985,0.3924144208431244,279.13641357421875,291.1499938964844,258.7021484375,257.8878173828125,279.1365966796875,292.64044189453125,279.1364440917969,1.0,0.4059517979621887,0.5847625136375427,0.5847625136375427,1.0,1.0,-2.0999021530151367,0.8360058069229126,1.263896346092224,0.356896162033081,0.0,0.0,1.0,82.2564468383789,124.0,-0.7924261689186096,-0.0,820.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928519293665885,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718920642219018e-06,0.0961356088519096,-0.0961278900504112,0.0,0.0,0.0,0.0,3.5825657844543457,0.0,0.0,0.0,0.2649717330932617,4.0,0.0,1.0
457680,292.5326232910156,297.1499938964844,293.1499938964844,0.6387748718261719,-9911.6962890625,304.0532531738281,0.9189195036888124,0.3663084506988525,0.3290613889694214,292.5310363769531,297.1499938964844,293.1499938964844,0.4532954394817352,-8102.03369140625,304.06298828125,0.8427990078926086,0.2839736640453338,0.2688769698143005,292.3702392578125,297.1499938964844,293.1499938964844,0.8295259475708008,-9366.1767578125,303.9989929199219,0.9849727749824524,0.4474509060382843,0.311629056930542,292.2146301269531,297.1499938964844,293.1499938964844,0.9126187562942504,-13497.1708984375,304.0886535644531,0.9990000128746032,0.558805525302887,0.4474825263023376,292.6420288085937,297.1499938964844,293.1499938964844,0.0961178392171859,-11848.79296875,304.11407470703125,0.5642914175987244,0.0861783772706985,0.3924144208431244,279.13641357421875,291.1499938964844,258.7021484375,257.8878173828125,279.1365966796875,292.64044189453125,279.1364440917969,1.0,0.4059517979621887,0.5847625136375427,0.5847625136375427,1.0,1.0,-2.0999021530151367,0.8360058069229126,1.263896346092224,0.356896162033081,0.0,0.0,1.0,82.2564468383789,124.0,-0.7924261689186096,-0.0,820.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928519293665885,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718920642219018e-06,0.0961356088519096,-0.0961278900504112,0.0,0.0,0.0,0.0,3.5825657844543457,0.0,0.0,0.0,0.2649717330932617,4.0,0.0,1.0
457740,292.580810546875,297.1499938964844,293.1499938964844,0.654486358165741,-10085.0673828125,304.0592956542969,0.9062748551368712,0.3721738457679748,0.3346723914146423,292.57647705078125,297.1499938964844,293.1499938964844,0.4684430658817291,-8299.34375,304.0667419433594,0.8348337411880493,0.2904338538646698,0.2753312885761261,292.4212951660156,297.1499938964844,293.1499938964844,0.855758011341095,-9575.4736328125,304.005615234375,0.9755929112434388,0.4568499326705932,0.3184476792812347,292.2625427246094,297.1499938964844,293.1499938964844,0.9710803627967834,-14203.1181640625,304.0109558105469,0.9990000128746032,0.5728439092636108,0.4722764194011688,292.68670654296875,297.1499938964844,293.1499938964844,0.1022955030202865,-12425.6162109375,304.11578369140625,0.5627467632293701,0.089983269572258,0.4114109873771667,279.1319274902344,291.1499938964844,258.68218994140625,257.85284423828125,279.1303405761719,292.6852722167969,279.1319274902344,1.0,0.4224872291088104,0.5824756622314453,0.5824756622314453,1.0,1.0,-2.175167322158813,0.8675789833068848,1.3075884580612185,0.3719821870326996,0.0,0.0,1.0,90.41973114013672,142.0,-4.729209899902344,-0.0,919.5770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935702547430992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718941560597159e-06,0.0964062511920929,-0.0963985323905944,0.0,0.0,0.0,0.0,3.5928268432617188,0.0,0.0,0.0,0.265000581741333,4.0,0.0,1.0
457800,292.580810546875,297.1499938964844,293.1499938964844,0.654486358165741,-10085.0673828125,304.0592956542969,0.9062748551368712,0.3721738457679748,0.3346723914146423,292.57647705078125,297.1499938964844,293.1499938964844,0.4684430658817291,-8299.34375,304.0667419433594,0.8348337411880493,0.2904338538646698,0.2753312885761261,292.4212951660156,297.1499938964844,293.1499938964844,0.855758011341095,-9575.4736328125,304.005615234375,0.9755929112434388,0.4568499326705932,0.3184476792812347,292.2625427246094,297.1499938964844,293.1499938964844,0.9710803627967834,-14203.1181640625,304.0109558105469,0.9990000128746032,0.5728439092636108,0.4722764194011688,292.68670654296875,297.1499938964844,293.1499938964844,0.1022955030202865,-12425.6162109375,304.11578369140625,0.5627467632293701,0.089983269572258,0.4114109873771667,279.1319274902344,291.1499938964844,258.68218994140625,257.85284423828125,279.1303405761719,292.6852722167969,279.1319274902344,1.0,0.4224872291088104,0.5824756622314453,0.5824756622314453,1.0,1.0,-2.175167322158813,0.8675789833068848,1.3075884580612185,0.3719821870326996,0.0,0.0,1.0,90.41973114013672,142.0,-4.729209899902344,-0.0,919.5770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935702547430992,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718941560597159e-06,0.0964062511920929,-0.0963985323905944,0.0,0.0,0.0,0.0,3.5928268432617188,0.0,0.0,0.0,0.265000581741333,4.0,0.0,1.0
457860,292.6261901855469,297.1499938964844,293.1499938964844,0.66907799243927,-10244.53125,304.0652160644531,0.8889379501342773,0.3773910105228424,0.3398143053054809,292.61895751953125,297.1499938964844,293.1499938964844,0.4828412532806396,-8484.91796875,304.07049560546875,0.8220801949501038,0.2963468432426452,0.2813879549503326,292.46954345703125,297.1499938964844,293.1499938964844,0.8807409405708313,-9772.5146484375,304.0120849609375,0.959150493144989,0.4655216336250305,0.3248493373394012,292.3263854980469,297.1499938964844,293.1499938964844,1.0,-14993.154296875,303.5924987792969,0.9990000128746032,0.5823716521263123,0.5071505904197693,292.7294921875,297.1499938964844,293.1499938964844,0.1076558753848075,-12921.0537109375,304.1182556152344,0.55523681640625,0.0930446609854698,0.4276842176914215,279.1271057128906,291.1499938964844,258.65966796875,257.81402587890625,279.1255187988281,292.7281494140625,279.1271667480469,1.0,0.4421631693840027,0.579772412776947,0.579772412776947,1.0,1.0,-2.2577362060546875,0.9019336104393004,1.3558025360107422,0.3882281184196472,0.0,0.0,1.0,101.9169692993164,145.0,-5.922043323516846,-0.0,1045.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0942381992936134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718961569480598e-06,0.0966585949063301,-0.0966508761048317,0.0,0.0,0.0,0.0,3.6023952960968018,0.0,0.0,0.0,0.2650275230407715,4.0,0.0,1.0
457920,292.6261901855469,297.1499938964844,293.1499938964844,0.66907799243927,-10244.53125,304.0652160644531,0.8889379501342773,0.3773910105228424,0.3398143053054809,292.61895751953125,297.1499938964844,293.1499938964844,0.4828412532806396,-8484.91796875,304.07049560546875,0.8220801949501038,0.2963468432426452,0.2813879549503326,292.46954345703125,297.1499938964844,293.1499938964844,0.8807409405708313,-9772.5146484375,304.0120849609375,0.959150493144989,0.4655216336250305,0.3248493373394012,292.3263854980469,297.1499938964844,293.1499938964844,1.0,-14993.154296875,303.5924987792969,0.9990000128746032,0.5823716521263123,0.5071505904197693,292.7294921875,297.1499938964844,293.1499938964844,0.1076558753848075,-12921.0537109375,304.1182556152344,0.55523681640625,0.0930446609854698,0.4276842176914215,279.1271057128906,291.1499938964844,258.65966796875,257.81402587890625,279.1255187988281,292.7281494140625,279.1271667480469,1.0,0.4421631693840027,0.579772412776947,0.579772412776947,1.0,1.0,-2.2577362060546875,0.9019336104393004,1.3558025360107422,0.3882281184196472,0.0,0.0,1.0,101.9169692993164,145.0,-5.922043323516846,-0.0,1045.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0942381992936134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718961569480598e-06,0.0966585949063301,-0.0966508761048317,0.0,0.0,0.0,0.0,3.6023952960968018,0.0,0.0,0.0,0.2650275230407715,4.0,0.0,1.0
457980,292.66851806640625,297.1499938964844,293.1499938964844,0.6822129487991333,-10386.22265625,304.07159423828125,0.8765050768852234,0.3820761740207672,0.3444008231163025,292.6583251953125,297.1499938964844,293.1499938964844,0.4961632490158081,-8654.546875,304.0747985839844,0.8129852414131165,0.301812469959259,0.286942720413208,292.5148010253906,297.1499938964844,293.1499938964844,0.904075562953949,-9954.0185546875,304.0191955566406,0.9464642405509948,0.4735855460166931,0.3307642042636871,292.37420654296875,297.1499938964844,293.1499938964844,1.0,-15530.9296875,303.11505126953125,0.9990000128746032,0.5935071706771851,0.5356676578521729,292.7689514160156,297.1499938964844,293.1499938964844,0.1122059151530265,-13336.9228515625,304.1212463378906,0.5499048233032227,0.0956917256116867,0.4413641989231109,279.1253967285156,291.1499938964844,258.6348876953125,257.7717590332031,279.12603759765625,292.7677917480469,279.1256408691406,1.0,0.4581852257251739,0.5773769617080688,0.5773769617080688,1.0,1.0,-2.327725410461426,0.9307889342308044,1.396936535835266,0.4019536674022674,0.0,0.0,1.0,111.9622802734375,148.0,-2.9201788902282715,-0.0,1160.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094859167933464,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718979759374633e-06,0.0968937799334526,-0.0968860611319542,0.0,0.0,0.0,0.0,3.6113147735595694,0.0,0.0,0.0,0.2650526165962219,4.0,0.0,1.0
458040,292.66851806640625,297.1499938964844,293.1499938964844,0.6822129487991333,-10386.22265625,304.07159423828125,0.8765050768852234,0.3820761740207672,0.3444008231163025,292.6583251953125,297.1499938964844,293.1499938964844,0.4961632490158081,-8654.546875,304.0747985839844,0.8129852414131165,0.301812469959259,0.286942720413208,292.5148010253906,297.1499938964844,293.1499938964844,0.904075562953949,-9954.0185546875,304.0191955566406,0.9464642405509948,0.4735855460166931,0.3307642042636871,292.37420654296875,297.1499938964844,293.1499938964844,1.0,-15530.9296875,303.11505126953125,0.9990000128746032,0.5935071706771851,0.5356676578521729,292.7689514160156,297.1499938964844,293.1499938964844,0.1122059151530265,-13336.9228515625,304.1212463378906,0.5499048233032227,0.0956917256116867,0.4413641989231109,279.1253967285156,291.1499938964844,258.6348876953125,257.7717590332031,279.12603759765625,292.7677917480469,279.1256408691406,1.0,0.4581852257251739,0.5773769617080688,0.5773769617080688,1.0,1.0,-2.327725410461426,0.9307889342308044,1.396936535835266,0.4019536674022674,0.0,0.0,1.0,111.9622802734375,148.0,-2.9201788902282715,-0.0,1160.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094859167933464,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718979759374633e-06,0.0968937799334526,-0.0968860611319542,0.0,0.0,0.0,0.0,3.6113147735595694,0.0,0.0,0.0,0.2650526165962219,4.0,0.0,1.0
458100,292.6885681152344,297.1499938964844,293.1499938964844,0.6882805228233337,-10451.13671875,304.0747985839844,0.8718676567077637,0.3842363953590393,0.3465096354484558,292.6769104003906,297.1499938964844,293.1499938964844,0.5024536848068237,-8734.0107421875,304.0770263671875,0.809609055519104,0.3043904602527618,0.2895523309707641,292.5362548828125,297.1499938964844,293.1499938964844,0.9151802659034728,-10039.640625,304.02276611328125,0.941693902015686,0.4774150550365448,0.333562284708023,292.3929138183594,297.1499938964844,293.1499938964844,1.0,-15747.2236328125,302.9237365722656,0.9990000128746032,0.5996593236923218,0.547477662563324,292.78717041015625,297.1499938964844,293.1499938964844,0.1143232956528663,-13529.0693359375,304.12261962890625,0.5481808185577393,0.0969387218356132,0.4477001130580902,279.12554931640625,291.1499938964844,258.6217346191406,257.7494812011719,279.126953125,292.7861022949219,279.12579345703125,1.0,0.4651857614517212,0.5762926340103149,0.5762926340103149,1.0,1.0,-2.358556270599365,0.9434438347816468,1.4151122570037842,0.40790456533432,0.0,0.0,1.0,116.32699584960938,148.0,-1.36884868144989,-0.0,1212.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0951529964804649,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718988854321651e-06,0.0970052704215049,-0.0969975516200065,0.0,0.0,0.0,0.0,3.615543127059937,0.0,0.0,0.0,0.265064537525177,4.0,0.0,1.0
458160,292.7079162597656,297.1499938964844,293.1499938964844,0.6940350532531738,-10512.3916015625,304.0780029296875,0.867957592010498,0.3862806260585785,0.3485020995140075,292.6947937011719,297.1499938964844,293.1499938964844,0.5085105895996094,-8810.154296875,304.07928466796875,0.8067710995674133,0.3068694770336151,0.2920555472373962,292.5569763183594,297.1499938964844,293.1499938964844,0.9259398579597472,-10122.17578125,304.0263366699219,0.9377140998840332,0.4811188578605652,0.3362623751163482,292.4090881347656,297.1499938964844,293.1499938964844,1.0,-15937.7548828125,302.75518798828125,0.9990000128746032,0.6060676574707031,0.5580491423606873,292.804443359375,297.1499938964844,293.1499938964844,0.1163646802306175,-13713.4755859375,304.1239013671875,0.5469024181365967,0.0981455519795417,0.453788012266159,279.12603759765625,291.1499938964844,258.6081237792969,257.7265319824219,279.1280212402344,292.80340576171875,279.1263122558594,1.0,0.4716161787509918,0.5752739310264587,0.5752739310264587,1.0,1.0,-2.387216329574585,0.9551748037338256,1.4320415258407593,0.4134046137332916,0.0,0.0,1.0,120.34260559082033,151.0,-0.0955693125724792,-0.0,1262.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0954362526535987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718997039773967e-06,0.0971128642559051,-0.0971051454544067,0.0,0.0,0.0,0.0,3.619624376296997,0.0,0.0,0.0,0.2650760114192962,4.0,0.0,1.0
458220,292.7445983886719,297.1499938964844,293.1499938964844,0.7046533823013306,-10624.6318359375,304.08428955078125,0.8617655634880066,0.3900347650051117,0.352155864238739,292.7286071777344,297.1499938964844,293.1499938964844,0.5199583172798157,-8953.115234375,304.0837707519531,0.8023819923400879,0.3115423321723938,0.2967595160007477,292.5962829589844,297.1499938964844,293.1499938964844,0.9464871883392334,-10278.6884765625,304.0332946777344,0.9316258430480956,0.488168329000473,0.3413873016834259,292.4359130859375,297.1499938964844,293.1499938964844,1.0,-16257.7431640625,302.47216796875,0.9990000128746032,0.6193882822990417,0.576168417930603,292.83624267578125,297.1499938964844,293.1499938964844,0.1202430427074432,-14061.56640625,304.1261291503906,0.54533451795578,0.1004421412944793,0.4652940034866333,279.1276550292969,291.1499938964844,258.5797424316406,257.6788024902344,279.1302185058594,292.8353576660156,279.1279296875,1.0,0.4830454587936401,0.5734080672264099,0.5734080672264099,1.0,1.0,-2.439008474349976,0.9762889742851256,1.462719440460205,0.4232672750949859,0.0,0.0,1.0,127.4783935546875,154.0,1.5597625970840454,-0.0,1354.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959725752472877,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719013410678599e-06,0.0973169207572937,-0.0973092019557952,0.0,0.0,0.0,0.0,3.627364873886109,0.0,0.0,0.0,0.265097826719284,4.0,0.0,1.0
458280,292.7445983886719,297.1499938964844,293.1499938964844,0.7046533823013306,-10624.6318359375,304.08428955078125,0.8617655634880066,0.3900347650051117,0.352155864238739,292.7286071777344,297.1499938964844,293.1499938964844,0.5199583172798157,-8953.115234375,304.0837707519531,0.8023819923400879,0.3115423321723938,0.2967595160007477,292.5962829589844,297.1499938964844,293.1499938964844,0.9464871883392334,-10278.6884765625,304.0332946777344,0.9316258430480956,0.488168329000473,0.3413873016834259,292.4359130859375,297.1499938964844,293.1499938964844,1.0,-16257.7431640625,302.47216796875,0.9990000128746032,0.6193882822990417,0.576168417930603,292.83624267578125,297.1499938964844,293.1499938964844,0.1202430427074432,-14061.56640625,304.1261291503906,0.54533451795578,0.1004421412944793,0.4652940034866333,279.1276550292969,291.1499938964844,258.5797424316406,257.6788024902344,279.1302185058594,292.8353576660156,279.1279296875,1.0,0.4830454587936401,0.5734080672264099,0.5734080672264099,1.0,1.0,-2.439008474349976,0.9762889742851256,1.462719440460205,0.4232672750949859,0.0,0.0,1.0,127.4783935546875,154.0,1.5597625970840454,-0.0,1354.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959725752472877,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719013410678599e-06,0.0973169207572937,-0.0973092019557952,0.0,0.0,0.0,0.0,3.627364873886109,0.0,0.0,0.0,0.265097826719284,4.0,0.0,1.0
458340,292.7788391113281,297.1499938964844,293.1499938964844,0.7141344547271729,-10723.94140625,304.0903625488281,0.8570709228515625,0.3933532834053039,0.3553873300552368,292.760009765625,297.1499938964844,293.1499938964844,0.5305543541908264,-9084.3525390625,304.0881652832031,0.7992839813232422,0.3158435821533203,0.3010786771774292,292.6329345703125,297.1499938964844,293.1499938964844,0.9658008217811584,-10424.5322265625,304.0399780273437,0.9273391962051392,0.4947547316551208,0.3461640775203705,292.45751953125,297.1499938964844,293.1499938964844,1.0,-16516.9140625,302.24298095703125,0.9990000128746032,0.6330866813659668,0.5911881923675537,292.8648986816406,297.1499938964844,293.1499938964844,0.1238493770360946,-14382.6396484375,304.1280517578125,0.544619083404541,0.1025722697377204,0.4759167730808258,279.1295471191406,291.1499938964844,258.54998779296875,257.6290283203125,279.1322326660156,292.8641052246094,279.1297912597656,1.0,0.4929293096065521,0.5717341899871826,0.5717341899871826,1.0,1.0,-2.484630584716797,0.99478679895401,1.4898438453674316,0.431869775056839,0.0,0.0,1.0,133.6453399658203,157.0,2.259406805038452,-0.0,1437.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964706614613533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71902887208853e-06,0.0975068062543869,-0.0974990874528884,0.0,0.0,0.0,0.0,3.634568691253662,0.0,0.0,0.0,0.2651181221008301,4.0,0.0,1.0
458400,292.7788391113281,297.1499938964844,293.1499938964844,0.7141344547271729,-10723.94140625,304.0903625488281,0.8570709228515625,0.3933532834053039,0.3553873300552368,292.760009765625,297.1499938964844,293.1499938964844,0.5305543541908264,-9084.3525390625,304.0881652832031,0.7992839813232422,0.3158435821533203,0.3010786771774292,292.6329345703125,297.1499938964844,293.1499938964844,0.9658008217811584,-10424.5322265625,304.0399780273437,0.9273391962051392,0.4947547316551208,0.3461640775203705,292.45751953125,297.1499938964844,293.1499938964844,1.0,-16516.9140625,302.24298095703125,0.9990000128746032,0.6330866813659668,0.5911881923675537,292.8648986816406,297.1499938964844,293.1499938964844,0.1238493770360946,-14382.6396484375,304.1280517578125,0.544619083404541,0.1025722697377204,0.4759167730808258,279.1295471191406,291.1499938964844,258.54998779296875,257.6290283203125,279.1322326660156,292.8641052246094,279.1297912597656,1.0,0.4929293096065521,0.5717341899871826,0.5717341899871826,1.0,1.0,-2.484630584716797,0.99478679895401,1.4898438453674316,0.431869775056839,0.0,0.0,1.0,133.6453399658203,157.0,2.259406805038452,-0.0,1437.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964706614613533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71902887208853e-06,0.0975068062543869,-0.0974990874528884,0.0,0.0,0.0,0.0,3.634568691253662,0.0,0.0,0.0,0.2651181221008301,4.0,0.0,1.0
458460,292.8108825683594,297.1499938964844,293.1499938964844,0.722538411617279,-10811.162109375,304.0962219238281,0.8532876968383789,0.3962520658969879,0.3582200407981872,292.7892761230469,297.1499938964844,293.1499938964844,0.5403398871421814,-9204.6220703125,304.09246826171875,0.796968400478363,0.3197854459285736,0.3050346374511719,292.6672058105469,297.1499938964844,293.1499938964844,0.9839504957199096,-10560.47265625,304.04638671875,0.9241878986358644,0.5008975863456726,0.3506138026714325,292.4757080078125,297.1499938964844,293.1499938964844,1.0,-16734.55078125,302.050537109375,0.9990000128746032,0.6469346284866333,0.6040432453155518,292.890869140625,297.1499938964844,293.1499938964844,0.1271766424179077,-14676.666015625,304.1298217773437,0.5443320870399475,0.1045248508453369,0.4856473803520202,279.1313781738281,291.1499938964844,258.51922607421875,257.57763671875,279.1339111328125,292.89013671875,279.1316223144531,1.0,0.5016328692436218,0.5702123045921326,0.5702123045921326,1.0,1.0,-2.5252718925476074,1.0111719369888306,1.5141000747680664,0.4394575655460357,0.0,0.0,1.0,139.09622192382812,160.0,2.388122797012329,-0.0,1513.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096933513879776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719043424003758e-06,0.0976836010813713,-0.0976758822798729,0.0,0.0,0.0,0.0,3.641276597976685,0.0,0.0,0.0,0.2651370465755462,4.0,0.0,1.0
