time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458520,292.8108825683594,297.1499938964844,293.1499938964844,0.722538411617279,-10811.162109375,304.0962219238281,0.8532876968383789,0.3962520658969879,0.3582200407981872,292.7892761230469,297.1499938964844,293.1499938964844,0.5403398871421814,-9204.6220703125,304.09246826171875,0.796968400478363,0.3197854459285736,0.3050346374511719,292.6672058105469,297.1499938964844,293.1499938964844,0.9839504957199096,-10560.47265625,304.04638671875,0.9241878986358644,0.5008975863456726,0.3506138026714325,292.4757080078125,297.1499938964844,293.1499938964844,1.0,-16734.55078125,302.050537109375,0.9990000128746032,0.6469346284866333,0.6040432453155518,292.890869140625,297.1499938964844,293.1499938964844,0.1271766424179077,-14676.666015625,304.1298217773437,0.5443320870399475,0.1045248508453369,0.4856473803520202,279.1313781738281,291.1499938964844,258.51922607421875,257.57763671875,279.1339111328125,292.89013671875,279.1316223144531,1.0,0.5016328692436218,0.5702123045921326,0.5702123045921326,1.0,1.0,-2.5252718925476074,1.0111719369888306,1.5141000747680664,0.4394575655460357,0.0,0.0,1.0,139.09622192382812,160.0,2.388122797012329,-0.0,1513.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096933513879776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719043424003758e-06,0.0976836010813713,-0.0976758822798729,0.0,0.0,0.0,0.0,3.641276597976685,0.0,0.0,0.0,0.2651370465755462,4.0,0.0,1.0
458580,292.8409729003906,297.1499938964844,293.1499938964844,0.7298966646194458,-10886.771484375,304.10186767578125,0.8500468730926514,0.3987385630607605,0.360667735338211,292.8166198730469,297.1499938964844,293.1499938964844,0.5493324995040894,-9314.3359375,304.0966491699219,0.7951023578643799,0.3233728110790252,0.3086392879486084,292.69927978515625,297.1499938964844,293.1499938964844,1.0,-10684.48828125,304.04949951171875,0.9217331409454346,0.5066189169883728,0.3547521829605102,292.49151611328125,297.1499938964844,293.1499938964844,1.0,-16923.26171875,301.8836975097656,0.9990000128746032,0.6608090400695801,0.6153705716133118,292.9144897460937,297.1499938964844,293.1499938964844,0.1302173137664795,-14943.5263671875,304.1314697265625,0.5442061424255371,0.1062929704785347,0.4944778382778168,279.1330261230469,291.1499938964844,258.4877319335937,257.52508544921875,279.1352844238281,292.9138488769531,279.1332397460937,1.0,0.5094072818756104,0.5688138008117676,0.5688138008117676,1.0,1.0,-2.561739683151245,1.0257853269577026,1.535954236984253,0.4461951851844787,0.0,0.0,1.0,144.0146942138672,163.0,2.2304563522338867,-0.0,1584.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973634719848632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719056156929582e-06,0.0978481099009513,-0.0978403910994529,0.0,0.0,0.0,0.0,3.647519111633301,0.0,0.0,0.0,0.2651546597480774,4.0,0.0,1.0
458640,292.8409729003906,297.1499938964844,293.1499938964844,0.7298966646194458,-10886.771484375,304.10186767578125,0.8500468730926514,0.3987385630607605,0.360667735338211,292.8166198730469,297.1499938964844,293.1499938964844,0.5493324995040894,-9314.3359375,304.0966491699219,0.7951023578643799,0.3233728110790252,0.3086392879486084,292.69927978515625,297.1499938964844,293.1499938964844,1.0,-10684.48828125,304.04949951171875,0.9217331409454346,0.5066189169883728,0.3547521829605102,292.49151611328125,297.1499938964844,293.1499938964844,1.0,-16923.26171875,301.8836975097656,0.9990000128746032,0.6608090400695801,0.6153705716133118,292.9144897460937,297.1499938964844,293.1499938964844,0.1302173137664795,-14943.5263671875,304.1314697265625,0.5442061424255371,0.1062929704785347,0.4944778382778168,279.1330261230469,291.1499938964844,258.4877319335937,257.52508544921875,279.1352844238281,292.9138488769531,279.1332397460937,1.0,0.5094072818756104,0.5688138008117676,0.5688138008117676,1.0,1.0,-2.561739683151245,1.0257853269577026,1.535954236984253,0.4461951851844787,0.0,0.0,1.0,144.0146942138672,163.0,2.2304563522338867,-0.0,1584.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973634719848632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719056156929582e-06,0.0978481099009513,-0.0978403910994529,0.0,0.0,0.0,0.0,3.647519111633301,0.0,0.0,0.0,0.2651546597480774,4.0,0.0,1.0
458700,292.8553466796875,297.1499938964844,293.1499938964844,0.7331913113594055,-10920.333984375,304.1046142578125,0.8485621213912964,0.3998294472694397,0.3617504835128784,292.82965087890625,297.1499938964844,293.1499938964844,0.553535521030426,-9365.33203125,304.09869384765625,0.7942768335342407,0.3250352442264557,0.3103127777576446,292.7131042480469,297.1499938964844,293.1499938964844,1.0,-10724.9296875,304.0002746582031,0.9207701086997986,0.5096075534820557,0.3567932546138763,292.49871826171875,297.1499938964844,293.1499938964844,1.0,-17009.16015625,301.8077392578125,0.9990000128746032,0.6677337288856506,0.6205824017524719,292.9255065917969,297.1499938964844,293.1499938964844,0.1316315531730651,-15067.048828125,304.1322631835937,0.5441601872444153,0.1071107760071754,0.4985641837120056,279.1337585449219,291.1499938964844,258.4718322753906,257.49853515625,279.1358642578125,292.9248962402344,279.1339416503906,1.0,0.5130110383033752,0.5681513547897339,0.5681513547897339,1.0,1.0,-2.57867693901062,1.0325409173965454,1.5461360216140747,0.449295699596405,0.0,0.0,1.0,146.31263732910156,163.0,2.0918169021606445,-0.0,1617.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.097566895186901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719062523392495e-06,0.0979260429739952,-0.0979183241724968,0.0,0.0,0.0,0.0,3.650476455688477,0.0,0.0,0.0,0.2651630043983459,4.0,0.0,1.0
458760,292.8692932128906,297.1499938964844,293.1499938964844,0.736233115196228,-10951.125,304.1073303222656,0.8471646308898926,0.400822252035141,0.3627406656742096,292.84228515625,297.1499938964844,293.1499938964844,0.5575435161590576,-9413.78515625,304.1007385253906,0.7935217022895813,0.3266117572784424,0.3119010329246521,292.72491455078125,297.1499938964844,293.1499938964844,1.0,-10768.337890625,303.9488220214844,0.920152187347412,0.5128211379051208,0.3589912056922912,292.50555419921875,297.1499938964844,293.1499938964844,1.0,-17089.517578125,301.7366943359375,0.9990000128746032,0.6746423840522766,0.6254894137382507,292.9360046386719,297.1499938964844,293.1499938964844,0.1329822689294815,-15184.689453125,304.1330261230469,0.5441370606422424,0.1078918054699897,0.5024548768997192,279.1343994140625,291.1499938964844,258.4558410644531,257.47186279296875,279.1363525390625,292.9354248046875,279.13458251953125,1.0,0.5164591073989868,0.5675055980682373,0.5675055980682373,1.0,1.0,-2.594987869262696,1.0390270948410034,1.555960774421692,0.4522628486156463,0.0,0.0,1.0,148.50558471679688,166.0,1.909087419509888,-0.0,1650.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0977629497647285,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719068889855407e-06,0.0980012118816375,-0.0979934930801391,0.0,0.0,0.0,0.0,3.6533291339874254,0.0,0.0,0.0,0.2651710510253906,4.0,0.0,1.0
458820,292.8959350585937,297.1499938964844,293.1499938964844,0.7415987849235535,-11004.912109375,304.11260986328125,0.8445326089859009,0.4025312662124634,0.3644616305828094,292.8663330078125,297.1499938964844,293.1499938964844,0.5650060176849365,-9503.552734375,304.1047058105469,0.7921307682991028,0.3295281529426574,0.3148391544818878,292.7451171875,297.1499938964844,293.1499938964844,1.0,-10859.8115234375,303.8401794433594,0.9195857048034668,0.5194869637489319,0.363649845123291,292.5181579589844,297.1499938964844,293.1499938964844,1.0,-17237.685546875,301.6056823730469,0.9990000128746032,0.6884064078330994,0.6346167325973511,292.9555358886719,297.1499938964844,293.1499938964844,0.1355202198028564,-15404.8896484375,304.13446044921875,0.5441141128540039,0.1093531101942062,0.5097350478172302,279.1354675292969,291.1499938964844,258.423828125,257.4183654785156,279.1371154785156,292.9550170898437,279.1356201171875,1.0,0.5229604840278625,0.566257119178772,0.566257119178772,1.0,1.0,-2.6259007453918457,1.0512598752975464,1.574640870094299,0.4578346014022827,0.0,0.0,1.0,152.6487274169922,169.0,1.5246413946151731,-0.0,1712.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981340110301971,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71908071328653e-06,0.0981436371803283,-0.0981359183788299,0.0,0.0,0.0,0.0,3.6587343215942383,0.0,0.0,0.0,0.2651863098144531,4.0,0.0,1.0
458880,292.8959350585937,297.1499938964844,293.1499938964844,0.7415987849235535,-11004.912109375,304.11260986328125,0.8445326089859009,0.4025312662124634,0.3644616305828094,292.8663330078125,297.1499938964844,293.1499938964844,0.5650060176849365,-9503.552734375,304.1047058105469,0.7921307682991028,0.3295281529426574,0.3148391544818878,292.7451171875,297.1499938964844,293.1499938964844,1.0,-10859.8115234375,303.8401794433594,0.9195857048034668,0.5194869637489319,0.363649845123291,292.5181579589844,297.1499938964844,293.1499938964844,1.0,-17237.685546875,301.6056823730469,0.9990000128746032,0.6884064078330994,0.6346167325973511,292.9555358886719,297.1499938964844,293.1499938964844,0.1355202198028564,-15404.8896484375,304.13446044921875,0.5441141128540039,0.1093531101942062,0.5097350478172302,279.1354675292969,291.1499938964844,258.423828125,257.4183654785156,279.1371154785156,292.9550170898437,279.1356201171875,1.0,0.5229604840278625,0.566257119178772,0.566257119178772,1.0,1.0,-2.6259007453918457,1.0512598752975464,1.574640870094299,0.4578346014022827,0.0,0.0,1.0,152.6487274169922,169.0,1.5246413946151731,-0.0,1712.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981340110301971,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71908071328653e-06,0.0981436371803283,-0.0981359183788299,0.0,0.0,0.0,0.0,3.6587343215942383,0.0,0.0,0.0,0.2651863098144531,4.0,0.0,1.0
458940,292.9207763671875,297.1499938964844,293.1499938964844,0.7460890412330627,-11049.341796875,304.1175537109375,0.8420028686523438,0.403920441865921,0.3658739030361175,292.8887634277344,297.1499938964844,293.1499938964844,0.5718011260032654,-9584.837890625,304.10845947265625,0.7907937169075012,0.3321629762649536,0.3174959123134613,292.7628173828125,297.1499938964844,293.1499938964844,1.0,-10951.5322265625,303.7311096191406,0.9194241166114808,0.526154100894928,0.3683604598045349,292.52960205078125,297.1499938964844,293.1499938964844,1.0,-17374.369140625,301.48486328125,0.9990000128746032,0.7020893096923828,0.6431299448013306,292.9732666015625,297.1499938964844,293.1499938964844,0.137845903635025,-15605.7041015625,304.1357421875,0.5440263152122498,0.1106768772006034,0.5163719654083252,279.13629150390625,291.1499938964844,258.3920593261719,257.36505126953125,279.1377258300781,292.9728088378906,279.1364440917969,1.0,0.5290180444717407,0.565062940120697,0.565062940120697,1.0,1.0,-2.6546573638916016,1.0625622272491455,1.5920950174331665,0.4629483222961426,0.0,0.0,1.0,156.56259155273438,172.0,1.2226555347442627,-0.0,1771.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984784886240959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719091627222952e-06,0.0982760414481163,-0.0982683226466178,0.0,0.0,0.0,0.0,3.66375994682312,0.0,0.0,0.0,0.2652004957199096,4.0,0.0,1.0
459000,292.9207763671875,297.1499938964844,293.1499938964844,0.7460890412330627,-11049.341796875,304.1175537109375,0.8420028686523438,0.403920441865921,0.3658739030361175,292.8887634277344,297.1499938964844,293.1499938964844,0.5718011260032654,-9584.837890625,304.10845947265625,0.7907937169075012,0.3321629762649536,0.3174959123134613,292.7628173828125,297.1499938964844,293.1499938964844,1.0,-10951.5322265625,303.7311096191406,0.9194241166114808,0.526154100894928,0.3683604598045349,292.52960205078125,297.1499938964844,293.1499938964844,1.0,-17374.369140625,301.48486328125,0.9990000128746032,0.7020893096923828,0.6431299448013306,292.9732666015625,297.1499938964844,293.1499938964844,0.137845903635025,-15605.7041015625,304.1357421875,0.5440263152122498,0.1106768772006034,0.5163719654083252,279.13629150390625,291.1499938964844,258.3920593261719,257.36505126953125,279.1377258300781,292.9728088378906,279.1364440917969,1.0,0.5290180444717407,0.565062940120697,0.565062940120697,1.0,1.0,-2.6546573638916016,1.0625622272491455,1.5920950174331665,0.4629483222961426,0.0,0.0,1.0,156.56259155273438,172.0,1.2226555347442627,-0.0,1771.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984784886240959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719091627222952e-06,0.0982760414481163,-0.0982683226466178,0.0,0.0,0.0,0.0,3.66375994682312,0.0,0.0,0.0,0.2652004957199096,4.0,0.0,1.0
459060,292.9438781738281,297.1499938964844,293.1499938964844,0.7498524188995361,-11086.1826171875,304.1221008300781,0.8395178318023682,0.4050450026988983,0.367039293050766,292.90966796875,297.1499938964844,293.1499938964844,0.577994704246521,-9658.56640625,304.1119689941406,0.7894400954246521,0.3345407247543335,0.319903552532196,292.7790222167969,297.1499938964844,293.1499938964844,1.0,-11040.7666015625,303.6249084472656,0.9193968772888184,0.5326735973358154,0.3729831874370575,292.54010009765625,297.1499938964844,293.1499938964844,1.0,-17503.3984375,301.37078857421875,0.9990000128746032,0.7156773209571838,0.6512508392333984,292.989501953125,297.1499938964844,293.1499938964844,0.1399566382169723,-15787.12109375,304.1369934082031,0.5437991619110107,0.1118607819080352,0.5223660469055176,279.13702392578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1383056640625,292.98907470703125,279.1371459960937,1.0,0.5347103476524353,0.5639219284057617,0.5639219284057617,1.0,1.0,-2.681468963623047,1.0730317831039429,1.6084370613098145,0.467652827501297,0.0,0.0,1.0,160.3208465576172,175.0,1.026881456375122,-0.0,1828.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987984910607338,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719101631664671e-06,0.0983991995453834,-0.098391480743885,0.0,0.0,0.0,0.0,3.668434619903565,0.0,0.0,0.0,0.2652136981487274,4.0,0.0,1.0
459120,292.9438781738281,297.1499938964844,293.1499938964844,0.7498524188995361,-11086.1826171875,304.1221008300781,0.8395178318023682,0.4050450026988983,0.367039293050766,292.90966796875,297.1499938964844,293.1499938964844,0.577994704246521,-9658.56640625,304.1119689941406,0.7894400954246521,0.3345407247543335,0.319903552532196,292.7790222167969,297.1499938964844,293.1499938964844,1.0,-11040.7666015625,303.6249084472656,0.9193968772888184,0.5326735973358154,0.3729831874370575,292.54010009765625,297.1499938964844,293.1499938964844,1.0,-17503.3984375,301.37078857421875,0.9990000128746032,0.7156773209571838,0.6512508392333984,292.989501953125,297.1499938964844,293.1499938964844,0.1399566382169723,-15787.12109375,304.1369934082031,0.5437991619110107,0.1118607819080352,0.5223660469055176,279.13702392578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1383056640625,292.98907470703125,279.1371459960937,1.0,0.5347103476524353,0.5639219284057617,0.5639219284057617,1.0,1.0,-2.681468963623047,1.0730317831039429,1.6084370613098145,0.467652827501297,0.0,0.0,1.0,160.3208465576172,175.0,1.026881456375122,-0.0,1828.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987984910607338,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719101631664671e-06,0.0983991995453834,-0.098391480743885,0.0,0.0,0.0,0.0,3.668434619903565,0.0,0.0,0.0,0.2652136981487274,4.0,0.0,1.0
459180,292.9654541015625,297.1499938964844,293.1499938964844,0.7529057860374451,-11115.5712890625,304.1263122558594,0.8370165228843689,0.4058906435966491,0.3679616153240204,292.92926025390625,297.1499938964844,293.1499938964844,0.5835878849029541,-9724.7841796875,304.1153259277344,0.7880109548568726,0.3366527259349823,0.3220634758472442,292.7941589355469,297.1499938964844,293.1499938964844,1.0,-11126.744140625,303.5225830078125,0.919382631778717,0.5390004515647888,0.3774756491184234,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-17627.185546875,301.2613525390625,0.9990000128746032,0.729164719581604,0.6591213941574097,293.00439453125,297.1499938964844,293.1499938964844,0.1418505907058715,-15949.201171875,304.1381530761719,0.5433900952339172,0.1129047125577926,0.5277202129364014,279.1376647949219,291.1499938964844,258.3302917480469,257.2607116699219,279.13885498046875,293.0040283203125,279.1377868652344,1.0,0.5400866866111755,0.5628363490104675,0.5628363490104675,1.0,1.0,-2.7064647674560547,1.0827338695526123,1.623731017112732,0.4719833433628082,0.0,0.0,1.0,163.97080993652344,178.0,0.9216357469558716,-0.0,1883.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990955755114555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719110726611689e-06,0.0985136777162551,-0.0985059589147567,0.0,0.0,0.0,0.0,3.6727802753448486,0.0,0.0,0.0,0.2652259767055511,4.0,0.0,1.0
459240,292.9654541015625,297.1499938964844,293.1499938964844,0.7529057860374451,-11115.5712890625,304.1263122558594,0.8370165228843689,0.4058906435966491,0.3679616153240204,292.92926025390625,297.1499938964844,293.1499938964844,0.5835878849029541,-9724.7841796875,304.1153259277344,0.7880109548568726,0.3366527259349823,0.3220634758472442,292.7941589355469,297.1499938964844,293.1499938964844,1.0,-11126.744140625,303.5225830078125,0.919382631778717,0.5390004515647888,0.3774756491184234,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-17627.185546875,301.2613525390625,0.9990000128746032,0.729164719581604,0.6591213941574097,293.00439453125,297.1499938964844,293.1499938964844,0.1418505907058715,-15949.201171875,304.1381530761719,0.5433900952339172,0.1129047125577926,0.5277202129364014,279.1376647949219,291.1499938964844,258.3302917480469,257.2607116699219,279.13885498046875,293.0040283203125,279.1377868652344,1.0,0.5400866866111755,0.5628363490104675,0.5628363490104675,1.0,1.0,-2.7064647674560547,1.0827338695526123,1.623731017112732,0.4719833433628082,0.0,0.0,1.0,163.97080993652344,178.0,0.9216357469558716,-0.0,1883.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990955755114555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719110726611689e-06,0.0985136777162551,-0.0985059589147567,0.0,0.0,0.0,0.0,3.6727802753448486,0.0,0.0,0.0,0.2652259767055511,4.0,0.0,1.0
459300,292.975830078125,297.1499938964844,293.1499938964844,0.7541325688362122,-11127.04296875,304.1283874511719,0.8357329964637756,0.4061872065067291,0.3683163523674011,292.9386901855469,297.1499938964844,293.1499938964844,0.5861386656761169,-9754.8095703125,304.11700439453125,0.7872453331947327,0.3375959098339081,0.3230412602424621,292.8013916015625,297.1499938964844,293.1499938964844,1.0,-11168.4501953125,303.4729309082031,0.919356405735016,0.5420870184898376,0.3796688616275787,292.5543518066406,297.1499938964844,293.1499938964844,1.0,-17687.73046875,301.20782470703125,0.9990000128746032,0.7358704209327698,0.6629999876022339,293.0113830566406,297.1499938964844,293.1499938964844,0.1427173167467117,-16023.1435546875,304.13873291015625,0.5431087017059326,0.1133751049637794,0.5301626324653625,279.13800048828125,291.1499938964844,258.31549072265625,257.2354431152344,279.13916015625,293.0110168457031,279.1381225585937,1.0,0.5426669716835022,0.5623158812522888,0.5623158812522888,1.0,1.0,-2.71829891204834,1.0873079299926758,1.630990982055664,0.4740153551101684,0.0,0.0,1.0,165.76742553710938,178.0,0.8977298736572266,-0.0,1910.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992359966039657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719115274085198e-06,0.0985678359866142,-0.0985601171851158,0.0,0.0,0.0,0.0,3.6748361587524414,0.0,0.0,0.0,0.2652317881584167,4.0,0.0,1.0
459360,292.9859924316406,297.1499938964844,293.1499938964844,0.7551424503326416,-11136.1640625,304.1304626464844,0.8344164490699768,0.4063978493213653,0.3685930967330932,292.9479064941406,297.1499938964844,293.1499938964844,0.5885139107704163,-9782.6337890625,304.1186828613281,0.7864359021186829,0.3384615778923034,0.3239458799362182,292.80841064453125,297.1499938964844,293.1499938964844,1.0,-11209.3017578125,303.42431640625,0.919309377670288,0.5451216697692871,0.3818261921405792,292.5587463378906,297.1499938964844,293.1499938964844,1.0,-17747.619140625,301.1548767089844,0.9990000128746032,0.7425512075424194,0.6668556928634644,293.0180969238281,297.1499938964844,293.1499938964844,0.1435318291187286,-16092.49609375,304.1393127441406,0.5427741408348083,0.1138119399547576,0.5324535369873047,279.1383361816406,291.1499938964844,258.3009948730469,257.2105712890625,279.13946533203125,293.01776123046875,279.138427734375,1.0,0.5451798439025879,0.5618111491203308,0.5618111491203308,1.0,1.0,-2.729698419570923,1.091702938079834,1.637995362281799,0.4759620726108551,0.0,0.0,1.0,167.55007934570312,181.0,0.8889642357826233,-0.0,1936.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993712767958641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719119821558706e-06,0.0986200347542762,-0.0986123159527778,0.0,0.0,0.0,0.0,3.6768178939819336,0.0,0.0,0.0,0.2652373909950256,4.0,0.0,1.0
459420,293.0054931640625,297.1499938964844,293.1499938964844,0.7565670609474182,-11148.0458984375,304.13458251953125,0.8316976428031921,0.4065954089164734,0.3689371347427368,292.9656677246094,297.1499938964844,293.1499938964844,0.592761218547821,-9832.0302734375,304.1220397949219,0.784694492816925,0.3399788737297058,0.3255481719970703,292.8218994140625,297.1499938964844,293.1499938964844,1.0,-11288.501953125,303.3299865722656,0.9191505908966064,0.5510383248329163,0.3860344290733337,292.5670471191406,297.1499938964844,293.1499938964844,1.0,-17865.58984375,301.0505676269531,0.9990000128746032,0.7558426856994629,0.6745070815086365,293.0307312011719,297.1499938964844,293.1499938964844,0.1450096666812896,-16217.9794921875,304.1404113769531,0.5419535040855408,0.1145898178219795,0.536598801612854,279.13897705078125,291.1499938964844,258.2731018066406,257.162353515625,279.1400756835937,293.0304260253906,279.1390991210937,1.0,0.5500168800354004,0.5608506202697754,0.5608506202697754,1.0,1.0,-2.7512729167938232,1.099995732307434,1.6512771844863892,0.4796203970909118,0.0,0.0,1.0,171.0782012939453,184.0,0.8995643258094788,-0.0,1986.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996272936463356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128007011022e-06,0.0987189039587974,-0.098711185157299,0.0,0.0,0.0,0.0,3.6805715560913086,0.0,0.0,0.0,0.2652480006217956,4.0,0.0,1.0
459480,293.0054931640625,297.1499938964844,293.1499938964844,0.7565670609474182,-11148.0458984375,304.13458251953125,0.8316976428031921,0.4065954089164734,0.3689371347427368,292.9656677246094,297.1499938964844,293.1499938964844,0.592761218547821,-9832.0302734375,304.1220397949219,0.784694492816925,0.3399788737297058,0.3255481719970703,292.8218994140625,297.1499938964844,293.1499938964844,1.0,-11288.501953125,303.3299865722656,0.9191505908966064,0.5510383248329163,0.3860344290733337,292.5670471191406,297.1499938964844,293.1499938964844,1.0,-17865.58984375,301.0505676269531,0.9990000128746032,0.7558426856994629,0.6745070815086365,293.0307312011719,297.1499938964844,293.1499938964844,0.1450096666812896,-16217.9794921875,304.1404113769531,0.5419535040855408,0.1145898178219795,0.536598801612854,279.13897705078125,291.1499938964844,258.2731018066406,257.162353515625,279.1400756835937,293.0304260253906,279.1390991210937,1.0,0.5500168800354004,0.5608506202697754,0.5608506202697754,1.0,1.0,-2.7512729167938232,1.099995732307434,1.6512771844863892,0.4796203970909118,0.0,0.0,1.0,171.0782012939453,184.0,0.8995643258094788,-0.0,1986.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996272936463356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719128007011022e-06,0.0987189039587974,-0.098711185157299,0.0,0.0,0.0,0.0,3.6805715560913086,0.0,0.0,0.0,0.2652480006217956,4.0,0.0,1.0
459540,293.0239562988281,297.1499938964844,293.1499938964844,0.7572586536407471,-11152.185546875,304.1385803222656,0.8288771510124207,0.4065132737159729,0.3690276741981506,292.9825439453125,297.1499938964844,293.1499938964844,0.5963670611381531,-9873.537109375,304.1253356933594,0.7828018665313721,0.3412222564220428,0.3268899619579315,292.834716796875,297.1499938964844,293.1499938964844,1.0,-11364.455078125,303.2395324707031,0.91890549659729,0.5567539930343628,0.3901026844978332,292.57476806640625,297.1499938964844,293.1499938964844,1.0,-17981.318359375,300.9482116699219,0.9990000128746032,0.7690459489822388,0.6820869445800781,293.0423889160156,297.1499938964844,293.1499938964844,0.1462954431772232,-16326.7734375,304.1414489746094,0.5409457087516785,0.1152471080422401,0.5401935577392578,279.1396789550781,291.1499938964844,258.2469787597656,257.1164855957031,279.1407470703125,293.0420837402344,279.1397705078125,1.0,0.5546188354492188,0.559958279132843,0.559958279132843,1.0,1.0,-2.771314144134521,1.1076768636703491,1.6636371612548828,0.4829946458339691,0.0,0.0,1.0,174.5613555908203,187.0,0.9291139841079712,-0.0,2034.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.099864974617958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719135282968637e-06,0.0988107770681381,-0.0988030582666397,0.0,0.0,0.0,0.0,3.684059619903565,0.0,0.0,0.0,0.265257865190506,4.0,0.0,1.0
459600,293.0239562988281,297.1499938964844,293.1499938964844,0.7572586536407471,-11152.185546875,304.1385803222656,0.8288771510124207,0.4065132737159729,0.3690276741981506,292.9825439453125,297.1499938964844,293.1499938964844,0.5963670611381531,-9873.537109375,304.1253356933594,0.7828018665313721,0.3412222564220428,0.3268899619579315,292.834716796875,297.1499938964844,293.1499938964844,1.0,-11364.455078125,303.2395324707031,0.91890549659729,0.5567539930343628,0.3901026844978332,292.57476806640625,297.1499938964844,293.1499938964844,1.0,-17981.318359375,300.9482116699219,0.9990000128746032,0.7690459489822388,0.6820869445800781,293.0423889160156,297.1499938964844,293.1499938964844,0.1462954431772232,-16326.7734375,304.1414489746094,0.5409457087516785,0.1152471080422401,0.5401935577392578,279.1396789550781,291.1499938964844,258.2469787597656,257.1164855957031,279.1407470703125,293.0420837402344,279.1397705078125,1.0,0.5546188354492188,0.559958279132843,0.559958279132843,1.0,1.0,-2.771314144134521,1.1076768636703491,1.6636371612548828,0.4829946458339691,0.0,0.0,1.0,174.5613555908203,187.0,0.9291139841079712,-0.0,2034.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.099864974617958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719135282968637e-06,0.0988107770681381,-0.0988030582666397,0.0,0.0,0.0,0.0,3.684059619903565,0.0,0.0,0.0,0.265257865190506,4.0,0.0,1.0
459660,293.0414428710937,297.1499938964844,293.1499938964844,0.7572394013404846,-11148.8251953125,304.14239501953125,0.8259491324424744,0.4061554670333862,0.3688726127147674,292.9986572265625,297.1499938964844,293.1499938964844,0.5993427038192749,-9907.33984375,304.12860107421875,0.7807596921920776,0.3421953916549682,0.3279776871204376,292.84686279296875,297.1499938964844,293.1499938964844,1.0,-11437.28515625,303.1528015136719,0.9185705780982972,0.5622731447219849,0.3940340578556061,292.5819091796875,297.1499938964844,293.1499938964844,1.0,-18095.1171875,300.8475341796875,0.9990000128746032,0.7821680903434753,0.6896128058433533,293.0531311035156,297.1499938964844,293.1499938964844,0.147402748465538,-16420.166015625,304.1424560546875,0.5397677421569824,0.1157930940389633,0.5432806015014648,279.1404113769531,291.1499938964844,258.222900390625,257.07342529296875,279.1414489746094,293.0528564453125,279.1405029296875,1.0,0.5590035319328308,0.5591381192207336,0.5591381192207336,1.0,1.0,-2.7899158000946045,1.1147977113723757,1.6751179695129397,0.4861150085926056,0.0,0.0,1.0,178.0073699951172,190.0,0.9703531265258788,-0.0,2081.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000855937600135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71914255892625e-06,0.0988961309194564,-0.098888412117958,0.0,0.0,0.0,0.0,3.687300682067871,0.0,0.0,0.0,0.265267014503479,4.0,0.0,1.0
459720,293.0414428710937,297.1499938964844,293.1499938964844,0.7572394013404846,-11148.8251953125,304.14239501953125,0.8259491324424744,0.4061554670333862,0.3688726127147674,292.9986572265625,297.1499938964844,293.1499938964844,0.5993427038192749,-9907.33984375,304.12860107421875,0.7807596921920776,0.3421953916549682,0.3279776871204376,292.84686279296875,297.1499938964844,293.1499938964844,1.0,-11437.28515625,303.1528015136719,0.9185705780982972,0.5622731447219849,0.3940340578556061,292.5819091796875,297.1499938964844,293.1499938964844,1.0,-18095.1171875,300.8475341796875,0.9990000128746032,0.7821680903434753,0.6896128058433533,293.0531311035156,297.1499938964844,293.1499938964844,0.147402748465538,-16420.166015625,304.1424560546875,0.5397677421569824,0.1157930940389633,0.5432806015014648,279.1404113769531,291.1499938964844,258.222900390625,257.07342529296875,279.1414489746094,293.0528564453125,279.1405029296875,1.0,0.5590035319328308,0.5591381192207336,0.5591381192207336,1.0,1.0,-2.7899158000946045,1.1147977113723757,1.6751179695129397,0.4861150085926056,0.0,0.0,1.0,178.0073699951172,190.0,0.9703531265258788,-0.0,2081.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000855937600135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71914255892625e-06,0.0988961309194564,-0.098888412117958,0.0,0.0,0.0,0.0,3.687300682067871,0.0,0.0,0.0,0.265267014503479,4.0,0.0,1.0
459780,293.0581359863281,297.1499938964844,293.1499938964844,0.7565117478370667,-11137.9619140625,304.1461486816406,0.822900116443634,0.4055209159851074,0.3684715032577514,293.0140991210937,297.1499938964844,293.1499938964844,0.6016854047775269,-9933.43359375,304.1318054199219,0.778564989566803,0.342896968126297,0.3288109600543976,292.85845947265625,297.1499938964844,293.1499938964844,1.0,-11507.107421875,303.0696105957031,0.9181435108184814,0.5675997734069824,0.3978316187858581,292.5885314941406,297.1499938964844,293.1499938964844,1.0,-18207.259765625,300.7483215332031,0.9990000128746032,0.7952165007591248,0.6971006989479065,293.06304931640625,297.1499938964844,293.1499938964844,0.1483447104692459,-16499.369140625,304.1434020996094,0.5384355187416077,0.1162364482879638,0.5459004044532776,279.14117431640625,291.1499938964844,258.2012023925781,257.03350830078125,279.1421813964844,293.0627746582031,279.1412658691406,1.0,0.5631850957870483,0.5583948493003845,0.5583948493003845,1.0,1.0,-2.8071482181549072,1.1213998794555664,1.6857482194900513,0.4890072643756866,0.0,0.0,1.0,181.42303466796875,193.0,1.0207985639572144,-0.0,2126.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002903208136558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148925389163e-06,0.0989754050970077,-0.0989676862955093,0.0,0.0,0.0,0.0,3.690310716629028,0.0,0.0,0.0,0.2652755379676819,4.0,0.0,1.0
459840,293.0581359863281,297.1499938964844,293.1499938964844,0.7565117478370667,-11137.9619140625,304.1461486816406,0.822900116443634,0.4055209159851074,0.3684715032577514,293.0140991210937,297.1499938964844,293.1499938964844,0.6016854047775269,-9933.43359375,304.1318054199219,0.778564989566803,0.342896968126297,0.3288109600543976,292.85845947265625,297.1499938964844,293.1499938964844,1.0,-11507.107421875,303.0696105957031,0.9181435108184814,0.5675997734069824,0.3978316187858581,292.5885314941406,297.1499938964844,293.1499938964844,1.0,-18207.259765625,300.7483215332031,0.9990000128746032,0.7952165007591248,0.6971006989479065,293.06304931640625,297.1499938964844,293.1499938964844,0.1483447104692459,-16499.369140625,304.1434020996094,0.5384355187416077,0.1162364482879638,0.5459004044532776,279.14117431640625,291.1499938964844,258.2012023925781,257.03350830078125,279.1421813964844,293.0627746582031,279.1412658691406,1.0,0.5631850957870483,0.5583948493003845,0.5583948493003845,1.0,1.0,-2.8071482181549072,1.1213998794555664,1.6857482194900513,0.4890072643756866,0.0,0.0,1.0,181.42303466796875,193.0,1.0207985639572144,-0.0,2126.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002903208136558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148925389163e-06,0.0989754050970077,-0.0989676862955093,0.0,0.0,0.0,0.0,3.690310716629028,0.0,0.0,0.0,0.2652755379676819,4.0,0.0,1.0
459900,293.0661926269531,297.1499938964844,293.1499938964844,0.7558799982070923,-11129.685546875,304.1479797363281,0.8213249444961548,0.4050986766815185,0.3681775331497192,293.0216064453125,297.1499938964844,293.1499938964844,0.6026149988174438,-9943.5419921875,304.1334228515625,0.7774088978767395,0.3431441783905029,0.329130619764328,292.86407470703125,297.1499938964844,293.1499938964844,1.0,-11540.916015625,303.0293273925781,0.9178947806358336,0.5701914429664612,0.3996806144714355,292.5916442871094,297.1499938964844,293.1499938964844,1.0,-18262.7734375,300.6991882324219,0.9990000128746032,0.801715075969696,0.7008341550827026,293.06768798828125,297.1499938964844,293.1499938964844,0.1487570703029632,-16533.962890625,304.14385986328125,0.5377159118652344,0.1164219081401825,0.5470454692840576,279.1415710449219,291.1499938964844,258.1913452148437,257.0149230957031,279.142578125,293.06744384765625,279.14166259765625,1.0,0.5652027726173401,0.5580537915229797,0.5580537915229797,1.0,1.0,-2.81526517868042,1.124516248703003,1.6907488107681274,0.4903745055198669,0.0,0.0,1.0,183.12098693847656,193.0,1.0475815534591677,-0.0,2147.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003870144486427,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0990128740668296,-0.0990051552653312,0.0,0.0,0.0,0.0,3.6917333602905273,0.0,0.0,0.0,0.2652795612812042,4.0,0.0,1.0
459960,293.0740661621094,297.1499938964844,293.1499938964844,0.7550746202468872,-11119.5634765625,304.1498107910156,0.8197142481803894,0.4046083390712738,0.3678229451179504,293.0289611816406,297.1499938964844,293.1499938964844,0.6033847332000732,-9951.7080078125,304.1350402832031,0.7762141227722168,0.3433211147785187,0.3293860852718353,292.8695373535156,297.1499938964844,293.1499938964844,1.0,-11574.03125,302.9898681640625,0.9176239371299744,0.5727388858795166,0.4014982283115387,292.5946350097656,297.1499938964844,293.1499938964844,1.0,-18317.943359375,300.6503601074219,0.9990000128746032,0.808199405670166,0.7045621275901794,293.0721740722656,297.1499938964844,293.1499938964844,0.1491335332393646,-16565.498046875,304.144287109375,0.536964476108551,0.1165851503610611,0.5480899810791016,279.1419677734375,291.1499938964844,258.18218994140625,256.99725341796875,279.1429748535156,293.0719299316406,279.1420593261719,1.0,0.5671747326850891,0.5577337145805359,0.5577337145805359,1.0,1.0,-2.8230669498443604,1.127518892288208,1.6955479383468628,0.4916945099830627,0.0,0.0,1.0,184.81333923339844,196.0,1.0772044658660889,-0.0,2168.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100480206310749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719155291852076e-06,0.0990489870309829,-0.0990412682294845,0.0,0.0,0.0,0.0,3.69310474395752,0.0,0.0,0.0,0.2652834355831146,4.0,0.0,1.0
460020,293.0893859863281,297.1499938964844,293.1499938964844,0.7529462575912476,-11093.806640625,304.1534118652344,0.8163771033287048,0.4034245312213897,0.36693274974823,293.0433959960937,297.1499938964844,293.1499938964844,0.6044226884841919,-9961.93359375,304.1382751464844,0.7737014293670654,0.3434588313102722,0.3296948373317718,292.88006591796875,297.1499938964844,293.1499938964844,1.0,-11638.3056640625,302.91326904296875,0.9170204401016236,0.5777062773704529,0.405044823884964,292.6002502441406,297.1499938964844,293.1499938964844,1.0,-18427.31640625,300.5535583496094,0.9990000128746032,0.8211314082145691,0.7120054960250854,293.08056640625,297.1499938964844,293.1499938964844,0.1497849225997924,-16619.94140625,304.14508056640625,0.5353742837905884,0.1168494224548339,0.5498954057693481,279.142822265625,291.1499938964844,258.1661376953125,256.96502685546875,279.1438293457031,293.0803527832031,279.1429138183594,1.0,0.570985734462738,0.5571595430374146,0.5571595430374146,1.0,1.0,-2.837747573852539,1.133198618888855,1.7045490741729736,0.4942034780979156,0.0,0.0,1.0,188.18313598632807,199.0,1.1437236070632937,-0.0,2210.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100656546652317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991173759102821,-0.0991096571087837,0.0,0.0,0.0,0.0,3.6957015991210938,0.0,0.0,0.0,0.2652907967567444,4.0,0.0,1.0
460080,293.0893859863281,297.1499938964844,293.1499938964844,0.7529462575912476,-11093.806640625,304.1534118652344,0.8163771033287048,0.4034245312213897,0.36693274974823,293.0433959960937,297.1499938964844,293.1499938964844,0.6044226884841919,-9961.93359375,304.1382751464844,0.7737014293670654,0.3434588313102722,0.3296948373317718,292.88006591796875,297.1499938964844,293.1499938964844,1.0,-11638.3056640625,302.91326904296875,0.9170204401016236,0.5777062773704529,0.405044823884964,292.6002502441406,297.1499938964844,293.1499938964844,1.0,-18427.31640625,300.5535583496094,0.9990000128746032,0.8211314082145691,0.7120054960250854,293.08056640625,297.1499938964844,293.1499938964844,0.1497849225997924,-16619.94140625,304.14508056640625,0.5353742837905884,0.1168494224548339,0.5498954057693481,279.142822265625,291.1499938964844,258.1661376953125,256.96502685546875,279.1438293457031,293.0803527832031,279.1429138183594,1.0,0.570985734462738,0.5571595430374146,0.5571595430374146,1.0,1.0,-2.837747573852539,1.133198618888855,1.7045490741729736,0.4942034780979156,0.0,0.0,1.0,188.18313598632807,199.0,1.1437236070632937,-0.0,2210.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100656546652317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991173759102821,-0.0991096571087837,0.0,0.0,0.0,0.0,3.6957015991210938,0.0,0.0,0.0,0.2652907967567444,4.0,0.0,1.0
460140,293.1041259765625,297.1499938964844,293.1499938964844,0.7501318454742432,-11060.73046875,304.1569519042969,0.8128673434257507,0.4019714593887329,0.3658023178577423,293.0574035644531,297.1499938964844,293.1499938964844,0.6048007607460022,-9964.16796875,304.1415405273437,0.7710325121879578,0.3433179855346679,0.3297395706176758,292.89013671875,297.1499938964844,293.1499938964844,1.0,-11699.9658203125,302.8397827148437,0.916334331035614,0.5824971199035645,0.4084707200527191,292.6053771972656,297.1499938964844,293.1499938964844,1.0,-18535.421875,300.45782470703125,0.9990000128746032,0.8340150117874146,0.7194325923919678,293.0883178710937,297.1499938964844,293.1499938964844,0.1503106504678726,-16663.73828125,304.1458435058594,0.5336815118789673,0.1170366704463958,0.5513511896133423,279.1437072753906,291.1499938964844,258.1534118652344,256.937255859375,279.1447448730469,293.088134765625,279.143798828125,1.0,0.5746259689331055,0.556678056716919,0.556678056716919,1.0,1.0,-2.851237535476685,1.1384711265563965,1.712766408920288,0.4965554773807525,0.0,0.0,1.0,191.53390502929688,202.0,1.2134109735488892,-0.0,2249.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008202210068702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719166205788497e-06,0.0991808846592903,-0.0991731658577919,0.0,0.0,0.0,0.0,3.698113679885864,0.0,0.0,0.0,0.2652976214885711,4.0,0.0,1.0
460200,293.1041259765625,297.1499938964844,293.1499938964844,0.7501318454742432,-11060.73046875,304.1569519042969,0.8128673434257507,0.4019714593887329,0.3658023178577423,293.0574035644531,297.1499938964844,293.1499938964844,0.6048007607460022,-9964.16796875,304.1415405273437,0.7710325121879578,0.3433179855346679,0.3297395706176758,292.89013671875,297.1499938964844,293.1499938964844,1.0,-11699.9658203125,302.8397827148437,0.916334331035614,0.5824971199035645,0.4084707200527191,292.6053771972656,297.1499938964844,293.1499938964844,1.0,-18535.421875,300.45782470703125,0.9990000128746032,0.8340150117874146,0.7194325923919678,293.0883178710937,297.1499938964844,293.1499938964844,0.1503106504678726,-16663.73828125,304.1458435058594,0.5336815118789673,0.1170366704463958,0.5513511896133423,279.1437072753906,291.1499938964844,258.1534118652344,256.937255859375,279.1447448730469,293.088134765625,279.143798828125,1.0,0.5746259689331055,0.556678056716919,0.556678056716919,1.0,1.0,-2.851237535476685,1.1384711265563965,1.712766408920288,0.4965554773807525,0.0,0.0,1.0,191.53390502929688,202.0,1.2134109735488892,-0.0,2249.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008202210068702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719166205788497e-06,0.0991808846592903,-0.0991731658577919,0.0,0.0,0.0,0.0,3.698113679885864,0.0,0.0,0.0,0.2652976214885711,4.0,0.0,1.0
460260,293.1183166503906,297.1499938964844,293.1499938964844,0.7466471791267395,-11020.490234375,304.1604309082031,0.8091583251953125,0.4002553224563598,0.3644368648529053,293.07098388671875,297.1499938964844,293.1499938964844,0.6045390367507935,-9958.6875,304.1448059082031,0.7682192325592041,0.3429073393344879,0.3295300006866455,292.8998718261719,297.1499938964844,293.1499938964844,1.0,-11759.0283203125,302.7693786621094,0.9155671000480652,0.5871104598045349,0.4117744565010071,292.610107421875,297.1499938964844,293.1499938964844,1.0,-18642.29296875,300.3631896972656,0.9990000128746032,0.8468540906906128,0.7268441915512085,293.0954284667969,297.1499938964844,293.1499938964844,0.1507225632667541,-16697.921875,304.14654541015625,0.5319023728370667,0.1171543449163436,0.5524914264678955,279.1446533203125,291.1499938964844,258.144287109375,256.9143981933594,279.14569091796875,293.09527587890625,279.1447448730469,1.0,0.578104555606842,0.5562947392463684,0.5562947392463684,1.0,1.0,-2.8635947704315186,1.1433730125427246,1.720221757888794,0.4987737536430359,0.0,0.0,1.0,194.86724853515625,205.0,1.287006974220276,-0.0,2286.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009721681475639,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0992398858070373,-0.0992321670055389,0.0,0.0,0.0,0.0,3.7003543376922607,0.0,0.0,0.0,0.2653039395809173,4.0,0.0,1.0
460320,293.1183166503906,297.1499938964844,293.1499938964844,0.7466471791267395,-11020.490234375,304.1604309082031,0.8091583251953125,0.4002553224563598,0.3644368648529053,293.07098388671875,297.1499938964844,293.1499938964844,0.6045390367507935,-9958.6875,304.1448059082031,0.7682192325592041,0.3429073393344879,0.3295300006866455,292.8998718261719,297.1499938964844,293.1499938964844,1.0,-11759.0283203125,302.7693786621094,0.9155671000480652,0.5871104598045349,0.4117744565010071,292.610107421875,297.1499938964844,293.1499938964844,1.0,-18642.29296875,300.3631896972656,0.9990000128746032,0.8468540906906128,0.7268441915512085,293.0954284667969,297.1499938964844,293.1499938964844,0.1507225632667541,-16697.921875,304.14654541015625,0.5319023728370667,0.1171543449163436,0.5524914264678955,279.1446533203125,291.1499938964844,258.144287109375,256.9143981933594,279.14569091796875,293.09527587890625,279.1447448730469,1.0,0.578104555606842,0.5562947392463684,0.5562947392463684,1.0,1.0,-2.8635947704315186,1.1433730125427246,1.720221757888794,0.4987737536430359,0.0,0.0,1.0,194.86724853515625,205.0,1.287006974220276,-0.0,2286.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009721681475639,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0992398858070373,-0.0992321670055389,0.0,0.0,0.0,0.0,3.7003543376922607,0.0,0.0,0.0,0.2653039395809173,4.0,0.0,1.0
