time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460380,293.1319580078125,297.1499938964844,293.1499938964844,0.7425100207328796,-10973.2666015625,304.1638488769531,0.8052148818969727,0.3982873558998108,0.3628425896167755,293.0841979980469,297.1499938964844,293.1499938964844,0.6036447286605835,-9945.5927734375,304.14801025390625,0.7652688026428223,0.3422300517559051,0.3290695250034332,292.90924072265625,297.1499938964844,293.1499938964844,1.0,-11815.525390625,302.7020263671875,0.914721131324768,0.5915446877479553,0.4149552285671234,292.61444091796875,297.1499938964844,293.1499938964844,1.0,-18747.9453125,300.2696228027344,0.9990000128746032,0.8596524596214294,0.7342400550842285,293.1019897460937,297.1499938964844,293.1499938964844,0.151030033826828,-16723.30078125,304.1471862792969,0.5300502777099609,0.1172077506780624,0.5533427596092224,279.1456604003906,291.1499938964844,258.1390686035156,256.8968200683594,279.14666748046875,293.1017150878906,279.145751953125,1.0,0.5814283490180969,0.5560120940208435,0.5560120940208435,1.0,1.0,-2.8748619556427,1.1479300260543823,1.7269320487976074,0.5008741021156311,0.0,0.0,1.0,198.18394470214844,208.0,1.346686601638794,-0.0,2322.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011131405830383,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0992946550250053,-0.0992869362235069,0.0,0.0,0.0,0.0,3.702434301376343,0.0,0.0,0.0,0.2653098404407501,4.0,0.0,1.0
460440,293.1319580078125,297.1499938964844,293.1499938964844,0.7425100207328796,-10973.2666015625,304.1638488769531,0.8052148818969727,0.3982873558998108,0.3628425896167755,293.0841979980469,297.1499938964844,293.1499938964844,0.6036447286605835,-9945.5927734375,304.14801025390625,0.7652688026428223,0.3422300517559051,0.3290695250034332,292.90924072265625,297.1499938964844,293.1499938964844,1.0,-11815.525390625,302.7020263671875,0.914721131324768,0.5915446877479553,0.4149552285671234,292.61444091796875,297.1499938964844,293.1499938964844,1.0,-18747.9453125,300.2696228027344,0.9990000128746032,0.8596524596214294,0.7342400550842285,293.1019897460937,297.1499938964844,293.1499938964844,0.151030033826828,-16723.30078125,304.1471862792969,0.5300502777099609,0.1172077506780624,0.5533427596092224,279.1456604003906,291.1499938964844,258.1390686035156,256.8968200683594,279.14666748046875,293.1017150878906,279.145751953125,1.0,0.5814283490180969,0.5560120940208435,0.5560120940208435,1.0,1.0,-2.8748619556427,1.1479300260543823,1.7269320487976074,0.5008741021156311,0.0,0.0,1.0,198.18394470214844,208.0,1.346686601638794,-0.0,2322.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011131405830383,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0992946550250053,-0.0992869362235069,0.0,0.0,0.0,0.0,3.702434301376343,0.0,0.0,0.0,0.2653098404407501,4.0,0.0,1.0
460500,293.1385192871094,297.1499938964844,293.1499938964844,0.7402255535125732,-10947.376953125,304.1654663085937,0.8031737208366394,0.3972267806529999,0.3619714379310608,293.0906677246094,297.1499938964844,293.1499938964844,0.6029626131057739,-9936.2197265625,304.1496276855469,0.7637442350387573,0.3417923748493194,0.3287461400032043,292.9138488769531,297.1499938964844,293.1499938964844,1.0,-11842.798828125,302.66949462890625,0.91426819562912,0.5936912298202515,0.4164977967739105,292.6164855957031,297.1499938964844,293.1499938964844,1.0,-18800.328125,300.2232360839844,0.9990000128746032,0.8660357594490051,0.7379321455955505,293.1050720214844,297.1499938964844,293.1499938964844,0.1511451452970504,-16732.73828125,304.1474914550781,0.5290982127189636,0.1172098442912101,0.5536612868309021,279.1461486816406,291.1499938964844,258.1380310058594,256.8901672363281,279.1471862792969,293.1046142578125,279.146240234375,1.0,0.5830344557762146,0.5559089779853821,0.5559089779853821,1.0,1.0,-2.880101203918457,1.1500861644744873,1.7300151586532593,0.5018835663795471,0.0,0.0,1.0,199.8363647460937,208.0,1.3646283149719238,-0.0,2340.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011797487735748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917802921962e-06,0.0993205457925796,-0.0993128269910812,0.0,0.0,0.0,0.0,3.7034175395965576,0.0,0.0,0.0,0.2653126120567322,4.0,0.0,1.0
460560,293.1448974609375,297.1499938964844,293.1499938964844,0.7378117442131042,-10920.1337890625,304.16705322265625,0.8011090755462646,0.3961168229579925,0.3610570132732391,293.0970458984375,297.1499938964844,293.1499938964844,0.6021218299865723,-9924.93359375,304.1512145996094,0.762187123298645,0.3412878513336181,0.3283599615097046,292.9183654785156,297.1499938964844,293.1499938964844,1.0,-11869.4091796875,302.6377868652344,0.9137953519821168,0.5957922339439392,0.4180079102516174,292.618408203125,297.1499938964844,293.1499938964844,1.0,-18852.404296875,300.1770935058594,0.9990000128746032,0.8724104166030884,0.7416202425956726,293.1080322265625,297.1499938964844,293.1499938964844,0.1512336581945419,-16739.9296875,304.14776611328125,0.5281283855438232,0.117195650935173,0.5539064407348633,279.1466979980469,291.1499938964844,258.1380615234375,256.8849792480469,279.1477355957031,293.1075134277344,279.1467590332031,1.0,0.5846039056777954,0.5558366179466248,0.5558366179466248,1.0,1.0,-2.8850812911987305,1.1521705389022827,1.7329107522964478,0.5028747320175171,0.0,0.0,1.0,201.4848480224609,226.0,1.4108959436416626,-0.0,2356.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012438535690307,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0993454679846763,-0.0993377491831779,0.0,0.0,0.0,0.0,3.704364061355591,0.0,0.0,0.0,0.265315294265747,4.0,0.0,1.0
460620,293.1576538085937,297.1499938964844,293.1499938964844,0.7329332828521729,-10865.587890625,304.16949462890625,0.7929918766021729,0.3936611413955688,0.3592124283313751,293.1100158691406,297.1499938964844,293.1499938964844,0.6002970337867737,-9901.0185546875,304.1538391113281,0.7554447054862976,0.3400002121925354,0.3275286853313446,292.9275207519531,297.1499938964844,293.1499938964844,1.0,-11923.0908203125,302.5737609863281,0.907929003238678,0.599804699420929,0.4210379421710968,292.6205749511719,297.1499938964844,293.1499938964844,1.0,-19110.919921875,299.9497985839844,0.9990000128746032,0.8854303359985352,0.760059654712677,293.11407470703125,297.1499938964844,293.1499938964844,0.1515483409166336,-16766.443359375,304.1479797363281,0.5232875943183899,0.1170364916324615,0.5547701120376587,279.146240234375,291.1499938964844,258.1416015625,256.8792724609375,279.1468811035156,293.1137390136719,279.14630126953125,1.0,0.5927190184593201,0.5554834604263306,0.5554834604263306,1.0,1.0,-2.908688306808472,1.1620943546295166,1.7465940713882446,0.5072982907295227,0.0,0.0,1.0,209.775619506836,229.0,-0.0113598322495818,-0.0,2440.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101365253329277,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.099392682313919,-0.0993849635124206,0.0,0.0,0.0,0.0,3.7061574459075928,0.0,0.0,0.0,0.265320360660553,4.0,0.0,1.0
460680,293.1576538085937,297.1499938964844,293.1499938964844,0.7329332828521729,-10865.587890625,304.16949462890625,0.7929918766021729,0.3936611413955688,0.3592124283313751,293.1100158691406,297.1499938964844,293.1499938964844,0.6002970337867737,-9901.0185546875,304.1538391113281,0.7554447054862976,0.3400002121925354,0.3275286853313446,292.9275207519531,297.1499938964844,293.1499938964844,1.0,-11923.0908203125,302.5737609863281,0.907929003238678,0.599804699420929,0.4210379421710968,292.6205749511719,297.1499938964844,293.1499938964844,1.0,-19110.919921875,299.9497985839844,0.9990000128746032,0.8854303359985352,0.760059654712677,293.11407470703125,297.1499938964844,293.1499938964844,0.1515483409166336,-16766.443359375,304.1479797363281,0.5232875943183899,0.1170364916324615,0.5547701120376587,279.146240234375,291.1499938964844,258.1416015625,256.8792724609375,279.1468811035156,293.1137390136719,279.14630126953125,1.0,0.5927190184593201,0.5554834604263306,0.5554834604263306,1.0,1.0,-2.908688306808472,1.1620943546295166,1.7465940713882446,0.5072982907295227,0.0,0.0,1.0,209.775619506836,229.0,-0.0113598322495818,-0.0,2440.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101365253329277,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719184395682532e-06,0.099392682313919,-0.0993849635124206,0.0,0.0,0.0,0.0,3.7061574459075928,0.0,0.0,0.0,0.265320360660553,4.0,0.0,1.0
460740,293.16961669921875,297.1499938964844,293.1499938964844,0.7273818850517273,-10803.4287109375,304.1722412109375,0.7860880494117737,0.3910418748855591,0.3571317195892334,293.1224975585937,297.1499938964844,293.1499938964844,0.5976967215538025,-9867.396484375,304.1568908691406,0.7498183250427246,0.3384827673435211,0.326388955116272,292.9359741210937,297.1499938964844,293.1499938964844,1.0,-11973.7607421875,302.5133056640625,0.9037907123565674,0.6037277579307556,0.4239371716976166,292.6195068359375,297.1499938964844,293.1499938964844,1.0,-19317.935546875,299.7648620605469,0.9990000128746032,0.8990604877471924,0.7751701474189758,293.11932373046875,297.1499938964844,293.1499938964844,0.1516882330179214,-16777.83984375,304.1484375,0.5193846821784973,0.1168780475854873,0.5551584362983704,279.1470642089844,291.1499938964844,258.1499938964844,256.8801574707031,279.1481018066406,293.1205139160156,279.14715576171875,1.0,0.5986326932907104,0.5553511381149292,0.5553511381149292,1.0,1.0,-2.926945209503174,1.16989004611969,1.757055163383484,0.5111731886863708,0.0,0.0,1.0,216.6859741210937,232.0,0.8858602046966553,-0.0,2507.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014778986573219,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994365140795707,-0.0994287952780723,0.0,0.0,0.0,0.0,3.70782208442688,0.0,0.0,0.0,0.2653250992298126,4.0,0.0,1.0
460800,293.16961669921875,297.1499938964844,293.1499938964844,0.7273818850517273,-10803.4287109375,304.1722412109375,0.7860880494117737,0.3910418748855591,0.3571317195892334,293.1224975585937,297.1499938964844,293.1499938964844,0.5976967215538025,-9867.396484375,304.1568908691406,0.7498183250427246,0.3384827673435211,0.326388955116272,292.9359741210937,297.1499938964844,293.1499938964844,1.0,-11973.7607421875,302.5133056640625,0.9037907123565674,0.6037277579307556,0.4239371716976166,292.6195068359375,297.1499938964844,293.1499938964844,1.0,-19317.935546875,299.7648620605469,0.9990000128746032,0.8990604877471924,0.7751701474189758,293.11932373046875,297.1499938964844,293.1499938964844,0.1516882330179214,-16777.83984375,304.1484375,0.5193846821784973,0.1168780475854873,0.5551584362983704,279.1470642089844,291.1499938964844,258.1499938964844,256.8801574707031,279.1481018066406,293.1205139160156,279.14715576171875,1.0,0.5986326932907104,0.5553511381149292,0.5553511381149292,1.0,1.0,-2.926945209503174,1.16989004611969,1.757055163383484,0.5111731886863708,0.0,0.0,1.0,216.6859741210937,232.0,0.8858602046966553,-0.0,2507.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014778986573219,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918803366134e-06,0.0994365140795707,-0.0994287952780723,0.0,0.0,0.0,0.0,3.70782208442688,0.0,0.0,0.0,0.2653250992298126,4.0,0.0,1.0
460860,293.1818542480469,297.1499938964844,293.1499938964844,0.7210763692855835,-10732.6884765625,304.17535400390625,0.7801412343978882,0.3880652785301208,0.3547733128070831,293.1355285644531,297.1499938964844,293.1499938964844,0.5942252278327942,-9822.8564453125,304.160400390625,0.7450196743011475,0.3365409970283508,0.3248923122882843,292.9447021484375,297.1499938964844,293.1499938964844,1.0,-12021.099609375,302.45684814453125,0.9009446501731871,0.6073818206787109,0.4266744554042816,292.6190185546875,297.1499938964844,293.1499938964844,1.0,-19481.689453125,299.619384765625,0.9990000128746032,0.9125984907150269,0.7873529195785522,293.124755859375,297.1499938964844,293.1499938964844,0.1516239792108535,-16771.701171875,304.1490783691406,0.5161802172660828,0.1165579110383987,0.5549784898757935,279.14862060546875,291.1499938964844,258.1630249023437,256.88653564453125,279.1500549316406,293.1277770996094,279.14874267578125,1.0,0.6033384799957275,0.5554481744766235,0.5554481744766235,1.0,1.0,-2.9400341510772705,1.1757540702819824,1.764280080795288,0.5141468644142151,0.0,0.0,1.0,222.28208923339844,235.0,1.855836033821106,-0.0,2559.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015823855996131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994771867990493,-0.0994694679975509,0.0,0.0,0.0,0.0,3.709367036819458,0.0,0.0,0.0,0.2653294503688812,4.0,0.0,1.0
460920,293.1818542480469,297.1499938964844,293.1499938964844,0.7210763692855835,-10732.6884765625,304.17535400390625,0.7801412343978882,0.3880652785301208,0.3547733128070831,293.1355285644531,297.1499938964844,293.1499938964844,0.5942252278327942,-9822.8564453125,304.160400390625,0.7450196743011475,0.3365409970283508,0.3248923122882843,292.9447021484375,297.1499938964844,293.1499938964844,1.0,-12021.099609375,302.45684814453125,0.9009446501731871,0.6073818206787109,0.4266744554042816,292.6190185546875,297.1499938964844,293.1499938964844,1.0,-19481.689453125,299.619384765625,0.9990000128746032,0.9125984907150269,0.7873529195785522,293.124755859375,297.1499938964844,293.1499938964844,0.1516239792108535,-16771.701171875,304.1490783691406,0.5161802172660828,0.1165579110383987,0.5549784898757935,279.14862060546875,291.1499938964844,258.1630249023437,256.88653564453125,279.1500549316406,293.1277770996094,279.14874267578125,1.0,0.6033384799957275,0.5554481744766235,0.5554481744766235,1.0,1.0,-2.9400341510772705,1.1757540702819824,1.764280080795288,0.5141468644142151,0.0,0.0,1.0,222.28208923339844,235.0,1.855836033821106,-0.0,2559.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015823855996131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994771867990493,-0.0994694679975509,0.0,0.0,0.0,0.0,3.709367036819458,0.0,0.0,0.0,0.2653294503688812,4.0,0.0,1.0
460980,293.1947631835937,297.1499938964844,293.1499938964844,0.7136343121528625,-10648.7861328125,304.1793212890625,0.7744321823120117,0.3846410810947418,0.3519758284091949,293.1495056152344,297.1499938964844,293.1499938964844,0.5894981622695923,-9762.380859375,304.1648254394531,0.740363359451294,0.3340718746185303,0.3228639662265777,292.9541015625,297.1499938964844,293.1499938964844,1.0,-12063.3701171875,302.40643310546875,0.8984913229942322,0.610676109790802,0.4291427135467529,292.6197814941406,297.1499938964844,293.1499938964844,1.0,-19625.373046875,299.4917907714844,0.9990000128746032,0.925900399684906,0.798215925693512,293.1307373046875,297.1499938964844,293.1499938964844,0.151110365986824,-16727.041015625,304.1502380371094,0.5129595398902893,0.115986056625843,0.5535241365432739,279.15069580078125,291.1499938964844,258.1800537109375,256.8969116210937,279.1522827148437,293.1361389160156,279.1508178710937,1.0,0.6071096658706665,0.5557901859283447,0.5557901859283447,1.0,1.0,-2.9485137462615967,1.1799434423446655,1.7685701847076416,0.5164428353309631,0.0,0.0,1.0,227.2157592773437,238.0,2.561389684677124,-0.0,2600.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016793176531791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995149314403534,-0.0995072126388549,0.0,0.0,0.0,0.0,3.710800647735596,0.0,0.0,0.0,0.2653335332870483,4.0,0.0,1.0
461040,293.1947631835937,297.1499938964844,293.1499938964844,0.7136343121528625,-10648.7861328125,304.1793212890625,0.7744321823120117,0.3846410810947418,0.3519758284091949,293.1495056152344,297.1499938964844,293.1499938964844,0.5894981622695923,-9762.380859375,304.1648254394531,0.740363359451294,0.3340718746185303,0.3228639662265777,292.9541015625,297.1499938964844,293.1499938964844,1.0,-12063.3701171875,302.40643310546875,0.8984913229942322,0.610676109790802,0.4291427135467529,292.6197814941406,297.1499938964844,293.1499938964844,1.0,-19625.373046875,299.4917907714844,0.9990000128746032,0.925900399684906,0.798215925693512,293.1307373046875,297.1499938964844,293.1499938964844,0.151110365986824,-16727.041015625,304.1502380371094,0.5129595398902893,0.115986056625843,0.5535241365432739,279.15069580078125,291.1499938964844,258.1800537109375,256.8969116210937,279.1522827148437,293.1361389160156,279.1508178710937,1.0,0.6071096658706665,0.5557901859283447,0.5557901859283447,1.0,1.0,-2.9485137462615967,1.1799434423446655,1.7685701847076416,0.5164428353309631,0.0,0.0,1.0,227.2157592773437,238.0,2.561389684677124,-0.0,2600.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016793176531791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995149314403534,-0.0995072126388549,0.0,0.0,0.0,0.0,3.710800647735596,0.0,0.0,0.0,0.2653335332870483,4.0,0.0,1.0
461100,293.2010803222656,297.1499938964844,293.1499938964844,0.7096080183982849,-10603.4345703125,304.1813049316406,0.7716695666313171,0.3828318119049072,0.3504655063152313,293.1565246582031,297.1499938964844,293.1499938964844,0.5867595076560974,-9727.501953125,304.1670837402344,0.7380832433700562,0.3326993584632873,0.3216962218284607,292.9588928222656,297.1499938964844,293.1499938964844,1.0,-12082.962890625,302.3830871582031,0.8973793387413025,0.6122154593467712,0.4302928149700165,292.62042236328125,297.1499938964844,293.1499938964844,1.0,-19691.19921875,299.4333190917969,0.9990000128746032,0.932490348815918,0.803244411945343,293.1337585449219,297.1499938964844,293.1499938964844,0.1507284194231033,-16694.056640625,304.15087890625,0.5113608837127686,0.1156354993581771,0.5524441599845886,279.1517944335937,291.1499938964844,258.19000244140625,256.90350341796875,279.15338134765625,293.1404724121094,279.1518859863281,1.0,0.6087222099304199,0.5560408234596252,0.5560408234596252,1.0,1.0,-2.9514248371124268,1.1815690994262695,1.7698558568954468,0.5174044966697693,0.0,0.0,1.0,229.48126220703125,238.0,2.728663921356201,-0.0,2617.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017251014709472,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.0995327681303024,-0.099525049328804,0.0,0.0,0.0,0.0,3.7114782333374015,0.0,0.0,0.0,0.2653354406356811,4.0,0.0,1.0
461160,293.20721435546875,297.1499938964844,293.1499938964844,0.7054460644721985,-10556.63671875,304.18316650390625,0.7689733505249023,0.3809804320335388,0.34890878200531,293.1634216308594,297.1499938964844,293.1499938964844,0.5838324427604675,-9690.349609375,304.1692810058594,0.7358376979827881,0.3312588334083557,0.3204541504383087,292.96368408203125,297.1499938964844,293.1499938964844,1.0,-12101.6982421875,302.3607482910156,0.8963318467140198,0.6136927008628845,0.431395411491394,292.6211853027344,297.1499938964844,293.1499938964844,1.0,-19753.654296875,299.3778686523437,0.9990000128746032,0.9390496015548706,0.8080444931983948,293.1367492675781,297.1499938964844,293.1499938964844,0.1502825766801834,-16655.65234375,304.15155029296875,0.5097775459289551,0.1152514889836311,0.551184356212616,279.15283203125,291.1499938964844,258.2008972167969,256.9110107421875,279.1543884277344,293.14483642578125,279.1529235839844,1.0,0.6101884841918945,0.5563375949859619,0.5563375949859619,1.0,1.0,-2.9536428451538086,1.1829562187194824,1.7706865072250366,0.5182744860649109,0.0,0.0,1.0,231.6343536376953,241.0,2.7882399559021,-0.0,2632.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017691940069198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.0995499417185783,-0.0995422229170799,0.0,0.0,0.0,0.0,3.712130546569824,0.0,0.0,0.0,0.2653372883796692,4.0,0.0,1.0
461220,293.21881103515625,297.1499938964844,293.1499938964844,0.6968055367469788,-10459.689453125,304.1864929199219,0.7637532949447632,0.3771732449531555,0.3456886112689972,293.1767578125,297.1499938964844,293.1499938964844,0.5775244235992432,-9610.623046875,304.17333984375,0.7314267754554749,0.3282105922698974,0.3177936375141144,292.97320556640625,297.1499938964844,293.1499938964844,1.0,-12136.9521484375,302.3187255859375,0.894385039806366,0.6164820194244385,0.4334761798381805,292.6228942871094,297.1499938964844,293.1499938964844,1.0,-19870.486328125,299.27410888671875,0.9990000128746032,0.9520984292030334,0.8170969486236572,293.142578125,297.1499938964844,293.1499938964844,0.1492380201816558,-16565.884765625,304.1527709960937,0.5066561698913574,0.1144022271037101,0.5482342839241028,279.15478515625,291.1499938964844,258.2252197265625,256.9286193847656,279.1561889648437,293.153564453125,279.1548767089844,1.0,0.6127715706825256,0.5570522546768188,0.5570522546768188,1.0,1.0,-2.9564125537872314,1.1851705312728882,1.7712420225143433,0.519804835319519,0.0,0.0,1.0,235.6725006103516,244.0,2.6960575580596924,-0.0,2657.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018526032567024,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995824486017227,-0.0995747298002243,0.0,0.0,0.0,0.0,3.713365316390991,0.0,0.0,0.0,0.2653407752513885,4.0,0.0,1.0
461280,293.21881103515625,297.1499938964844,293.1499938964844,0.6968055367469788,-10459.689453125,304.1864929199219,0.7637532949447632,0.3771732449531555,0.3456886112689972,293.1767578125,297.1499938964844,293.1499938964844,0.5775244235992432,-9610.623046875,304.17333984375,0.7314267754554749,0.3282105922698974,0.3177936375141144,292.97320556640625,297.1499938964844,293.1499938964844,1.0,-12136.9521484375,302.3187255859375,0.894385039806366,0.6164820194244385,0.4334761798381805,292.6228942871094,297.1499938964844,293.1499938964844,1.0,-19870.486328125,299.27410888671875,0.9990000128746032,0.9520984292030334,0.8170969486236572,293.142578125,297.1499938964844,293.1499938964844,0.1492380201816558,-16565.884765625,304.1527709960937,0.5066561698913574,0.1144022271037101,0.5482342839241028,279.15478515625,291.1499938964844,258.2252197265625,256.9286193847656,279.1561889648437,293.153564453125,279.1548767089844,1.0,0.6127715706825256,0.5570522546768188,0.5570522546768188,1.0,1.0,-2.9564125537872314,1.1851705312728882,1.7712420225143433,0.519804835319519,0.0,0.0,1.0,235.6725006103516,244.0,2.6960575580596924,-0.0,2657.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.80743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018526032567024,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995824486017227,-0.0995747298002243,0.0,0.0,0.0,0.0,3.713365316390991,0.0,0.0,0.0,0.2653407752513885,4.0,0.0,1.0
461340,293.2296142578125,297.1499938964844,293.1499938964844,0.6878043413162231,-10358.861328125,304.1893005371094,0.758713960647583,0.3732390403747558,0.3423442542552948,293.1894226074219,297.1499938964844,293.1499938964844,0.5707013010978699,-9524.7255859375,304.1769104003906,0.7270687818527222,0.3249655961990356,0.3149328529834747,292.9825439453125,297.1499938964844,293.1499938964844,1.0,-12169.5615234375,302.27984619140625,0.8925747871398926,0.6190674304962158,0.435406893491745,292.6247253417969,297.1499938964844,293.1499938964844,1.0,-19979.060546875,299.1777038574219,0.9990000128746032,0.9650800228118896,0.8255931735038757,293.14813232421875,297.1499938964844,293.1499938964844,0.1480279713869094,-16462.052734375,304.1538391113281,0.5035818219184875,0.1134624406695365,0.5448166728019714,279.15655517578125,291.1499938964844,258.2528381347656,256.9494934082031,279.1577453613281,293.1621398925781,279.1566162109375,1.0,0.6149870753288269,0.5579083561897278,0.5579083561897278,1.0,1.0,-2.957380533218384,1.1867908239364624,1.770589828491211,0.5211173892021179,0.0,0.0,1.0,239.43756103515625,247.0,2.4521050453186035,-0.0,2678.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019299998879432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996126160025596,-0.0996048972010612,0.0,0.0,0.0,0.0,3.714511156082153,0.0,0.0,0.0,0.2653440237045288,4.0,0.0,1.0
461400,293.2296142578125,297.1499938964844,293.1499938964844,0.6878043413162231,-10358.861328125,304.1893005371094,0.758713960647583,0.3732390403747558,0.3423442542552948,293.1894226074219,297.1499938964844,293.1499938964844,0.5707013010978699,-9524.7255859375,304.1769104003906,0.7270687818527222,0.3249655961990356,0.3149328529834747,292.9825439453125,297.1499938964844,293.1499938964844,1.0,-12169.5615234375,302.27984619140625,0.8925747871398926,0.6190674304962158,0.435406893491745,292.6247253417969,297.1499938964844,293.1499938964844,1.0,-19979.060546875,299.1777038574219,0.9990000128746032,0.9650800228118896,0.8255931735038757,293.14813232421875,297.1499938964844,293.1499938964844,0.1480279713869094,-16462.052734375,304.1538391113281,0.5035818219184875,0.1134624406695365,0.5448166728019714,279.15655517578125,291.1499938964844,258.2528381347656,256.9494934082031,279.1577453613281,293.1621398925781,279.1566162109375,1.0,0.6149870753288269,0.5579083561897278,0.5579083561897278,1.0,1.0,-2.957380533218384,1.1867908239364624,1.770589828491211,0.5211173892021179,0.0,0.0,1.0,239.43756103515625,247.0,2.4521050453186035,-0.0,2678.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019299998879432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996126160025596,-0.0996048972010612,0.0,0.0,0.0,0.0,3.714511156082153,0.0,0.0,0.0,0.2653440237045288,4.0,0.0,1.0
461460,293.2396240234375,297.1499938964844,293.1499938964844,0.678489625453949,-10254.5400390625,304.19171142578125,0.7538046836853027,0.3691864013671875,0.3388872742652893,293.20135498046875,297.1499938964844,293.1499938964844,0.5634288191795349,-9433.3525390625,304.1800537109375,0.7226919531822205,0.321540504693985,0.3118940591812134,292.9916381835937,297.1499938964844,293.1499938964844,1.0,-12199.7646484375,302.24383544921875,0.8908408284187317,0.6214615106582642,0.4371997117996216,292.62652587890625,297.1499938964844,293.1499938964844,1.0,-20081.767578125,299.08648681640625,0.9990000128746032,0.9780194759368896,0.8337031006813049,293.15338134765625,297.1499938964844,293.1499938964844,0.1466846615076065,-16346.8193359375,304.15478515625,0.500535249710083,0.112446904182434,0.5410196185112,279.1580505371094,291.1499938964844,258.283447265625,256.9733581542969,279.1590881347656,293.17047119140625,279.1581115722656,1.0,0.6169255375862122,0.5588864088058472,0.5588864088058472,1.0,1.0,-2.9569129943847656,1.187946319580078,1.768966794013977,0.5222616791725159,0.0,0.0,1.0,243.0120086669922,265.0,2.1679673194885254,-0.0,2695.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020018011331558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996406152844429,-0.0996328964829444,0.0,0.0,0.0,0.0,3.715574741363525,0.0,0.0,0.0,0.2653470337390899,4.0,0.0,1.0
461520,293.2396240234375,297.1499938964844,293.1499938964844,0.678489625453949,-10254.5400390625,304.19171142578125,0.7538046836853027,0.3691864013671875,0.3388872742652893,293.20135498046875,297.1499938964844,293.1499938964844,0.5634288191795349,-9433.3525390625,304.1800537109375,0.7226919531822205,0.321540504693985,0.3118940591812134,292.9916381835937,297.1499938964844,293.1499938964844,1.0,-12199.7646484375,302.24383544921875,0.8908408284187317,0.6214615106582642,0.4371997117996216,292.62652587890625,297.1499938964844,293.1499938964844,1.0,-20081.767578125,299.08648681640625,0.9990000128746032,0.9780194759368896,0.8337031006813049,293.15338134765625,297.1499938964844,293.1499938964844,0.1466846615076065,-16346.8193359375,304.15478515625,0.500535249710083,0.112446904182434,0.5410196185112,279.1580505371094,291.1499938964844,258.283447265625,256.9733581542969,279.1590881347656,293.17047119140625,279.1581115722656,1.0,0.6169255375862122,0.5588864088058472,0.5588864088058472,1.0,1.0,-2.9569129943847656,1.187946319580078,1.768966794013977,0.5222616791725159,0.0,0.0,1.0,243.0120086669922,265.0,2.1679673194885254,-0.0,2695.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020018011331558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996406152844429,-0.0996328964829444,0.0,0.0,0.0,0.0,3.715574741363525,0.0,0.0,0.0,0.2653470337390899,4.0,0.0,1.0
461580,293.2494201660156,297.1499938964844,293.1499938964844,0.6692312955856323,-10151.1240234375,304.1932373046875,0.7461297512054443,0.3649300634860992,0.3354481160640716,293.213134765625,297.1499938964844,293.1499938964844,0.5560714602470398,-9341.2470703125,304.1822814941406,0.7154603600502014,0.3178556561470032,0.3088201284408569,293.0008239746094,297.1499938964844,293.1499938964844,1.0,-12230.0263671875,302.2077331542969,0.8854503631591797,0.6236093044281006,0.4389685690402984,292.6259765625,297.1499938964844,293.1499938964844,1.0,-20312.453125,298.8829650878906,0.9990000128746032,0.9913830161094666,0.8520397543907166,293.15869140625,297.1499938964844,293.1499938964844,0.1454567313194275,-16241.8046875,304.1552429199219,0.4955170154571533,0.1112816706299781,0.5375331044197083,279.15789794921875,291.1499938964844,258.3168029785156,257.0000305175781,279.1584167480469,293.17919921875,279.157958984375,1.0,0.6236017942428589,0.5596975088119507,0.5596975088119507,1.0,1.0,-2.969041347503662,1.194459080696106,1.7745822668075562,0.525684654712677,0.0,0.0,1.0,251.73062133789065,268.0,0.4770762622356415,-0.0,2763.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020684540271759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996666103601455,-0.0996588915586471,0.0,0.0,0.0,0.0,3.716562271118164,0.0,0.0,0.0,0.2653498351573944,4.0,0.0,1.0
461640,293.2494201660156,297.1499938964844,293.1499938964844,0.6692312955856323,-10151.1240234375,304.1932373046875,0.7461297512054443,0.3649300634860992,0.3354481160640716,293.213134765625,297.1499938964844,293.1499938964844,0.5560714602470398,-9341.2470703125,304.1822814941406,0.7154603600502014,0.3178556561470032,0.3088201284408569,293.0008239746094,297.1499938964844,293.1499938964844,1.0,-12230.0263671875,302.2077331542969,0.8854503631591797,0.6236093044281006,0.4389685690402984,292.6259765625,297.1499938964844,293.1499938964844,1.0,-20312.453125,298.8829650878906,0.9990000128746032,0.9913830161094666,0.8520397543907166,293.15869140625,297.1499938964844,293.1499938964844,0.1454567313194275,-16241.8046875,304.1552429199219,0.4955170154571533,0.1112816706299781,0.5375331044197083,279.15789794921875,291.1499938964844,258.3168029785156,257.0000305175781,279.1584167480469,293.17919921875,279.157958984375,1.0,0.6236017942428589,0.5596975088119507,0.5596975088119507,1.0,1.0,-2.969041347503662,1.194459080696106,1.7745822668075562,0.525684654712677,0.0,0.0,1.0,251.73062133789065,268.0,0.4770762622356415,-0.0,2763.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020684540271759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996666103601455,-0.0996588915586471,0.0,0.0,0.0,0.0,3.716562271118164,0.0,0.0,0.0,0.2653498351573944,4.0,0.0,1.0
461700,293.2540283203125,297.1499938964844,293.1499938964844,0.6644160747528076,-10097.0830078125,304.1941223144531,0.7426802515983582,0.3627678453922272,0.3336549699306488,293.2187194824219,297.1499938964844,293.1499938964844,0.5521624684333801,-9292.12890625,304.1835327148437,0.7120094299316406,0.3159563243389129,0.3071853220462799,293.0052490234375,297.1499938964844,293.1499938964844,1.0,-12243.90625,302.1911315917969,0.883195161819458,0.6246345043182373,0.4397892355918884,292.62384033203125,297.1499938964844,293.1499938964844,1.0,-20411.2578125,298.7942810058594,0.9990000128746032,0.9984408617019652,0.8600283861160278,293.1611022949219,297.1499938964844,293.1499938964844,0.1447592377662658,-16181.9169921875,304.1555480957031,0.493232250213623,0.1106987074017524,0.5355514883995056,279.158203125,291.1499938964844,258.3344421386719,257.0143127441406,279.15875244140625,293.18328857421875,279.15826416015625,1.0,0.6259616613388062,0.5601609945297241,0.5601609945297241,1.0,1.0,-2.973139524459839,1.196884036064148,1.7762553691864014,0.5272483825683594,0.0,0.0,1.0,255.55064392089844,268.0,0.6209109425544739,-0.0,2790.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020999401807785,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996788963675499,-0.0996711775660514,0.0,0.0,0.0,0.0,3.717028856277466,0.0,0.0,0.0,0.2653511464595794,4.0,0.0,1.0
461760,293.2583923339844,297.1499938964844,293.1499938964844,0.659532368183136,-10042.2119140625,304.1949768066406,0.7395909428596497,0.3605931997299194,0.3318367004394531,293.22412109375,297.1499938964844,293.1499938964844,0.5481494665145874,-9241.6640625,304.1847229003906,0.7087700366973877,0.3140271008014679,0.3055081367492676,293.009521484375,297.1499938964844,293.1499938964844,1.0,-12257.1728515625,302.1753234863281,0.8813685774803162,0.6256241202354431,0.4405772089958191,292.62164306640625,297.1499938964844,293.1499938964844,1.0,-20494.41796875,298.72021484375,0.9990000128746032,1.0,0.866815447807312,293.1632995605469,297.1499938964844,293.1499938964844,0.1440542936325073,-16121.3828125,304.15582275390625,0.4912046492099762,0.1101258993148803,0.5335524082183838,279.1585998535156,291.1499938964844,258.3526611328125,257.0292053222656,279.15924072265625,293.18719482421875,279.1586608886719,1.0,0.6279898881912231,0.5606575608253479,0.5606575608253479,1.0,1.0,-2.975642442703247,1.1986719369888306,1.7769705057144165,0.5284174680709839,0.0,0.0,1.0,258.77947998046875,271.0,0.8421767950057983,-0.0,2811.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021302640438079,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0996907278895378,-0.0996830090880394,0.0,0.0,0.0,0.0,3.717478275299072,0.0,0.0,0.0,0.2653524279594421,4.0,0.0,1.0
461820,293.2665405273437,297.1499938964844,293.1499938964844,0.6495749354362488,-9930.0859375,304.1965637207031,0.7339688539505005,0.3561929166316986,0.3281260728836059,293.234375,297.1499938964844,293.1499938964844,0.5398249626159668,-9136.7919921875,304.18701171875,0.7026066780090332,0.3100673854351043,0.3020278215408325,293.0179138183594,297.1499938964844,293.1499938964844,1.0,-12281.7958984375,302.1459350585937,0.8783653378486633,0.6274820566177368,0.4420482218265533,292.6178894042969,297.1499938964844,293.1499938964844,1.0,-20635.666015625,298.59442138671875,0.9990000128746032,1.0,0.8784791231155396,293.1673278808594,297.1499938964844,293.1499938964844,0.1425992995500564,-15996.2548828125,304.15631103515625,0.4875029623508453,0.1089758276939392,0.5294259190559387,279.1596374511719,291.1499938964844,258.3907470703125,257.0606689453125,279.1603698730469,293.1946105957031,279.1596984863281,1.0,0.6312140226364136,0.5617489814758301,0.5617489814758301,1.0,1.0,-2.977830171585083,1.2011401653289795,1.7766900062561035,0.530250608921051,0.0,0.0,1.0,264.3011169433594,274.0,1.2539840936660769,-0.0,2844.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021876111626625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997131019830703,-0.0997053831815719,0.0,0.0,0.0,0.0,3.718328475952149,0.0,0.0,0.0,0.2653548419475555,4.0,0.0,1.0
461880,293.2665405273437,297.1499938964844,293.1499938964844,0.6495749354362488,-9930.0859375,304.1965637207031,0.7339688539505005,0.3561929166316986,0.3281260728836059,293.234375,297.1499938964844,293.1499938964844,0.5398249626159668,-9136.7919921875,304.18701171875,0.7026066780090332,0.3100673854351043,0.3020278215408325,293.0179138183594,297.1499938964844,293.1499938964844,1.0,-12281.7958984375,302.1459350585937,0.8783653378486633,0.6274820566177368,0.4420482218265533,292.6178894042969,297.1499938964844,293.1499938964844,1.0,-20635.666015625,298.59442138671875,0.9990000128746032,1.0,0.8784791231155396,293.1673278808594,297.1499938964844,293.1499938964844,0.1425992995500564,-15996.2548828125,304.15631103515625,0.4875029623508453,0.1089758276939392,0.5294259190559387,279.1596374511719,291.1499938964844,258.3907470703125,257.0606689453125,279.1603698730469,293.1946105957031,279.1596984863281,1.0,0.6312140226364136,0.5617489814758301,0.5617489814758301,1.0,1.0,-2.977830171585083,1.2011401653289795,1.7766900062561035,0.530250608921051,0.0,0.0,1.0,264.3011169433594,274.0,1.2539840936660769,-0.0,2844.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021876111626625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997131019830703,-0.0997053831815719,0.0,0.0,0.0,0.0,3.718328475952149,0.0,0.0,0.0,0.2653548419475555,4.0,0.0,1.0
461940,293.2740173339844,297.1499938964844,293.1499938964844,0.6393980979919434,-9815.134765625,304.197998046875,0.72881019115448,0.3517244458198547,0.3243260681629181,293.2440185546875,297.1499938964844,293.1499938964844,0.531135618686676,-9027.0302734375,304.18914794921875,0.696815550327301,0.3059718012809753,0.2983896136283874,293.0260925292969,297.1499938964844,293.1499938964844,1.0,-12303.9736328125,302.1194763183594,0.8759192824363708,0.6291689276695251,0.4433809518814087,292.6151428222656,297.1499938964844,293.1499938964844,1.0,-20754.240234375,298.4888610839844,0.9990000128746032,1.0,0.8884027600288391,293.17095947265625,297.1499938964844,293.1499938964844,0.1410597711801529,-15863.5361328125,304.1567687988281,0.4840294122695923,0.1077951937913894,0.5250508785247803,279.1607971191406,291.1499938964844,258.4308166503906,257.0941772460937,279.1615295410156,293.20166015625,279.16082763671875,1.0,0.6336427927017212,0.5629602074623108,0.5629602074623108,1.0,1.0,-2.977163076400757,1.2025084495544434,1.7746546268463137,0.5315898060798645,0.0,0.0,1.0,268.9546813964844,277.0,1.4708645343780518,-0.0,2866.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022407710552215,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997338518500328,-0.0997261330485344,0.0,0.0,0.0,0.0,3.719116687774658,0.0,0.0,0.0,0.2653570771217346,4.0,0.0,1.0
462000,293.2740173339844,297.1499938964844,293.1499938964844,0.6393980979919434,-9815.134765625,304.197998046875,0.72881019115448,0.3517244458198547,0.3243260681629181,293.2440185546875,297.1499938964844,293.1499938964844,0.531135618686676,-9027.0302734375,304.18914794921875,0.696815550327301,0.3059718012809753,0.2983896136283874,293.0260925292969,297.1499938964844,293.1499938964844,1.0,-12303.9736328125,302.1194763183594,0.8759192824363708,0.6291689276695251,0.4433809518814087,292.6151428222656,297.1499938964844,293.1499938964844,1.0,-20754.240234375,298.4888610839844,0.9990000128746032,1.0,0.8884027600288391,293.17095947265625,297.1499938964844,293.1499938964844,0.1410597711801529,-15863.5361328125,304.1567687988281,0.4840294122695923,0.1077951937913894,0.5250508785247803,279.1607971191406,291.1499938964844,258.4308166503906,257.0941772460937,279.1615295410156,293.20166015625,279.16082763671875,1.0,0.6336427927017212,0.5629602074623108,0.5629602074623108,1.0,1.0,-2.977163076400757,1.2025084495544434,1.7746546268463137,0.5315898060798645,0.0,0.0,1.0,268.9546813964844,277.0,1.4708645343780518,-0.0,2866.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022407710552215,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997338518500328,-0.0997261330485344,0.0,0.0,0.0,0.0,3.719116687774658,0.0,0.0,0.0,0.2653570771217346,4.0,0.0,1.0
462060,293.2808532714844,297.1499938964844,293.1499938964844,0.6290445923805237,-9697.7998046875,304.1992492675781,0.7238865494728088,0.3471910357475281,0.3204494416713714,293.25311279296875,297.1499938964844,293.1499938964844,0.522123396396637,-8912.8349609375,304.19110107421875,0.6912199854850769,0.3017434179782867,0.2946069538593292,293.0341186523437,297.1499938964844,293.1499938964844,1.0,-12323.83984375,302.09576416015625,0.8737900853157043,0.6306800246238708,0.4445796906948089,292.6131896972656,297.1499938964844,293.1499938964844,1.0,-20858.658203125,298.3959655761719,0.9990000128746032,1.0,0.8972393870353699,293.17437744140625,297.1499938964844,293.1499938964844,0.1394292563199997,-15722.59765625,304.1572265625,0.4805865287780761,0.1065710186958313,0.5204031467437744,279.16192626953125,291.1499938964844,258.4725952148437,257.1295166015625,279.16259765625,293.2084350585937,279.1619567871094,1.0,0.6355409026145935,0.5642752647399902,0.5642752647399902,1.0,1.0,-2.974433898925781,1.203097224235535,1.771336555480957,0.5325835347175598,0.0,0.0,1.0,273.0570373535156,280.0,1.5063313245773315,-0.0,2881.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022900640964508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997530966997146,-0.0997453778982162,0.0,0.0,0.0,0.0,3.719847679138184,0.0,0.0,0.0,0.2653591334819793,4.0,0.0,1.0
462120,293.2808532714844,297.1499938964844,293.1499938964844,0.6290445923805237,-9697.7998046875,304.1992492675781,0.7238865494728088,0.3471910357475281,0.3204494416713714,293.25311279296875,297.1499938964844,293.1499938964844,0.522123396396637,-8912.8349609375,304.19110107421875,0.6912199854850769,0.3017434179782867,0.2946069538593292,293.0341186523437,297.1499938964844,293.1499938964844,1.0,-12323.83984375,302.09576416015625,0.8737900853157043,0.6306800246238708,0.4445796906948089,292.6131896972656,297.1499938964844,293.1499938964844,1.0,-20858.658203125,298.3959655761719,0.9990000128746032,1.0,0.8972393870353699,293.17437744140625,297.1499938964844,293.1499938964844,0.1394292563199997,-15722.59765625,304.1572265625,0.4805865287780761,0.1065710186958313,0.5204031467437744,279.16192626953125,291.1499938964844,258.4725952148437,257.1295166015625,279.16259765625,293.2084350585937,279.1619567871094,1.0,0.6355409026145935,0.5642752647399902,0.5642752647399902,1.0,1.0,-2.974433898925781,1.203097224235535,1.771336555480957,0.5325835347175598,0.0,0.0,1.0,273.0570373535156,280.0,1.5063313245773315,-0.0,2881.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022900640964508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997530966997146,-0.0997453778982162,0.0,0.0,0.0,0.0,3.719847679138184,0.0,0.0,0.0,0.2653591334819793,4.0,0.0,1.0
462180,293.2871398925781,297.1499938964844,293.1499938964844,0.6185537576675415,-9578.4794921875,304.2003173828125,0.7190384268760681,0.3425997197628021,0.3165083527565002,293.2616882324219,297.1499938964844,293.1499938964844,0.5128251314163208,-8794.5927734375,304.19287109375,0.6857174038887024,0.297387957572937,0.2906917631626129,293.0419921875,297.1499938964844,293.1499938964844,1.0,-12341.48828125,302.07470703125,0.8718330264091492,0.6320132613182068,0.4456477463245392,292.6117858886719,297.1499938964844,293.1499938964844,1.0,-20954.130859375,298.3110046386719,0.9990000128746032,1.0,0.905396044254303,293.1775817871094,297.1499938964844,293.1499938964844,0.1377141177654266,-15573.92578125,304.1576843261719,0.4770329296588897,0.1053013429045677,0.5154975652694702,279.1629638671875,291.1499938964844,258.51580810546875,257.1664123535156,279.1635437011719,293.21490478515625,279.1629943847656,1.0,0.6370803117752075,0.5656782388687134,0.5656782388687134,1.0,1.0,-2.9701831340789795,1.2031174898147583,1.7670656442642212,0.5333256125450134,0.0,0.0,1.0,276.8113098144531,283.0,1.4281988143920898,-0.0,2892.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023357883095741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997709482908248,-0.0997632294893264,0.0,0.0,0.0,0.0,3.720525979995728,0.0,0.0,0.0,0.2653610706329345,4.0,0.0,1.0
