time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462240,293.2871398925781,297.1499938964844,293.1499938964844,0.6185537576675415,-9578.4794921875,304.2003173828125,0.7190384268760681,0.3425997197628021,0.3165083527565002,293.2616882324219,297.1499938964844,293.1499938964844,0.5128251314163208,-8794.5927734375,304.19287109375,0.6857174038887024,0.297387957572937,0.2906917631626129,293.0419921875,297.1499938964844,293.1499938964844,1.0,-12341.48828125,302.07470703125,0.8718330264091492,0.6320132613182068,0.4456477463245392,292.6117858886719,297.1499938964844,293.1499938964844,1.0,-20954.130859375,298.3110046386719,0.9990000128746032,1.0,0.905396044254303,293.1775817871094,297.1499938964844,293.1499938964844,0.1377141177654266,-15573.92578125,304.1576843261719,0.4770329296588897,0.1053013429045677,0.5154975652694702,279.1629638671875,291.1499938964844,258.51580810546875,257.1664123535156,279.1635437011719,293.21490478515625,279.1629943847656,1.0,0.6370803117752075,0.5656782388687134,0.5656782388687134,1.0,1.0,-2.9701831340789795,1.2031174898147583,1.7670656442642212,0.5333256125450134,0.0,0.0,1.0,276.8113098144531,283.0,1.4281988143920898,-0.0,2892.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023357883095741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997709482908248,-0.0997632294893264,0.0,0.0,0.0,0.0,3.720525979995728,0.0,0.0,0.0,0.2653610706329345,4.0,0.0,1.0
462300,293.2900695800781,297.1499938964844,293.1499938964844,0.6132674813270569,-9518.1826171875,304.2007751464844,0.7166033983230591,0.3402848839759826,0.3145171105861664,293.26580810546875,297.1499938964844,293.1499938964844,0.5080779790878296,-8734.048828125,304.1937255859375,0.6829835176467896,0.2951644957065582,0.2886874079704284,293.0458984375,297.1499938964844,293.1499938964844,1.0,-12349.4931640625,302.0651550292969,0.8708919286727905,0.6326123476028442,0.4461331069469452,292.6112060546875,297.1499938964844,293.1499938964844,1.0,-20999.4921875,298.2706604003906,0.9990000128746032,1.0,0.9092966318130492,293.1791076660156,297.1499938964844,293.1499938964844,0.1368278861045837,-15496.9375,304.15789794921875,0.4751778244972229,0.1046501323580741,0.5129562020301819,279.1634216308594,291.1499938964844,258.53790283203125,257.1853942871094,279.1639404296875,293.218017578125,279.1634521484375,1.0,0.6377494931221008,0.5664085149765015,0.5664085149765015,1.0,1.0,-2.967597723007202,1.2029560804367063,1.7646417617797852,0.5336201190948486,0.0,0.0,1.0,278.5971374511719,283.0,1.3636211156845093,-0.0,2896.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023573875427246,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997793823480606,-0.0997716635465622,0.0,0.0,0.0,0.0,3.72084641456604,0.0,0.0,0.0,0.2653619647026062,4.0,0.0,1.0
462360,293.2928771972656,297.1499938964844,293.1499938964844,0.6079596877098083,-9457.521484375,304.201171875,0.7141411900520325,0.3379590511322021,0.3125139474868774,293.269775390625,297.1499938964844,293.1499938964844,0.5032704472541809,-8672.60546875,304.1944885253906,0.680255651473999,0.2929117381572723,0.2866534888744354,293.0497741699219,297.1499938964844,293.1499938964844,1.0,-12356.9560546875,302.0562438964844,0.8699652552604675,0.6331657767295837,0.4465860724449157,292.6106872558594,297.1499938964844,293.1499938964844,1.0,-21043.646484375,298.2313842773437,0.9990000128746032,1.0,0.9131088852882384,293.1806030273437,297.1499938964844,293.1499938964844,0.1359244883060455,-15418.3388671875,304.1580810546875,0.4732510149478912,0.1039886027574539,0.5103609561920166,279.16387939453125,291.1499938964844,258.56024169921875,257.20465087890625,279.1643371582031,293.2210693359375,279.16387939453125,1.0,0.6383653283119202,0.5671558380126953,0.5671558380126953,1.0,1.0,-2.964752674102783,1.2026971578598022,1.7620556354522705,0.5338705778121948,0.0,0.0,1.0,280.3376770019531,286.0,1.289368987083435,-0.0,2899.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023781821131706,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0997875034809112,-0.0997797846794128,0.0,0.0,0.0,0.0,3.7211546897888175,0.0,0.0,0.0,0.2653628587722778,4.0,0.0,1.0
462420,293.2980651855469,297.1499938964844,293.1499938964844,0.5972997546195984,-9335.3125,304.2018737792969,0.7090750932693481,0.333280473947525,0.3084787726402282,293.27740478515625,297.1499938964844,293.1499938964844,0.4934961199760437,-8547.263671875,304.1959533691406,0.6748109459877014,0.2883258163928985,0.2825050055980682,293.0574951171875,297.1499938964844,293.1499938964844,1.0,-12370.31640625,302.040283203125,0.8681351542472839,0.6341397762298584,0.4473981857299804,292.6097412109375,297.1499938964844,293.1499938964844,1.0,-21129.16015625,298.1553039550781,0.9990000128746032,1.0,0.9205350279808044,293.1834411621094,297.1499938964844,293.1499938964844,0.134073257446289,-15256.89453125,304.1584777832031,0.4691215753555298,0.1026379019021987,0.5050284266471863,279.1646728515625,291.1499938964844,258.6056213378906,257.2439880371094,279.1650390625,293.2269592285156,279.1646728515625,1.0,0.639470636844635,0.5686951875686646,0.5686951875686646,1.0,1.0,-2.958409070968628,1.2019318342208862,1.756477117538452,0.534257709980011,0.0,0.0,1.0,283.7187194824219,289.0,1.1321027278900146,-0.0,2904.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024175286293029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998028740286827,-0.0997951552271843,0.0,0.0,0.0,0.0,3.721738815307617,0.0,0.0,0.0,0.2653644979000091,4.0,0.0,1.0
462480,293.2980651855469,297.1499938964844,293.1499938964844,0.5972997546195984,-9335.3125,304.2018737792969,0.7090750932693481,0.333280473947525,0.3084787726402282,293.27740478515625,297.1499938964844,293.1499938964844,0.4934961199760437,-8547.263671875,304.1959533691406,0.6748109459877014,0.2883258163928985,0.2825050055980682,293.0574951171875,297.1499938964844,293.1499938964844,1.0,-12370.31640625,302.040283203125,0.8681351542472839,0.6341397762298584,0.4473981857299804,292.6097412109375,297.1499938964844,293.1499938964844,1.0,-21129.16015625,298.1553039550781,0.9990000128746032,1.0,0.9205350279808044,293.1834411621094,297.1499938964844,293.1499938964844,0.134073257446289,-15256.89453125,304.1584777832031,0.4691215753555298,0.1026379019021987,0.5050284266471863,279.1646728515625,291.1499938964844,258.6056213378906,257.2439880371094,279.1650390625,293.2269592285156,279.1646728515625,1.0,0.639470636844635,0.5686951875686646,0.5686951875686646,1.0,1.0,-2.958409070968628,1.2019318342208862,1.756477117538452,0.534257709980011,0.0,0.0,1.0,283.7187194824219,289.0,1.1321027278900146,-0.0,2904.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024175286293029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998028740286827,-0.0997951552271843,0.0,0.0,0.0,0.0,3.721738815307617,0.0,0.0,0.0,0.2653644979000091,4.0,0.0,1.0
462540,293.3027648925781,297.1499938964844,293.1499938964844,0.5866057276725769,-9212.1865234375,304.202392578125,0.7038418650627136,0.3285748958587646,0.3044139146804809,293.2845764160156,297.1499938964844,293.1499938964844,0.4835306704044342,-8418.8662109375,304.1972351074219,0.6693781614303589,0.2836392521858215,0.2782561480998993,293.06512451171875,297.1499938964844,293.1499938964844,1.0,-12381.5673828125,302.02685546875,0.8663125038146973,0.6349326968193054,0.4480835199356079,292.6088256835937,297.1499938964844,293.1499938964844,1.0,-21211.7734375,298.081787109375,0.9990000128746032,1.0,0.9277627468109132,293.1860656738281,297.1499938964844,293.1499938964844,0.1321700662374496,-15090.375,304.1588134765625,0.4645105898380279,0.1012533605098724,0.4995260238647461,279.16534423828125,291.1499938964844,258.6517028808594,257.2841796875,279.16558837890625,293.2325744628906,279.16534423828125,1.0,0.6404401659965515,0.5702859163284302,0.5702859163284302,1.0,1.0,-2.951313734054565,1.200875759124756,1.75043785572052,0.5345078110694885,0.0,0.0,1.0,287.00146484375,292.0,0.9720213413238524,-0.0,2906.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024540364742279,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998171344399452,-0.0998094156384468,0.0,0.0,0.0,0.0,3.722280502319336,0.0,0.0,0.0,0.2653660476207733,4.0,0.0,1.0
462600,293.3027648925781,297.1499938964844,293.1499938964844,0.5866057276725769,-9212.1865234375,304.202392578125,0.7038418650627136,0.3285748958587646,0.3044139146804809,293.2845764160156,297.1499938964844,293.1499938964844,0.4835306704044342,-8418.8662109375,304.1972351074219,0.6693781614303589,0.2836392521858215,0.2782561480998993,293.06512451171875,297.1499938964844,293.1499938964844,1.0,-12381.5673828125,302.02685546875,0.8663125038146973,0.6349326968193054,0.4480835199356079,292.6088256835937,297.1499938964844,293.1499938964844,1.0,-21211.7734375,298.081787109375,0.9990000128746032,1.0,0.9277627468109132,293.1860656738281,297.1499938964844,293.1499938964844,0.1321700662374496,-15090.375,304.1588134765625,0.4645105898380279,0.1012533605098724,0.4995260238647461,279.16534423828125,291.1499938964844,258.6517028808594,257.2841796875,279.16558837890625,293.2325744628906,279.16534423828125,1.0,0.6404401659965515,0.5702859163284302,0.5702859163284302,1.0,1.0,-2.951313734054565,1.200875759124756,1.75043785572052,0.5345078110694885,0.0,0.0,1.0,287.00146484375,292.0,0.9720213413238524,-0.0,2906.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024540364742279,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998171344399452,-0.0998094156384468,0.0,0.0,0.0,0.0,3.722280502319336,0.0,0.0,0.0,0.2653660476207733,4.0,0.0,1.0
462660,293.30694580078125,297.1499938964844,293.1499938964844,0.5759094953536987,-9088.484375,304.2027587890625,0.6986021399497986,0.3238535523414612,0.3003305494785309,293.29132080078125,297.1499938964844,293.1499938964844,0.4734047055244446,-8287.7373046875,304.1983337402344,0.6639626026153564,0.2788624465465545,0.2739177048206329,293.0726928710937,297.1499938964844,293.1499938964844,1.0,-12390.7099609375,302.01593017578125,0.8644781708717346,0.6355429887771606,0.4486417472362518,292.60791015625,297.1499938964844,293.1499938964844,1.0,-21292.201171875,298.0102233886719,0.9990000128746032,1.0,0.9348501563072203,293.18853759765625,297.1499938964844,293.1499938964844,0.1302237212657928,-14919.490234375,304.1591186523437,0.4594462215900421,0.0998390465974807,0.493877500295639,279.1658935546875,291.1499938964844,258.6982116699219,257.3249816894531,279.16607666015625,293.23785400390625,279.1658935546875,1.0,0.6413053870201111,0.5719184279441833,0.5719184279441833,1.0,1.0,-2.9435911178588867,1.1995680332183838,1.744023084640503,0.5346354246139526,0.0,0.0,1.0,290.2178649902344,295.0,0.8187450170516968,-0.0,2907.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024878919124603,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998303592205047,-0.0998226404190063,0.0,0.0,0.0,0.0,3.722782850265503,0.0,0.0,0.0,0.2653674483299255,4.0,0.0,1.0
462720,293.30694580078125,297.1499938964844,293.1499938964844,0.5759094953536987,-9088.484375,304.2027587890625,0.6986021399497986,0.3238535523414612,0.3003305494785309,293.29132080078125,297.1499938964844,293.1499938964844,0.4734047055244446,-8287.7373046875,304.1983337402344,0.6639626026153564,0.2788624465465545,0.2739177048206329,293.0726928710937,297.1499938964844,293.1499938964844,1.0,-12390.7099609375,302.01593017578125,0.8644781708717346,0.6355429887771606,0.4486417472362518,292.60791015625,297.1499938964844,293.1499938964844,1.0,-21292.201171875,298.0102233886719,0.9990000128746032,1.0,0.9348501563072203,293.18853759765625,297.1499938964844,293.1499938964844,0.1302237212657928,-14919.490234375,304.1591186523437,0.4594462215900421,0.0998390465974807,0.493877500295639,279.1658935546875,291.1499938964844,258.6982116699219,257.3249816894531,279.16607666015625,293.23785400390625,279.1658935546875,1.0,0.6413053870201111,0.5719184279441833,0.5719184279441833,1.0,1.0,-2.9435911178588867,1.1995680332183838,1.744023084640503,0.5346354246139526,0.0,0.0,1.0,290.2178649902344,295.0,0.8187450170516968,-0.0,2907.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024878919124603,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998303592205047,-0.0998226404190063,0.0,0.0,0.0,0.0,3.722782850265503,0.0,0.0,0.0,0.2653674483299255,4.0,0.0,1.0
462780,293.3106689453125,297.1499938964844,293.1499938964844,0.5652376413345337,-8964.484375,304.20294189453125,0.6933548450469971,0.3191243708133697,0.2962380647659302,293.297607421875,297.1499938964844,293.1499938964844,0.4631463289260864,-8154.177734375,304.1993103027344,0.6585646271705627,0.2740037441253662,0.2694997191429138,293.0802307128906,297.1499938964844,293.1499938964844,1.0,-12397.75390625,302.00750732421875,0.8626080751419067,0.6359702348709106,0.4490735530853271,292.60693359375,297.1499938964844,293.1499938964844,1.0,-21369.6796875,297.9412536621094,0.9990000128746032,1.0,0.9417266249656676,293.1908264160156,297.1499938964844,293.1499938964844,0.1282434165477752,-14744.9931640625,304.1593933105469,0.4543944001197815,0.0983991995453834,0.488108366727829,279.1663818359375,291.1499938964844,258.744873046875,257.3661804199219,279.1664733886719,293.2428283691406,279.1663818359375,1.0,0.642082154750824,0.5735868215560913,0.5735868215560913,1.0,1.0,-2.935209512710572,1.1979825496673584,1.7372270822525024,0.5346309542655945,0.0,0.0,1.0,293.40594482421875,298.0,0.6961396336555481,-0.0,2906.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025192961096763,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998426303267479,-0.0998349115252494,0.0,0.0,0.0,0.0,3.7232491970062256,0.0,0.0,0.0,0.265368789434433,4.0,0.0,1.0
462840,293.3106689453125,297.1499938964844,293.1499938964844,0.5652376413345337,-8964.484375,304.20294189453125,0.6933548450469971,0.3191243708133697,0.2962380647659302,293.297607421875,297.1499938964844,293.1499938964844,0.4631463289260864,-8154.177734375,304.1993103027344,0.6585646271705627,0.2740037441253662,0.2694997191429138,293.0802307128906,297.1499938964844,293.1499938964844,1.0,-12397.75390625,302.00750732421875,0.8626080751419067,0.6359702348709106,0.4490735530853271,292.60693359375,297.1499938964844,293.1499938964844,1.0,-21369.6796875,297.9412536621094,0.9990000128746032,1.0,0.9417266249656676,293.1908264160156,297.1499938964844,293.1499938964844,0.1282434165477752,-14744.9931640625,304.1593933105469,0.4543944001197815,0.0983991995453834,0.488108366727829,279.1663818359375,291.1499938964844,258.744873046875,257.3661804199219,279.1664733886719,293.2428283691406,279.1663818359375,1.0,0.642082154750824,0.5735868215560913,0.5735868215560913,1.0,1.0,-2.935209512710572,1.1979825496673584,1.7372270822525024,0.5346309542655945,0.0,0.0,1.0,293.40594482421875,298.0,0.6961396336555481,-0.0,2906.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025192961096763,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998426303267479,-0.0998349115252494,0.0,0.0,0.0,0.0,3.7232491970062256,0.0,0.0,0.0,0.265368789434433,4.0,0.0,1.0
462900,293.31231689453125,297.1499938964844,293.1499938964844,0.5599236488342285,-8902.5234375,304.2029724121094,0.6906888484954834,0.3167599737644195,0.2941943109035492,293.3005676269531,297.1499938964844,293.1499938964844,0.4579804241657257,-8086.640625,304.1997375488281,0.6558378338813782,0.2715467810630798,0.2672668993473053,293.083984375,297.1499938964844,293.1499938964844,1.0,-12400.5087890625,302.0042419433594,0.861606240272522,0.6361148953437805,0.4492445588111877,292.6065368652344,297.1499938964844,293.1499938964844,1.0,-21401.7421875,297.9125671386719,0.9990000128746032,1.0,0.9445916414260864,293.19189453125,297.1499938964844,293.1499938964844,0.127249002456665,-14657.1328125,304.15948486328125,0.4518547654151916,0.0976722687482833,0.4852048456668854,279.1666564941406,291.1499938964844,258.7681884765625,257.3868713378906,279.166748046875,293.2452087402344,279.1666259765625,1.0,0.6424127817153931,0.5744441151618958,0.5744441151618958,1.0,1.0,-2.930232286453247,1.196853756904602,1.733378529548645,0.5344818830490112,0.0,0.0,1.0,295.0616455078125,298.0,0.7154240608215332,-0.0,2905.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025341227650642,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998484268784523,-0.0998407080769538,0.0,0.0,0.0,0.0,3.723469257354736,0.0,0.0,0.0,0.2653694152832031,4.0,0.0,1.0
462960,293.3138732910156,297.1499938964844,293.1499938964844,0.5546334981918335,-8840.6982421875,304.2029724121094,0.6879627704620361,0.3143970370292663,0.2921566367149353,293.303466796875,297.1499938964844,293.1499938964844,0.4528013169765472,-8018.7431640625,304.2001037597656,0.6530662775039673,0.2690736353397369,0.2650237083435058,293.0878295898437,297.1499938964844,293.1499938964844,1.0,-12402.6806640625,302.00164794921875,0.8605147004127502,0.6361949443817139,0.4493826031684875,292.6063842773437,297.1499938964844,293.1499938964844,1.0,-21423.755859375,297.8927917480469,0.9990000128746032,1.0,0.9465734958648682,293.1929016113281,297.1499938964844,293.1499938964844,0.1262581497430801,-14569.427734375,304.1595458984375,0.4492814838886261,0.0969409197568893,0.4823086857795715,279.1670227050781,291.1499938964844,258.7914428710937,257.40753173828125,279.1671142578125,293.2474975585937,279.1669921875,1.0,0.6426700353622437,0.5753288269042969,0.5753288269042969,1.0,1.0,-2.924159288406372,1.1952598094940186,1.728899598121643,0.5341215133666992,0.0,0.0,1.0,296.81280517578125,301.0,0.8273674249649048,-0.0,2902.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025484129786491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998540073633194,-0.0998462885618209,0.0,0.0,0.0,0.0,3.7236814498901367,0.0,0.0,0.0,0.2653700113296509,4.0,0.0,1.0
463020,293.31671142578125,297.1499938964844,293.1499938964844,0.544120728969574,-8717.375,304.20281982421875,0.6823679804801941,0.3096696436405182,0.2880961298942566,293.3089294433594,297.1499938964844,293.1499938964844,0.442405641078949,-7881.845703125,304.2007141113281,0.6474273204803467,0.2640753388404846,0.2605048418045044,293.0957946777344,297.1499938964844,293.1499938964844,1.0,-12404.794921875,301.9991149902344,0.8580834865570068,0.6361509561538696,0.4495305120944977,292.6077575683594,297.1499938964844,293.1499938964844,1.0,-21435.177734375,297.8824462890625,0.9974273443222046,1.0,0.9476466178894044,293.19488525390625,297.1499938964844,293.1499938964844,0.1242715567350387,-14393.0478515625,304.15966796875,0.4440583288669586,0.0954503491520881,0.476489394903183,279.16796875,291.1499938964844,258.83770751953125,257.44879150390625,279.1680603027344,293.25164794921875,279.1679382324219,1.0,0.6428966522216797,0.5771859288215637,0.5771859288215637,1.0,1.0,-2.908320188522339,1.1905040740966797,1.7178161144256592,0.5326427221298218,0.0,0.0,1.0,300.5368347167969,304.0,1.138106107711792,-0.0,2889.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025754660367965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099864587187767,-0.0998568683862686,0.0,0.0,0.0,0.0,3.724083185195923,0.0,0.0,0.0,0.2653711438179016,4.0,0.0,1.0
463080,293.31671142578125,297.1499938964844,293.1499938964844,0.544120728969574,-8717.375,304.20281982421875,0.6823679804801941,0.3096696436405182,0.2880961298942566,293.3089294433594,297.1499938964844,293.1499938964844,0.442405641078949,-7881.845703125,304.2007141113281,0.6474273204803467,0.2640753388404846,0.2605048418045044,293.0957946777344,297.1499938964844,293.1499938964844,1.0,-12404.794921875,301.9991149902344,0.8580834865570068,0.6361509561538696,0.4495305120944977,292.6077575683594,297.1499938964844,293.1499938964844,1.0,-21435.177734375,297.8824462890625,0.9974273443222046,1.0,0.9476466178894044,293.19488525390625,297.1499938964844,293.1499938964844,0.1242715567350387,-14393.0478515625,304.15966796875,0.4440583288669586,0.0954503491520881,0.476489394903183,279.16796875,291.1499938964844,258.83770751953125,257.44879150390625,279.1680603027344,293.25164794921875,279.1679382324219,1.0,0.6428966522216797,0.5771859288215637,0.5771859288215637,1.0,1.0,-2.908320188522339,1.1905040740966797,1.7178161144256592,0.5326427221298218,0.0,0.0,1.0,300.5368347167969,304.0,1.138106107711792,-0.0,2889.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025754660367965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099864587187767,-0.0998568683862686,0.0,0.0,0.0,0.0,3.724083185195923,0.0,0.0,0.0,0.2653711438179016,4.0,0.0,1.0
463140,293.3192749023437,297.1499938964844,293.1499938964844,0.5336337685585022,-8593.634765625,304.20269775390625,0.6768657565116882,0.3049240708351135,0.284017950296402,293.31414794921875,297.1499938964844,293.1499938964844,0.4318905174732208,-7742.43798828125,304.20135498046875,0.6418958306312561,0.2589860260486603,0.2558997273445129,293.1040954589844,297.1499938964844,293.1499938964844,1.0,-12403.8173828125,302.0002746582031,0.8556607961654663,0.6358392238616943,0.4494878649711609,292.6115417480469,297.1499938964844,293.1499938964844,1.0,-21436.6796875,297.88116455078125,0.9953843355178832,1.0,0.9478198885917664,293.1969909667969,297.1499938964844,293.1499938964844,0.1221912130713462,-14207.478515625,304.159912109375,0.4389165639877319,0.0938858538866043,0.4703573882579803,279.16864013671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1685791015625,293.254150390625,279.1685791015625,1.0,0.6428461670875549,0.5790690779685974,0.5790690779685974,1.0,1.0,-2.8906707763671875,1.1849290132522583,1.7057417631149292,0.530708909034729,0.0,0.0,1.0,304.0797424316406,307.0,0.933111608028412,-0.0,2872.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026005521416664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998743921518325,-0.0998666733503341,0.0,0.0,0.0,0.0,3.72445559501648,0.0,0.0,0.0,0.2653721868991852,4.0,0.0,1.0
463200,293.3192749023437,297.1499938964844,293.1499938964844,0.5336337685585022,-8593.634765625,304.20269775390625,0.6768657565116882,0.3049240708351135,0.284017950296402,293.31414794921875,297.1499938964844,293.1499938964844,0.4318905174732208,-7742.43798828125,304.20135498046875,0.6418958306312561,0.2589860260486603,0.2558997273445129,293.1040954589844,297.1499938964844,293.1499938964844,1.0,-12403.8173828125,302.0002746582031,0.8556607961654663,0.6358392238616943,0.4494878649711609,292.6115417480469,297.1499938964844,293.1499938964844,1.0,-21436.6796875,297.88116455078125,0.9953843355178832,1.0,0.9478198885917664,293.1969909667969,297.1499938964844,293.1499938964844,0.1221912130713462,-14207.478515625,304.159912109375,0.4389165639877319,0.0938858538866043,0.4703573882579803,279.16864013671875,291.1499938964844,258.8833312988281,257.4897155761719,279.1685791015625,293.254150390625,279.1685791015625,1.0,0.6428461670875549,0.5790690779685974,0.5790690779685974,1.0,1.0,-2.8906707763671875,1.1849290132522583,1.7057417631149292,0.530708909034729,0.0,0.0,1.0,304.0797424316406,307.0,0.933111608028412,-0.0,2872.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026005521416664,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998743921518325,-0.0998666733503341,0.0,0.0,0.0,0.0,3.72445559501648,0.0,0.0,0.0,0.2653721868991852,4.0,0.0,1.0
463260,293.3215637207031,297.1499938964844,293.1499938964844,0.5231696963310242,-8469.435546875,304.2025756835937,0.6714859008789062,0.3001698851585388,0.2799225747585296,293.31915283203125,297.1499938964844,293.1499938964844,0.42124804854393,-7600.35009765625,304.20196533203125,0.6364692449569702,0.2538109421730041,0.2512044012546539,293.1125793457031,297.1499938964844,293.1499938964844,1.0,-12399.8828125,302.00494384765625,0.8532744646072388,0.6352787613868713,0.4492657482624054,292.6164855957031,297.1499938964844,293.1499938964844,1.0,-21438.193359375,297.8798217773437,0.993401825428009,1.0,0.9479870200157166,293.1991577148437,297.1499938964844,293.1499938964844,0.1200034618377685,-14011.39453125,304.1602478027344,0.4338692724704742,0.0922540575265884,0.4638726115226745,279.16912841796875,291.1499938964844,258.9281005859375,257.53009033203125,279.1689453125,293.25653076171875,279.1690673828125,1.0,0.6426249742507935,0.580985426902771,0.580985426902771,1.0,1.0,-2.8722448348999023,1.1789941787719729,1.6932506561279297,0.5285953879356384,0.0,0.0,1.0,307.4377746582031,310.0,0.7414939403533936,-0.0,2853.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026238203048706,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998834818601608,-0.0998757630586624,0.0,0.0,0.0,0.0,3.7248013019561768,0.0,0.0,0.0,0.265373170375824,4.0,0.0,1.0
463320,293.3215637207031,297.1499938964844,293.1499938964844,0.5231696963310242,-8469.435546875,304.2025756835937,0.6714859008789062,0.3001698851585388,0.2799225747585296,293.31915283203125,297.1499938964844,293.1499938964844,0.42124804854393,-7600.35009765625,304.20196533203125,0.6364692449569702,0.2538109421730041,0.2512044012546539,293.1125793457031,297.1499938964844,293.1499938964844,1.0,-12399.8828125,302.00494384765625,0.8532744646072388,0.6352787613868713,0.4492657482624054,292.6164855957031,297.1499938964844,293.1499938964844,1.0,-21438.193359375,297.8798217773437,0.993401825428009,1.0,0.9479870200157166,293.1991577148437,297.1499938964844,293.1499938964844,0.1200034618377685,-14011.39453125,304.1602478027344,0.4338692724704742,0.0922540575265884,0.4638726115226745,279.16912841796875,291.1499938964844,258.9281005859375,257.53009033203125,279.1689453125,293.25653076171875,279.1690673828125,1.0,0.6426249742507935,0.580985426902771,0.580985426902771,1.0,1.0,-2.8722448348999023,1.1789941787719729,1.6932506561279297,0.5285953879356384,0.0,0.0,1.0,307.4377746582031,310.0,0.7414939403533936,-0.0,2853.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026238203048706,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998834818601608,-0.0998757630586624,0.0,0.0,0.0,0.0,3.7248013019561768,0.0,0.0,0.0,0.265373170375824,4.0,0.0,1.0
463380,293.3236389160156,297.1499938964844,293.1499938964844,0.5127463936805725,-8344.99609375,304.2024230957031,0.6662105321884155,0.2954058647155761,0.2758179008960724,293.323974609375,297.1499938964844,293.1499938964844,0.4104979336261749,-7455.79541015625,304.2025451660156,0.6310921311378479,0.2485494017601013,0.2464265823364257,293.1212158203125,297.1499938964844,293.1499938964844,1.0,-12393.16796875,302.0129699707031,0.8508906960487366,0.6344799399375916,0.4488753378391266,292.6218566894531,297.1499938964844,293.1499938964844,1.0,-21439.73046875,297.87847900390625,0.991450846195221,1.0,0.9481505751609802,293.2013244628906,297.1499938964844,293.1499938964844,0.117741547524929,-13807.712890625,304.1606140136719,0.4289440810680389,0.0905741229653358,0.457133799791336,279.1695251464844,291.1499938964844,258.9717712402344,257.56964111328125,279.16925048828125,293.25885009765625,279.1694641113281,1.0,0.6422880291938782,0.582924485206604,0.582924485206604,1.0,1.0,-2.8531970977783203,1.1727533340454102,1.6804436445236206,0.5263248682022095,0.0,0.0,1.0,310.6825866699219,313.0,0.572421669960022,-0.0,2832.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026454120874404,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998919233679771,-0.0998842045664787,0.0,0.0,0.0,0.0,3.725121974945069,0.0,0.0,0.0,0.265374094247818,4.0,0.0,1.0
463440,293.3236389160156,297.1499938964844,293.1499938964844,0.5127463936805725,-8344.99609375,304.2024230957031,0.6662105321884155,0.2954058647155761,0.2758179008960724,293.323974609375,297.1499938964844,293.1499938964844,0.4104979336261749,-7455.79541015625,304.2025451660156,0.6310921311378479,0.2485494017601013,0.2464265823364257,293.1212158203125,297.1499938964844,293.1499938964844,1.0,-12393.16796875,302.0129699707031,0.8508906960487366,0.6344799399375916,0.4488753378391266,292.6218566894531,297.1499938964844,293.1499938964844,1.0,-21439.73046875,297.87847900390625,0.991450846195221,1.0,0.9481505751609802,293.2013244628906,297.1499938964844,293.1499938964844,0.117741547524929,-13807.712890625,304.1606140136719,0.4289440810680389,0.0905741229653358,0.457133799791336,279.1695251464844,291.1499938964844,258.9717712402344,257.56964111328125,279.16925048828125,293.25885009765625,279.1694641113281,1.0,0.6422880291938782,0.582924485206604,0.582924485206604,1.0,1.0,-2.8531970977783203,1.1727533340454102,1.6804436445236206,0.5263248682022095,0.0,0.0,1.0,310.6825866699219,313.0,0.572421669960022,-0.0,2832.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026454120874404,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998919233679771,-0.0998842045664787,0.0,0.0,0.0,0.0,3.725121974945069,0.0,0.0,0.0,0.265374094247818,4.0,0.0,1.0
463500,293.32476806640625,297.1499938964844,293.1499938964844,0.5075090527534485,-8282.1396484375,304.2024230957031,0.6635898947715759,0.2929818630218506,0.2737433910369873,293.3265075683594,297.1499938964844,293.1499938964844,0.4050449728965759,-7382.02587890625,304.2029113769531,0.6283822655677795,0.2458489686250686,0.243987500667572,293.12554931640625,297.1499938964844,293.1499938964844,1.0,-12388.7421875,302.01824951171875,0.8496878147125244,0.6339876651763916,0.448616087436676,292.6246337890625,297.1499938964844,293.1499938964844,1.0,-21440.505859375,297.8778076171875,0.9904781579971312,1.0,0.9482318162918092,293.2023620605469,297.1499938964844,293.1499938964844,0.116590529680252,-13703.6962890625,304.1607666015625,0.4265319406986236,0.0897198766469955,0.4536921679973602,279.169677734375,291.1499938964844,258.9931030273437,257.58905029296875,279.1693725585937,293.2601013183594,279.16961669921875,1.0,0.6420840620994568,0.583905041217804,0.583905041217804,1.0,1.0,-2.843421936035156,1.1695114374160769,1.6739104986190796,0.5251310467720032,0.0,0.0,1.0,312.2817077636719,313.0,0.5231969952583313,-0.0,2821.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026555970311164,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998959094285965,-0.099888190627098,0.0,0.0,0.0,0.0,3.725273370742798,0.0,0.0,0.0,0.2653745114803314,4.0,0.0,1.0
463560,293.3260498046875,297.1499938964844,293.1499938964844,0.5022012591362,-8218.1640625,304.2025451660156,0.6609566807746887,0.2905143201351166,0.2716305255889892,293.3291931152344,297.1499938964844,293.1499938964844,0.3994895219802856,-7306.51806640625,304.2033996582031,0.625619649887085,0.2430833131074905,0.2414898723363876,293.12994384765625,297.1499938964844,293.1499938964844,1.0,-12383.6083984375,302.0243835449219,0.8484711050987244,0.6334342360496521,0.448314905166626,292.62744140625,297.1499938964844,293.1499938964844,1.0,-21441.275390625,297.87713623046875,0.9895012378692628,1.0,0.9483131766319276,293.203369140625,297.1499938964844,293.1499938964844,0.1154297664761543,-13598.5439453125,304.1609191894531,0.4241536557674408,0.0888574793934822,0.4502132534980774,279.1698608398437,291.1499938964844,259.0140686035156,257.6081848144531,279.1695556640625,293.26153564453125,279.1697998046875,1.0,0.6418577432632446,0.5848950147628784,0.5848950147628784,1.0,1.0,-2.833435535430908,1.1661710739135742,1.6672643423080444,0.5238908529281616,0.0,0.0,1.0,313.8768005371094,301.0,0.5053613781929016,-0.0,2809.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026654168963432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998997464776039,-0.0998920276761055,0.0,0.0,0.0,0.0,3.725419044494629,0.0,0.0,0.0,0.2653749287128448,4.0,0.0,1.0
463620,293.3282775878906,297.1499938964844,293.1499938964844,0.4909971952438354,-8081.92578125,304.2037048339844,0.6583722233772278,0.2856037020683288,0.2671226263046264,293.3344116210937,297.1499938964844,293.1499938964844,0.3876657485961914,-7144.35888671875,304.205322265625,0.6222376227378845,0.2374829798936844,0.2361188232898712,293.13873291015625,297.1499938964844,293.1499938964844,1.0,-12367.9990234375,302.04296875,0.8493546843528748,0.6321576237678528,0.4473978877067566,292.6332397460937,297.1499938964844,293.1499938964844,1.0,-21439.77734375,297.8784484863281,0.9908658266067504,1.0,0.9482123255729676,293.2050476074219,297.1499938964844,293.1499938964844,0.1127211675047874,-13351.6591796875,304.16180419921875,0.4215222001075744,0.087162047624588,0.442035973072052,279.1703491210937,291.1499938964844,259.0547180175781,257.6454467773437,279.16998291015625,293.26336669921875,279.1702880859375,1.0,0.6370981931686401,0.586917519569397,0.586917519569397,1.0,1.0,-2.8105146884918213,1.158162236213684,1.6523523330688477,0.5207870602607727,0.0,0.0,1.0,310.2655029296875,289.0,0.5701450705528259,-0.0,2748.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026840060949325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999070182442665,-0.0998992994427681,0.0,0.0,0.0,0.0,3.725695371627808,0.0,0.0,0.0,0.2653757035732269,4.0,0.0,1.0
463680,293.3282775878906,297.1499938964844,293.1499938964844,0.4909971952438354,-8081.92578125,304.2037048339844,0.6583722233772278,0.2856037020683288,0.2671226263046264,293.3344116210937,297.1499938964844,293.1499938964844,0.3876657485961914,-7144.35888671875,304.205322265625,0.6222376227378845,0.2374829798936844,0.2361188232898712,293.13873291015625,297.1499938964844,293.1499938964844,1.0,-12367.9990234375,302.04296875,0.8493546843528748,0.6321576237678528,0.4473978877067566,292.6332397460937,297.1499938964844,293.1499938964844,1.0,-21439.77734375,297.8784484863281,0.9908658266067504,1.0,0.9482123255729676,293.2050476074219,297.1499938964844,293.1499938964844,0.1127211675047874,-13351.6591796875,304.16180419921875,0.4215222001075744,0.087162047624588,0.442035973072052,279.1703491210937,291.1499938964844,259.0547180175781,257.6454467773437,279.16998291015625,293.26336669921875,279.1702880859375,1.0,0.6370981931686401,0.586917519569397,0.586917519569397,1.0,1.0,-2.8105146884918213,1.158162236213684,1.6523523330688477,0.5207870602607727,0.0,0.0,1.0,310.2655029296875,289.0,0.5701450705528259,-0.0,2748.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026840060949325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999070182442665,-0.0998992994427681,0.0,0.0,0.0,0.0,3.725695371627808,0.0,0.0,0.0,0.2653757035732269,4.0,0.0,1.0
463740,293.3296203613281,297.1499938964844,293.1499938964844,0.479722648859024,-7944.12548828125,304.20458984375,0.6574243307113647,0.2808153927326202,0.2625641822814941,293.3389892578125,297.1499938964844,293.1499938964844,0.375557005405426,-6977.0078125,304.20703125,0.6201053261756897,0.2318859994411468,0.2305766493082046,293.14764404296875,297.1499938964844,293.1499938964844,1.0,-12347.740234375,302.067138671875,0.8521832227706909,0.6306382417678833,0.4462014734745025,292.6394958496094,297.1499938964844,293.1499938964844,1.0,-21436.69921875,297.8811950683594,0.9941257834434508,1.0,0.9479587078094482,293.2062072753906,297.1499938964844,293.1499938964844,0.1098763197660446,-13091.05859375,304.16259765625,0.4201900064945221,0.0855293795466423,0.4334031343460083,279.1706237792969,291.1499938964844,259.093505859375,257.68121337890625,279.17010498046875,293.2640380859375,279.1705322265625,1.0,0.630294144153595,0.5889350771903992,0.5889350771903992,1.0,1.0,-2.7862579822540283,1.1494874954223633,1.636770486831665,0.517304003238678,0.0,0.0,1.0,302.7302551269531,277.0,0.3850449323654175,-0.0,2667.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027012392878532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999137535691261,-0.0999060347676277,0.0,0.0,0.0,0.0,3.725951433181762,0.0,0.0,0.0,0.2653764486312866,4.0,0.0,1.0
463800,293.3296203613281,297.1499938964844,293.1499938964844,0.479722648859024,-7944.12548828125,304.20458984375,0.6574243307113647,0.2808153927326202,0.2625641822814941,293.3389892578125,297.1499938964844,293.1499938964844,0.375557005405426,-6977.0078125,304.20703125,0.6201053261756897,0.2318859994411468,0.2305766493082046,293.14764404296875,297.1499938964844,293.1499938964844,1.0,-12347.740234375,302.067138671875,0.8521832227706909,0.6306382417678833,0.4462014734745025,292.6394958496094,297.1499938964844,293.1499938964844,1.0,-21436.69921875,297.8811950683594,0.9941257834434508,1.0,0.9479587078094482,293.2062072753906,297.1499938964844,293.1499938964844,0.1098763197660446,-13091.05859375,304.16259765625,0.4201900064945221,0.0855293795466423,0.4334031343460083,279.1706237792969,291.1499938964844,259.093505859375,257.68121337890625,279.17010498046875,293.2640380859375,279.1705322265625,1.0,0.630294144153595,0.5889350771903992,0.5889350771903992,1.0,1.0,-2.7862579822540283,1.1494874954223633,1.636770486831665,0.517304003238678,0.0,0.0,1.0,302.7302551269531,277.0,0.3850449323654175,-0.0,2667.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027012392878532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999137535691261,-0.0999060347676277,0.0,0.0,0.0,0.0,3.725951433181762,0.0,0.0,0.0,0.2653764486312866,4.0,0.0,1.0
463860,293.3302307128906,297.1499938964844,293.1499938964844,0.468569815158844,-7807.16748046875,304.2049560546875,0.65740966796875,0.2761402130126953,0.2580370008945465,293.34283447265625,297.1499938964844,293.1499938964844,0.3634052872657776,-6807.79833984375,304.208251953125,0.6186564564704895,0.2263118624687194,0.2249765843153,293.1566162109375,297.1499938964844,293.1499938964844,1.0,-12323.71875,302.0957946777344,0.8561106324195862,0.628877580165863,0.4447811245918274,292.6459655761719,297.1499938964844,293.1499938964844,1.0,-21432.470703125,297.8854064941406,0.998274564743042,1.0,0.9475939869880676,293.2070007324219,297.1499938964844,293.1499938964844,0.10700374096632,-12826.697265625,304.1631774902344,0.4195868372917175,0.0839477404952049,0.4246467649936676,279.17071533203125,291.1499938964844,259.130126953125,257.7152099609375,279.1700744628906,293.26416015625,279.1706237792969,1.0,0.6223269104957581,0.5909397006034851,0.5909397006034851,1.0,1.0,-2.7613625526428223,1.1404447555541992,1.620917797088623,0.5136237740516663,0.0,0.0,1.0,293.2247314453125,265.0,0.1732933968305587,-0.0,2577.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027172282338142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999200046062469,-0.0999122858047485,0.0,0.0,0.0,0.0,3.726188898086548,0.0,0.0,0.0,0.2653771042823791,4.0,0.0,1.0
463920,293.3302307128906,297.1499938964844,293.1499938964844,0.468569815158844,-7807.16748046875,304.2049560546875,0.65740966796875,0.2761402130126953,0.2580370008945465,293.34283447265625,297.1499938964844,293.1499938964844,0.3634052872657776,-6807.79833984375,304.208251953125,0.6186564564704895,0.2263118624687194,0.2249765843153,293.1566162109375,297.1499938964844,293.1499938964844,1.0,-12323.71875,302.0957946777344,0.8561106324195862,0.628877580165863,0.4447811245918274,292.6459655761719,297.1499938964844,293.1499938964844,1.0,-21432.470703125,297.8854064941406,0.998274564743042,1.0,0.9475939869880676,293.2070007324219,297.1499938964844,293.1499938964844,0.10700374096632,-12826.697265625,304.1631774902344,0.4195868372917175,0.0839477404952049,0.4246467649936676,279.17071533203125,291.1499938964844,259.130126953125,257.7152099609375,279.1700744628906,293.26416015625,279.1706237792969,1.0,0.6223269104957581,0.5909397006034851,0.5909397006034851,1.0,1.0,-2.7613625526428223,1.1404447555541992,1.620917797088623,0.5136237740516663,0.0,0.0,1.0,293.2247314453125,265.0,0.1732933968305587,-0.0,2577.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027172282338142,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999200046062469,-0.0999122858047485,0.0,0.0,0.0,0.0,3.726188898086548,0.0,0.0,0.0,0.2653771042823791,4.0,0.0,1.0
463980,293.33013916015625,297.1499938964844,293.1499938964844,0.4577110707759857,-7673.25439453125,304.2047119140625,0.6573752164840698,0.2715879678726196,0.2536315023899078,293.3459777832031,297.1499938964844,293.1499938964844,0.3514205813407898,-6639.67138671875,304.20880126953125,0.6170674562454224,0.22078837454319,0.219431534409523,293.1654968261719,297.1499938964844,293.1499938964844,1.0,-12296.8740234375,302.1278991699219,0.8599273562431335,0.6269128918647766,0.4432243704795837,292.6545715332031,297.1499938964844,293.1499938964844,1.0,-21328.185546875,297.9767761230469,0.9990000128746032,1.0,0.9384099245071412,293.20733642578125,297.1499938964844,293.1499938964844,0.1042472273111343,-12572.0087890625,304.1633605957031,0.4190182983875274,0.0824313908815383,0.416241705417633,279.172119140625,291.1499938964844,259.1643371582031,257.74725341796875,279.1722106933594,293.2660522460937,279.17205810546875,1.0,0.6131976842880249,0.5932424664497375,0.5932424664497375,1.0,1.0,-2.7264304161071777,1.1270595788955688,1.5993707180023191,0.5080646872520447,0.0,0.0,1.0,283.7933349609375,253.0,1.6702134609222412,-0.0,2471.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027320548892021,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999258086085319,-0.0999180898070335,0.0,0.0,0.0,0.0,3.7264091968536377,0.0,0.0,0.0,0.2653777301311493,4.0,0.0,1.0
464040,293.33013916015625,297.1499938964844,293.1499938964844,0.4577110707759857,-7673.25439453125,304.2047119140625,0.6573752164840698,0.2715879678726196,0.2536315023899078,293.3459777832031,297.1499938964844,293.1499938964844,0.3514205813407898,-6639.67138671875,304.20880126953125,0.6170674562454224,0.22078837454319,0.219431534409523,293.1654968261719,297.1499938964844,293.1499938964844,1.0,-12296.8740234375,302.1278991699219,0.8599273562431335,0.6269128918647766,0.4432243704795837,292.6545715332031,297.1499938964844,293.1499938964844,1.0,-21328.185546875,297.9767761230469,0.9990000128746032,1.0,0.9384099245071412,293.20733642578125,297.1499938964844,293.1499938964844,0.1042472273111343,-12572.0087890625,304.1633605957031,0.4190182983875274,0.0824313908815383,0.416241705417633,279.172119140625,291.1499938964844,259.1643371582031,257.74725341796875,279.1722106933594,293.2660522460937,279.17205810546875,1.0,0.6131976842880249,0.5932424664497375,0.5932424664497375,1.0,1.0,-2.7264304161071777,1.1270595788955688,1.5993707180023191,0.5080646872520447,0.0,0.0,1.0,283.7933349609375,253.0,1.6702134609222412,-0.0,2471.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027320548892021,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999258086085319,-0.0999180898070335,0.0,0.0,0.0,0.0,3.7264091968536377,0.0,0.0,0.0,0.2653777301311493,4.0,0.0,1.0
