time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464100,293.3300170898437,297.1499938964844,293.1499938964844,0.4523758888244629,-7607.1796875,304.2044677734375,0.6573705077171326,0.2693337202072143,0.2514639794826507,293.347412109375,297.1499938964844,293.1499938964844,0.3454869985580444,-6555.89892578125,304.2088928222656,0.6162377595901489,0.2180262207984924,0.2166742235422134,293.1699523925781,297.1499938964844,293.1499938964844,1.0,-12282.3798828125,302.1452331542969,0.8618271350860596,0.62583988904953,0.4423938691616058,292.6615600585937,297.1499938964844,293.1499938964844,1.0,-21236.58203125,298.0580444335937,0.9990000128746032,1.0,0.930410087108612,293.20758056640625,297.1499938964844,293.1499938964844,0.1028874963521957,-12445.9375,304.1634216308594,0.4187351167201996,0.0816612169146537,0.4120897352695465,279.17333984375,291.1499938964844,259.18048095703125,257.762451171875,279.173583984375,293.267578125,279.1732788085937,1.0,0.608154296875,0.5945270657539368,0.5945270657539368,1.0,1.0,-2.7049500942230225,1.1186732053756714,1.586276888847351,0.5043932199478149,0.0,0.0,1.0,279.027099609375,253.0,2.385946750640869,-0.0,2411.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027390584349632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999285504221916,-0.0999208241701126,0.0,0.0,0.0,0.0,3.726513147354126,0.0,0.0,0.0,0.2653780281543731,4.0,0.0,1.0
464160,293.3298645019531,297.1499938964844,293.1499938964844,0.4470556676387787,-7541.05078125,304.2042541503906,0.6574689149856567,0.2670839428901672,0.2492935955524444,293.34881591796875,297.1499938964844,293.1499938964844,0.33954519033432,-6471.6015625,304.208984375,0.61546391248703,0.215251088142395,0.2138987630605697,293.1744689941406,297.1499938964844,293.1499938964844,1.0,-12266.9853515625,302.1636657714844,0.8638597726821899,0.624696671962738,0.4415103495121002,292.6699523925781,297.1499938964844,293.1499938964844,1.0,-21139.20703125,298.1446533203125,0.9990000128746032,1.0,0.9219739437103271,293.2079162597656,297.1499938964844,293.1499938964844,0.101484514772892,-12315.5341796875,304.1635131835937,0.4184695780277252,0.0808624997735023,0.4077917635440826,279.1744689941406,291.1499938964844,259.1958923339844,257.7770690917969,279.1747741699219,293.2690734863281,279.1744079589844,1.0,0.6028860211372375,0.5958570837974548,0.5958570837974548,1.0,1.0,-2.6826436519622803,1.1099246740341189,1.5727189779281616,0.5005661249160767,0.0,0.0,1.0,274.0582275390625,241.0,2.70808482170105,-0.0,2350.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102745808660984,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999311879277229,-0.0999234691262245,0.0,0.0,0.0,0.0,3.726613521575928,0.0,0.0,0.0,0.265378326177597,4.0,0.0,1.0
464220,293.3294677734375,297.1499938964844,293.1499938964844,0.4364851713180542,-7408.9697265625,304.2037658691406,0.6579341888427734,0.2626076936721802,0.2449557483196258,293.3515014648437,297.1499938964844,293.1499938964844,0.3276487290859222,-6301.56884765625,304.2091369628906,0.6140381693840027,0.20966637134552,0.2082978785037994,293.1837158203125,297.1499938964844,293.1499938964844,1.0,-12233.5712890625,302.20361328125,0.8682694435119629,0.622205376625061,0.4395889937877655,292.68951416015625,297.1499938964844,293.1499938964844,1.0,-20929.564453125,298.33111572265625,0.9990000128746032,1.0,0.904049515724182,293.2089538574219,297.1499938964844,293.1499938964844,0.0985509678721427,-12041.9423828125,304.1639099121094,0.4179409146308899,0.0791898444294929,0.3987652957439422,279.1765441894531,291.1499938964844,259.2245483398437,257.804443359375,279.1767272949219,293.27197265625,279.17645263671875,1.0,0.5918054580688477,0.5986316204071045,0.5986316204071045,1.0,1.0,-2.6360082626342773,1.0915281772613523,1.5444802045822144,0.4924834668636322,0.0,0.0,1.0,263.6768493652344,229.0,2.754726886749268,-0.0,2225.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027585640549659,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999361723661422,-0.0999284535646438,0.0,0.0,0.0,0.0,3.7268030643463135,0.0,0.0,0.0,0.2653788626194,4.0,0.0,1.0
464280,293.3294677734375,297.1499938964844,293.1499938964844,0.4364851713180542,-7408.9697265625,304.2037658691406,0.6579341888427734,0.2626076936721802,0.2449557483196258,293.3515014648437,297.1499938964844,293.1499938964844,0.3276487290859222,-6301.56884765625,304.2091369628906,0.6140381693840027,0.20966637134552,0.2082978785037994,293.1837158203125,297.1499938964844,293.1499938964844,1.0,-12233.5712890625,302.20361328125,0.8682694435119629,0.622205376625061,0.4395889937877655,292.68951416015625,297.1499938964844,293.1499938964844,1.0,-20929.564453125,298.33111572265625,0.9990000128746032,1.0,0.904049515724182,293.2089538574219,297.1499938964844,293.1499938964844,0.0985509678721427,-12041.9423828125,304.1639099121094,0.4179409146308899,0.0791898444294929,0.3987652957439422,279.1765441894531,291.1499938964844,259.2245483398437,257.804443359375,279.1767272949219,293.27197265625,279.17645263671875,1.0,0.5918054580688477,0.5986316204071045,0.5986316204071045,1.0,1.0,-2.6360082626342773,1.0915281772613523,1.5444802045822144,0.4924834668636322,0.0,0.0,1.0,263.6768493652344,229.0,2.754726886749268,-0.0,2225.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027585640549659,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999361723661422,-0.0999284535646438,0.0,0.0,0.0,0.0,3.7268030643463135,0.0,0.0,0.0,0.2653788626194,4.0,0.0,1.0
464340,293.32891845703125,297.1499938964844,293.1499938964844,0.4260407090187073,-7277.564453125,304.2032470703125,0.6587223410606384,0.2581711709499359,0.2406368404626846,293.35406494140625,297.1499938964844,293.1499938964844,0.3157622516155243,-6129.9580078125,304.209228515625,0.6127331852912903,0.2040414810180664,0.2026419341564178,293.193115234375,297.1499938964844,293.1499938964844,1.0,-12196.78125,302.2475891113281,0.8730883598327637,0.6194465756416321,0.4374707341194153,292.711181640625,297.1499938964844,293.1499938964844,1.0,-20702.4453125,298.5330505371094,0.9990000128746032,1.0,0.8849965333938599,293.210205078125,297.1499938964844,293.1499938964844,0.0954858511686325,-11755.271484375,304.16436767578125,0.4174196720123291,0.0774429216980934,0.3892982304096222,279.1783142089844,291.1499938964844,259.25,257.8291015625,279.1782531738281,293.27496337890625,279.1781921386719,1.0,0.5801413655281067,0.6015374660491943,0.6015374660491943,1.0,1.0,-2.5872089862823486,1.0721392631530762,1.515069603919983,0.4839230179786682,0.0,0.0,1.0,252.8902282714844,217.0,2.470773696899414,-0.0,2099.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027703955769538,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999407991766929,-0.0999330803751945,0.0,0.0,0.0,0.0,3.7269787788391113,0.0,0.0,0.0,0.2653793394565582,4.0,0.0,1.0
464400,293.32891845703125,297.1499938964844,293.1499938964844,0.4260407090187073,-7277.564453125,304.2032470703125,0.6587223410606384,0.2581711709499359,0.2406368404626846,293.35406494140625,297.1499938964844,293.1499938964844,0.3157622516155243,-6129.9580078125,304.209228515625,0.6127331852912903,0.2040414810180664,0.2026419341564178,293.193115234375,297.1499938964844,293.1499938964844,1.0,-12196.78125,302.2475891113281,0.8730883598327637,0.6194465756416321,0.4374707341194153,292.711181640625,297.1499938964844,293.1499938964844,1.0,-20702.4453125,298.5330505371094,0.9990000128746032,1.0,0.8849965333938599,293.210205078125,297.1499938964844,293.1499938964844,0.0954858511686325,-11755.271484375,304.16436767578125,0.4174196720123291,0.0774429216980934,0.3892982304096222,279.1783142089844,291.1499938964844,259.25,257.8291015625,279.1782531738281,293.27496337890625,279.1781921386719,1.0,0.5801413655281067,0.6015374660491943,0.6015374660491943,1.0,1.0,-2.5872089862823486,1.0721392631530762,1.515069603919983,0.4839230179786682,0.0,0.0,1.0,252.8902282714844,217.0,2.470773696899414,-0.0,2099.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027703955769538,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999407991766929,-0.0999330803751945,0.0,0.0,0.0,0.0,3.7269787788391113,0.0,0.0,0.0,0.2653793394565582,4.0,0.0,1.0
464460,293.32745361328125,297.1499938964844,293.1499938964844,0.4159229397773742,-7149.57666015625,304.2023620605469,0.6599419116973877,0.2539336681365967,0.2364303022623062,293.3556823730469,297.1499938964844,293.1499938964844,0.3040867745876312,-5959.78564453125,304.2089233398437,0.6116660833358765,0.1985453367233276,0.1970329880714416,293.20184326171875,297.1499938964844,293.1499938964844,1.0,-12157.8232421875,302.2941589355469,0.8783957958221436,0.6165826916694641,0.4352268874645233,292.73321533203125,297.1499938964844,293.1499938964844,1.0,-20457.134765625,298.7510681152344,0.9990000128746032,1.0,0.8648350238800049,293.210693359375,297.1499938964844,293.1499938964844,0.0924707874655723,-11473.478515625,304.1645812988281,0.4171998202800751,0.0758165568113327,0.3799904584884643,279.1796875,291.1499938964844,259.27301025390625,257.851806640625,279.1793518066406,293.27740478515625,279.1795349121094,1.0,0.5680371522903442,0.60453200340271,0.60453200340271,1.0,1.0,-2.5373106002807617,1.052196979522705,1.4851136207580566,0.4750611782073974,0.0,0.0,1.0,241.7809600830078,205.0,2.0063400268554688,-0.0,1973.6839599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027813628315925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999450907111167,-0.0999373719096183,0.0,0.0,0.0,0.0,3.727141857147217,0.0,0.0,0.0,0.2653798162937164,4.0,0.0,1.0
464520,293.32745361328125,297.1499938964844,293.1499938964844,0.4159229397773742,-7149.57666015625,304.2023620605469,0.6599419116973877,0.2539336681365967,0.2364303022623062,293.3556823730469,297.1499938964844,293.1499938964844,0.3040867745876312,-5959.78564453125,304.2089233398437,0.6116660833358765,0.1985453367233276,0.1970329880714416,293.20184326171875,297.1499938964844,293.1499938964844,1.0,-12157.8232421875,302.2941589355469,0.8783957958221436,0.6165826916694641,0.4352268874645233,292.73321533203125,297.1499938964844,293.1499938964844,1.0,-20457.134765625,298.7510681152344,0.9990000128746032,1.0,0.8648350238800049,293.210693359375,297.1499938964844,293.1499938964844,0.0924707874655723,-11473.478515625,304.1645812988281,0.4171998202800751,0.0758165568113327,0.3799904584884643,279.1796875,291.1499938964844,259.27301025390625,257.851806640625,279.1793518066406,293.27740478515625,279.1795349121094,1.0,0.5680371522903442,0.60453200340271,0.60453200340271,1.0,1.0,-2.5373106002807617,1.052196979522705,1.4851136207580566,0.4750611782073974,0.0,0.0,1.0,241.7809600830078,205.0,2.0063400268554688,-0.0,1973.6839599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027813628315925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999450907111167,-0.0999373719096183,0.0,0.0,0.0,0.0,3.727141857147217,0.0,0.0,0.0,0.2653798162937164,4.0,0.0,1.0
464580,293.3250427246094,297.1499938964844,293.1499938964844,0.4063537716865539,-7027.990234375,304.2008361816406,0.6617400646209717,0.2499243766069412,0.2324365228414535,293.35614013671875,297.1499938964844,293.1499938964844,0.2928876578807831,-5795.080078125,304.2079467773437,0.611028790473938,0.1932401359081268,0.1916060745716095,293.2096252441406,297.1499938964844,293.1499938964844,1.0,-12118.435546875,302.3412475585937,0.8843231797218323,0.6136887669563293,0.4329602420330047,292.7548217773437,297.1499938964844,293.1499938964844,1.0,-20191.90625,298.9866943359375,0.9990000128746032,1.0,0.8435153961181641,293.2101135253906,297.1499938964844,293.1499938964844,0.0897391512989997,-11219.0712890625,304.1642761230469,0.417697012424469,0.0743936002254486,0.37159064412117,279.1806945800781,291.1499938964844,259.2945251464844,257.8734741210937,279.1801452636719,293.2792358398437,279.1805419921875,1.0,0.5556376576423645,0.6075868606567383,0.6075868606567383,1.0,1.0,-2.487560987472534,1.0322390794754028,1.4553219079971311,0.4661578238010406,0.0,0.0,1.0,230.4062957763672,208.0,1.5495686531066897,-0.0,1851.2728271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027915403246879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999490767717361,-0.0999413579702377,0.0,0.0,0.0,0.0,3.7272932529449454,0.0,0.0,0.0,0.2653802335262298,4.0,0.0,1.0
464640,293.3250427246094,297.1499938964844,293.1499938964844,0.4063537716865539,-7027.990234375,304.2008361816406,0.6617400646209717,0.2499243766069412,0.2324365228414535,293.35614013671875,297.1499938964844,293.1499938964844,0.2928876578807831,-5795.080078125,304.2079467773437,0.611028790473938,0.1932401359081268,0.1916060745716095,293.2096252441406,297.1499938964844,293.1499938964844,1.0,-12118.435546875,302.3412475585937,0.8843231797218323,0.6136887669563293,0.4329602420330047,292.7548217773437,297.1499938964844,293.1499938964844,1.0,-20191.90625,298.9866943359375,0.9990000128746032,1.0,0.8435153961181641,293.2101135253906,297.1499938964844,293.1499938964844,0.0897391512989997,-11219.0712890625,304.1642761230469,0.417697012424469,0.0743936002254486,0.37159064412117,279.1806945800781,291.1499938964844,259.2945251464844,257.8734741210937,279.1801452636719,293.2792358398437,279.1805419921875,1.0,0.5556376576423645,0.6075868606567383,0.6075868606567383,1.0,1.0,-2.487560987472534,1.0322390794754028,1.4553219079971311,0.4661578238010406,0.0,0.0,1.0,230.4062957763672,208.0,1.5495686531066897,-0.0,1851.2728271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027915403246879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999490767717361,-0.0999413579702377,0.0,0.0,0.0,0.0,3.7272932529449454,0.0,0.0,0.0,0.2653802335262298,4.0,0.0,1.0
464700,293.3238525390625,297.1499938964844,293.1499938964844,0.4018466472625732,-6970.60107421875,304.1997985839844,0.6617971062660217,0.2479431182146072,0.2305462807416916,293.3562927246094,297.1499938964844,293.1499938964844,0.2875390648841858,-5715.93115234375,304.2071228027344,0.6098825931549072,0.1905993521213531,0.1889937371015548,293.21343994140625,297.1499938964844,293.1499938964844,1.0,-12099.3427734375,302.36407470703125,0.8860921263694763,0.6121845841407776,0.4318485856056213,292.76513671875,297.1499938964844,293.1499938964844,1.0,-20102.90234375,299.0668640136719,0.9990000128746032,1.0,0.8364461660385132,293.2097473144531,297.1499938964844,293.1499938964844,0.0885361209511756,-11107.5625,304.16387939453125,0.4173984825611114,0.0737008899450302,0.3679007589817047,279.18035888671875,291.1499938964844,259.3047790527344,257.8839416503906,279.1789245605469,293.2792663574219,279.1801452636719,1.0,0.5514252185821533,0.6089446544647217,0.6089446544647217,1.0,1.0,-2.46787691116333,1.0244722366333008,1.4434047937393188,0.4626210629940033,0.0,0.0,1.0,226.58697509765625,208.0,0.265931099653244,-0.0,1806.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027963533997535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999509543180465,-0.0999432355165481,0.0,0.0,0.0,0.0,3.7273647785186768,0.0,0.0,0.0,0.2653804421424866,4.0,0.0,1.0
464760,293.3226928710937,297.1499938964844,293.1499938964844,0.3974591791629791,-6914.5625,304.19873046875,0.6612549424171448,0.2459652572870254,0.2286947965621948,293.3564453125,297.1499938964844,293.1499938964844,0.2822950184345245,-5637.93359375,304.2062683105469,0.6081351637840271,0.1879531741142273,0.186414748430252,293.2171936035156,297.1499938964844,293.1499938964844,1.0,-12080.40625,302.3866577148437,0.8870337009429932,0.6106447577476501,0.4307368397712707,292.774169921875,297.1499938964844,293.1499938964844,1.0,-20043.205078125,299.1202697753906,0.9990000128746032,1.0,0.8317077159881592,293.2094116210937,297.1499938964844,293.1499938964844,0.0873959511518478,-11002.1513671875,304.1634216308594,0.4166634678840637,0.0730129852890968,0.3644034564495086,279.17938232421875,291.1499938964844,259.314697265625,257.8941955566406,279.1773376464844,293.2789001464844,279.1791687011719,1.0,0.5480667352676392,0.6101935505867004,0.6101935505867004,1.0,1.0,-2.451319456100464,1.0179948806762695,1.4333244562149048,0.4597792327404022,0.0,0.0,1.0,223.9392242431641,211.0,-1.0926464796066284,-0.0,1772.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028009802103042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999527722597122,-0.0999450460076332,0.0,0.0,0.0,0.0,3.727433443069458,0.0,0.0,0.0,0.2653806507587433,4.0,0.0,1.0
464820,293.3213806152344,297.1499938964844,293.1499938964844,0.3923231661319732,-6848.7265625,304.19744873046875,0.660068690776825,0.243602767586708,0.2265159040689468,293.3566589355469,297.1499938964844,293.1499938964844,0.2761099934577942,-5545.40869140625,304.20526123046875,0.6054661273956299,0.1847739964723587,0.1833524852991104,293.2215881347656,297.1499938964844,293.1499938964844,1.0,-12057.6904296875,302.4137268066406,0.8874078392982483,0.6087538003921509,0.4293993413448334,292.78326416015625,297.1499938964844,293.1499938964844,1.0,-19997.984375,299.1607666015625,0.9990000128746032,1.0,0.8281046152114868,293.2089233398437,297.1499938964844,293.1499938964844,0.0861022323369979,-10882.90234375,304.162841796875,0.4154242575168609,0.0722051113843917,0.3604415655136108,279.1778564453125,291.1499938964844,259.32623291015625,257.9062194824219,279.17529296875,293.2783203125,279.1776123046875,1.0,0.5449648499488831,0.6115662455558777,0.6115662455558777,1.0,1.0,-2.43432354927063,1.0114021301269531,1.4229214191436768,0.4569275677204132,0.0,0.0,1.0,221.79608154296875,211.0,-2.3690755367279053,-0.0,1739.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028063148260116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999548509716987,-0.0999471321702003,0.0,0.0,0.0,0.0,3.727512836456299,0.0,0.0,0.0,0.265380859375,4.0,0.0,1.0
464880,293.32049560546875,297.1499938964844,293.1499938964844,0.3889687359333038,-6805.58154296875,304.1966247558594,0.6590210199356079,0.2420360743999481,0.2250865399837494,293.3568115234375,297.1499938964844,293.1499938964844,0.2720420956611633,-5484.22705078125,304.2046203613281,0.6033932566642761,0.1826528459787368,0.1813264936208725,293.2244567871094,297.1499938964844,293.1499938964844,1.0,-12042.4609375,302.431884765625,0.8872849941253662,0.6074662208557129,0.4285021722316742,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-19980.685546875,299.1763000488281,0.9990000128746032,1.0,0.8267084956169128,293.20855712890625,297.1499938964844,293.1499938964844,0.0852832943201065,-10807.62890625,304.1624755859375,0.414441853761673,0.0716799944639206,0.3579386174678802,279.1766967773437,291.1499938964844,259.33367919921875,257.9140930175781,279.1739196777344,293.27789306640625,279.1764831542969,1.0,0.5433493852615356,0.6124129891395569,0.6124129891395569,1.0,1.0,-2.424407482147217,1.007582664489746,1.4168248176574707,0.4552966058254242,0.0,0.0,1.0,220.86297607421875,214.0,-2.984656572341919,-0.0,1721.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028097420930862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999561920762062,-0.0999484732747078,0.0,0.0,0.0,0.0,3.727563619613648,0.0,0.0,0.0,0.2653810083866119,4.0,0.0,1.0
464940,293.318359375,297.1499938964844,293.1499938964844,0.3808012902736664,-6700.021484375,304.1947021484375,0.6557263135910034,0.2381538599729538,0.2215869128704071,293.35711669921875,297.1499938964844,293.1499938964844,0.2620390951633453,-5332.62646484375,304.2030944824219,0.5973515510559082,0.1773472279310226,0.1763046234846115,293.2315368652344,297.1499938964844,293.1499938964844,1.0,-12003.7431640625,302.4779968261719,0.8859499096870422,0.604148268699646,0.4262261688709259,292.79815673828125,297.1499938964844,293.1499938964844,1.0,-19972.3671875,299.1839599609375,0.9990000128746032,1.0,0.8259435892105103,293.2074584960937,297.1499938964844,293.1499938964844,0.0833788067102432,-10633.255859375,304.1614990234375,0.4116225838661194,0.0704205781221389,0.35213702917099,279.1737060546875,291.1499938964844,259.3515930175781,257.9332275390625,279.17071533203125,293.2767639160156,279.1734619140625,1.0,0.5405518412590027,0.6143196821212769,0.6143196821212769,1.0,1.0,-2.40354323387146,0.9996179342269896,1.4039254188537598,0.4519562125205993,0.0,0.0,1.0,219.8665008544922,217.0,-3.786918640136719,-0.0,1689.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028178632259368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999593734741211,-0.0999516546726226,0.0,0.0,0.0,0.0,3.727684259414673,0.0,0.0,0.0,0.2653813362121582,4.0,0.0,1.0
465000,293.318359375,297.1499938964844,293.1499938964844,0.3808012902736664,-6700.021484375,304.1947021484375,0.6557263135910034,0.2381538599729538,0.2215869128704071,293.35711669921875,297.1499938964844,293.1499938964844,0.2620390951633453,-5332.62646484375,304.2030944824219,0.5973515510559082,0.1773472279310226,0.1763046234846115,293.2315368652344,297.1499938964844,293.1499938964844,1.0,-12003.7431640625,302.4779968261719,0.8859499096870422,0.604148268699646,0.4262261688709259,292.79815673828125,297.1499938964844,293.1499938964844,1.0,-19972.3671875,299.1839599609375,0.9990000128746032,1.0,0.8259435892105103,293.2074584960937,297.1499938964844,293.1499938964844,0.0833788067102432,-10633.255859375,304.1614990234375,0.4116225838661194,0.0704205781221389,0.35213702917099,279.1737060546875,291.1499938964844,259.3515930175781,257.9332275390625,279.17071533203125,293.2767639160156,279.1734619140625,1.0,0.5405518412590027,0.6143196821212769,0.6143196821212769,1.0,1.0,-2.40354323387146,0.9996179342269896,1.4039254188537598,0.4519562125205993,0.0,0.0,1.0,219.8665008544922,217.0,-3.786918640136719,-0.0,1689.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028178632259368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999593734741211,-0.0999516546726226,0.0,0.0,0.0,0.0,3.727684259414673,0.0,0.0,0.0,0.2653813362121582,4.0,0.0,1.0
465060,293.3161926269531,297.1499938964844,293.1499938964844,0.3729088604450226,-6597.3056640625,304.1929626464844,0.6517984867095947,0.234328418970108,0.2181810885667801,293.3573913574219,297.1499938964844,293.1499938964844,0.2522400915622711,-5182.46484375,304.20172119140625,0.5903453230857849,0.172044426202774,0.1713305562734604,293.2382507324219,297.1499938964844,293.1499938964844,1.0,-11963.9501953125,302.5254211425781,0.8835722208023071,0.6007204055786133,0.4239005446434021,292.8047180175781,297.1499938964844,293.1499938964844,1.0,-19999.09765625,299.16033935546875,0.9990000128746032,1.0,0.8279215693473816,293.20611572265625,297.1499938964844,293.1499938964844,0.0816484168171882,-10475.693359375,304.1605529785156,0.4085115194320678,0.0692331418395042,0.3468940854072571,279.1708374023437,291.1499938964844,259.3685302734375,257.95172119140625,279.1679992675781,293.2757263183594,279.170654296875,1.0,0.5390252470970154,0.6159809231758118,0.6159809231758118,1.0,1.0,-2.3867576122283936,0.9932780265808104,1.3934794664382937,0.4493635594844818,0.0,0.0,1.0,220.2166442871093,220.0,-3.838839530944824,-0.0,1667.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028253883123397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999623164534568,-0.0999545976519584,0.0,0.0,0.0,0.0,3.7277963161468506,0.0,0.0,0.0,0.2653816640377044,4.0,0.0,1.0
465120,293.3161926269531,297.1499938964844,293.1499938964844,0.3729088604450226,-6597.3056640625,304.1929626464844,0.6517984867095947,0.234328418970108,0.2181810885667801,293.3573913574219,297.1499938964844,293.1499938964844,0.2522400915622711,-5182.46484375,304.20172119140625,0.5903453230857849,0.172044426202774,0.1713305562734604,293.2382507324219,297.1499938964844,293.1499938964844,1.0,-11963.9501953125,302.5254211425781,0.8835722208023071,0.6007204055786133,0.4239005446434021,292.8047180175781,297.1499938964844,293.1499938964844,1.0,-19999.09765625,299.16033935546875,0.9990000128746032,1.0,0.8279215693473816,293.20611572265625,297.1499938964844,293.1499938964844,0.0816484168171882,-10475.693359375,304.1605529785156,0.4085115194320678,0.0692331418395042,0.3468940854072571,279.1708374023437,291.1499938964844,259.3685302734375,257.95172119140625,279.1679992675781,293.2757263183594,279.170654296875,1.0,0.5390252470970154,0.6159809231758118,0.6159809231758118,1.0,1.0,-2.3867576122283936,0.9932780265808104,1.3934794664382937,0.4493635594844818,0.0,0.0,1.0,220.2166442871093,220.0,-3.838839530944824,-0.0,1667.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028253883123397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999623164534568,-0.0999545976519584,0.0,0.0,0.0,0.0,3.7277963161468506,0.0,0.0,0.0,0.2653816640377044,4.0,0.0,1.0
465180,293.3139953613281,297.1499938964844,293.1499938964844,0.3652589917182922,-6497.0625,304.19140625,0.6475222706794739,0.2305646240711212,0.2148587703704834,293.35760498046875,297.1499938964844,293.1499938964844,0.242619588971138,-5033.380859375,304.2005310058594,0.5826125144958496,0.1667502522468567,0.1663939356803894,293.2445373535156,297.1499938964844,293.1499938964844,1.0,-11923.1826171875,302.5740051269531,0.8805279731750488,0.5972046256065369,0.4215357005596161,292.8090209960937,297.1499938964844,293.1499938964844,1.0,-20048.275390625,299.11669921875,0.9990000128746032,1.0,0.8316788077354431,293.20465087890625,297.1499938964844,293.1499938964844,0.0800539180636406,-10331.271484375,304.1596984863281,0.405255526304245,0.0681085959076881,0.3420904874801636,279.1683349609375,291.1499938964844,259.3847045898437,257.9696655273437,279.1658630371094,293.27471923828125,279.1681823730469,1.0,0.5383450984954834,0.6174545884132385,0.6174545884132385,1.0,1.0,-2.3727362155914307,0.9880229234695436,1.3847134113311768,0.4472640454769134,0.0,0.0,1.0,221.4495391845703,223.0,-3.479944944381714,-0.0,1654.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028323769569397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999650508165359,-0.0999573320150375,0.0,0.0,0.0,0.0,3.72790002822876,0.0,0.0,0.0,0.2653819620609283,4.0,0.0,1.0
465240,293.3139953613281,297.1499938964844,293.1499938964844,0.3652589917182922,-6497.0625,304.19140625,0.6475222706794739,0.2305646240711212,0.2148587703704834,293.35760498046875,297.1499938964844,293.1499938964844,0.242619588971138,-5033.380859375,304.2005310058594,0.5826125144958496,0.1667502522468567,0.1663939356803894,293.2445373535156,297.1499938964844,293.1499938964844,1.0,-11923.1826171875,302.5740051269531,0.8805279731750488,0.5972046256065369,0.4215357005596161,292.8090209960937,297.1499938964844,293.1499938964844,1.0,-20048.275390625,299.11669921875,0.9990000128746032,1.0,0.8316788077354431,293.20465087890625,297.1499938964844,293.1499938964844,0.0800539180636406,-10331.271484375,304.1596984863281,0.405255526304245,0.0681085959076881,0.3420904874801636,279.1683349609375,291.1499938964844,259.3847045898437,257.9696655273437,279.1658630371094,293.27471923828125,279.1681823730469,1.0,0.5383450984954834,0.6174545884132385,0.6174545884132385,1.0,1.0,-2.3727362155914307,0.9880229234695436,1.3847134113311768,0.4472640454769134,0.0,0.0,1.0,221.4495391845703,223.0,-3.479944944381714,-0.0,1654.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028323769569397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999650508165359,-0.0999573320150375,0.0,0.0,0.0,0.0,3.72790002822876,0.0,0.0,0.0,0.2653819620609283,4.0,0.0,1.0
465300,293.3128662109375,297.1499938964844,293.1499938964844,0.3615184426307678,-6447.79736328125,304.190673828125,0.645312488079071,0.228706806898117,0.2132268548011779,293.357666015625,297.1499938964844,293.1499938964844,0.2378716021776199,-4959.177734375,304.1999816894531,0.578528881072998,0.1641076803207397,0.1639377027750015,293.24755859375,297.1499938964844,293.1499938964844,1.0,-11902.376953125,302.5987854003906,0.8788318037986755,0.5954129695892334,0.4203360378742218,292.8105163574219,297.1499938964844,293.1499938964844,1.0,-20078.662109375,299.0897216796875,0.9990000128746032,1.0,0.8340263366699219,293.2038879394531,297.1499938964844,293.1499938964844,0.0792995542287826,-10263.212890625,304.1593017578125,0.4035938382148742,0.0675677955150604,0.3398280143737793,279.1672668457031,291.1499938964844,259.3925476074219,257.9784545898437,279.1649780273437,293.2742614746094,279.1671142578125,1.0,0.5382341146469116,0.6181356906890869,0.6181356906890869,1.0,1.0,-2.366485595703125,0.9856900572776794,1.3807954788208008,0.4463471472263336,0.0,0.0,1.0,222.3025817871093,223.0,-3.22236442565918,-0.0,1649.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028356701135635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999663397669792,-0.0999586209654808,0.0,0.0,0.0,0.0,3.727949142456055,0.0,0.0,0.0,0.2653821110725403,4.0,0.0,1.0
465360,293.3117370605469,297.1499938964844,293.1499938964844,0.3578314483165741,-6399.07666015625,304.19000244140625,0.6430780291557312,0.226865753531456,0.211613580584526,293.3576965332031,297.1499938964844,293.1499938964844,0.2331633418798446,-4885.1748046875,304.199462890625,0.5743258595466614,0.1614687740802765,0.1614886969327926,293.2505187988281,297.1499938964844,293.1499938964844,1.0,-11881.265625,302.6239318847656,0.877050518989563,0.5935986042022705,0.4191235601902008,292.81170654296875,297.1499938964844,293.1499938964844,1.0,-20111.8515625,299.0602111816406,0.9990000128746032,1.0,0.8366058468818665,293.2030944824219,297.1499938964844,293.1499938964844,0.078570082783699,-10197.568359375,304.158935546875,0.4019128084182739,0.0670401006937027,0.3376466929912567,279.1662902832031,291.1499938964844,259.40020751953125,257.9871520996094,279.1642150878906,293.2738342285156,279.1661682128906,1.0,0.5382396578788757,0.6187863945960999,0.6187863945960999,1.0,1.0,-2.360626697540283,0.9835078120231628,1.3771189451217651,0.4454976618289947,0.0,0.0,1.0,223.2750396728516,226.0,-2.943187475204468,-0.0,1645.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028388440608978,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999675840139389,-0.0999598652124404,0.0,0.0,0.0,0.0,3.727996349334717,0.0,0.0,0.0,0.2653822302818298,4.0,0.0,1.0
465420,293.3094482421875,297.1499938964844,293.1499938964844,0.3506066799163818,-6303.14306640625,304.188720703125,0.6385852098464966,0.2232318669557571,0.208438754081726,293.35772705078125,297.1499938964844,293.1499938964844,0.2238608598709106,-4737.7060546875,304.198486328125,0.5656347274780273,0.1562027484178543,0.1566101610660553,293.25616455078125,297.1499938964844,293.1499938964844,1.0,-11838.1279296875,302.67535400390625,0.8733116388320923,0.5899056196212769,0.4166604578495025,292.8132629394531,297.1499938964844,293.1499938964844,1.0,-20184.009765625,298.9960632324219,0.9990000128746032,1.0,0.8422589898109436,293.2015075683594,297.1499938964844,293.1499938964844,0.0771727040410041,-10072.298828125,304.1582946777344,0.398481547832489,0.0660188794136047,0.3334866464138031,279.1646728515625,291.1499938964844,259.4151916503906,258.0042724609375,279.1629638671875,293.2730407714844,279.1645812988281,1.0,0.5385077595710754,0.6200178861618042,0.6200178861618042,1.0,1.0,-2.3497862815856934,0.979477047920227,1.3703092336654663,0.4439474940299988,0.0,0.0,1.0,225.4818115234375,229.0,-2.376276016235352,-0.0,1639.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028448492288589,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999699309468269,-0.0999622121453285,0.0,0.0,0.0,0.0,3.728085517883301,0.0,0.0,0.0,0.2653824985027313,4.0,0.0,1.0
465480,293.3094482421875,297.1499938964844,293.1499938964844,0.3506066799163818,-6303.14306640625,304.188720703125,0.6385852098464966,0.2232318669557571,0.208438754081726,293.35772705078125,297.1499938964844,293.1499938964844,0.2238608598709106,-4737.7060546875,304.198486328125,0.5656347274780273,0.1562027484178543,0.1566101610660553,293.25616455078125,297.1499938964844,293.1499938964844,1.0,-11838.1279296875,302.67535400390625,0.8733116388320923,0.5899056196212769,0.4166604578495025,292.8132629394531,297.1499938964844,293.1499938964844,1.0,-20184.009765625,298.9960632324219,0.9990000128746032,1.0,0.8422589898109436,293.2015075683594,297.1499938964844,293.1499938964844,0.0771727040410041,-10072.298828125,304.1582946777344,0.398481547832489,0.0660188794136047,0.3334866464138031,279.1646728515625,291.1499938964844,259.4151916503906,258.0042724609375,279.1629638671875,293.2730407714844,279.1645812988281,1.0,0.5385077595710754,0.6200178861618042,0.6200178861618042,1.0,1.0,-2.3497862815856934,0.979477047920227,1.3703092336654663,0.4439474940299988,0.0,0.0,1.0,225.4818115234375,229.0,-2.376276016235352,-0.0,1639.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028448492288589,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999699309468269,-0.0999622121453285,0.0,0.0,0.0,0.0,3.728085517883301,0.0,0.0,0.0,0.2653824985027313,4.0,0.0,1.0
465540,293.30712890625,297.1499938964844,293.1499938964844,0.3435746133327484,-6209.17138671875,304.1875305175781,0.6341031193733215,0.2196638435125351,0.2053310275077819,293.357666015625,297.1499938964844,293.1499938964844,0.2147088050842285,-4590.93115234375,304.19757080078125,0.5566592812538147,0.1509548276662826,0.1517565697431564,293.2615051269531,297.1499938964844,293.1499938964844,1.0,-11793.7373046875,302.728271484375,0.8694139122962952,0.5861276388168335,0.4141444861888885,292.81402587890625,297.1499938964844,293.1499938964844,1.0,-20261.359375,298.9272766113281,0.9990000128746032,1.0,0.8483789563179016,293.19989013671875,297.1499938964844,293.1499938964844,0.0758466199040412,-9954.0302734375,304.1577453613281,0.3949149250984192,0.0650391951203346,0.3295621871948242,279.1634521484375,291.1499938964844,259.4298095703125,258.0211486816406,279.1620788574219,293.2723388671875,279.1633605957031,1.0,0.5390310287475586,0.6211771965026855,0.6211771965026855,1.0,1.0,-2.339837074279785,0.9757832884788512,1.364053726196289,0.4425473809242248,0.0,0.0,1.0,227.946517944336,232.0,-1.8506711721420288,-0.0,1636.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028504222631454,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999721139669418,-0.0999643951654434,0.0,0.0,0.0,0.0,3.728168487548828,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
465600,293.30712890625,297.1499938964844,293.1499938964844,0.3435746133327484,-6209.17138671875,304.1875305175781,0.6341031193733215,0.2196638435125351,0.2053310275077819,293.357666015625,297.1499938964844,293.1499938964844,0.2147088050842285,-4590.93115234375,304.19757080078125,0.5566592812538147,0.1509548276662826,0.1517565697431564,293.2615051269531,297.1499938964844,293.1499938964844,1.0,-11793.7373046875,302.728271484375,0.8694139122962952,0.5861276388168335,0.4141444861888885,292.81402587890625,297.1499938964844,293.1499938964844,1.0,-20261.359375,298.9272766113281,0.9990000128746032,1.0,0.8483789563179016,293.19989013671875,297.1499938964844,293.1499938964844,0.0758466199040412,-9954.0302734375,304.1577453613281,0.3949149250984192,0.0650391951203346,0.3295621871948242,279.1634521484375,291.1499938964844,259.4298095703125,258.0211486816406,279.1620788574219,293.2723388671875,279.1633605957031,1.0,0.5390310287475586,0.6211771965026855,0.6211771965026855,1.0,1.0,-2.339837074279785,0.9757832884788512,1.364053726196289,0.4425473809242248,0.0,0.0,1.0,227.946517944336,232.0,-1.8506711721420288,-0.0,1636.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028504222631454,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999721139669418,-0.0999643951654434,0.0,0.0,0.0,0.0,3.728168487548828,0.0,0.0,0.0,0.265382707118988,4.0,0.0,1.0
465660,293.3047790527344,297.1499938964844,293.1499938964844,0.3367282450199127,-6117.11083984375,304.1864318847656,0.6296552419662476,0.2161624282598495,0.2022882848978042,293.35748291015625,297.1499938964844,293.1499938964844,0.2057061195373535,-4444.84375,304.1967163085937,0.5475142002105713,0.1457274705171585,0.1469272822141647,293.2666320800781,297.1499938964844,293.1499938964844,1.0,-11748.080078125,302.7826843261719,0.8654270768165588,0.5822662115097046,0.4115746319293976,292.814208984375,297.1499938964844,293.1499938964844,1.0,-20341.625,298.8558959960937,0.9990000128746032,1.0,0.8547891974449158,293.1983337402344,297.1499938964844,293.1499938964844,0.074580542743206,-9841.6962890625,304.15728759765625,0.39113849401474,0.0640964955091476,0.3258373141288757,279.1625061035156,291.1499938964844,259.44415283203125,258.037841796875,279.16143798828125,293.2716979980469,279.1624450683594,1.0,0.5397282242774963,0.6222862601280212,0.6222862601280212,1.0,1.0,-2.330519199371338,0.9723268747329712,1.3581922054290771,0.4412530064582824,0.0,0.0,1.0,230.5847625732422,220.0,-1.3980053663253784,-0.0,1634.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028555855154991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999741330742836,-0.0999664142727851,0.0,0.0,0.0,0.0,3.728245258331299,0.0,0.0,0.0,0.2653829455375671,4.0,0.0,1.0
465720,293.3047790527344,297.1499938964844,293.1499938964844,0.3367282450199127,-6117.11083984375,304.1864318847656,0.6296552419662476,0.2161624282598495,0.2022882848978042,293.35748291015625,297.1499938964844,293.1499938964844,0.2057061195373535,-4444.84375,304.1967163085937,0.5475142002105713,0.1457274705171585,0.1469272822141647,293.2666320800781,297.1499938964844,293.1499938964844,1.0,-11748.080078125,302.7826843261719,0.8654270768165588,0.5822662115097046,0.4115746319293976,292.814208984375,297.1499938964844,293.1499938964844,1.0,-20341.625,298.8558959960937,0.9990000128746032,1.0,0.8547891974449158,293.1983337402344,297.1499938964844,293.1499938964844,0.074580542743206,-9841.6962890625,304.15728759765625,0.39113849401474,0.0640964955091476,0.3258373141288757,279.1625061035156,291.1499938964844,259.44415283203125,258.037841796875,279.16143798828125,293.2716979980469,279.1624450683594,1.0,0.5397282242774963,0.6222862601280212,0.6222862601280212,1.0,1.0,-2.330519199371338,0.9723268747329712,1.3581922054290771,0.4412530064582824,0.0,0.0,1.0,230.5847625732422,220.0,-1.3980053663253784,-0.0,1634.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028555855154991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999741330742836,-0.0999664142727851,0.0,0.0,0.0,0.0,3.728245258331299,0.0,0.0,0.0,0.2653829455375671,4.0,0.0,1.0
465780,293.3019714355469,297.1499938964844,293.1499938964844,0.3297648727893829,-6022.6474609375,304.1859130859375,0.6274387836456299,0.2128103822469711,0.199182778596878,293.3568420410156,297.1499938964844,293.1499938964844,0.1965958327054977,-4295.0439453125,304.19635009765625,0.540744423866272,0.1406020373106002,0.1419877409934997,293.2712707519531,297.1499938964844,293.1499938964844,1.0,-11698.42578125,302.8418884277344,0.8647149205207825,0.5783693194389343,0.408839613199234,292.8161315917969,297.1499938964844,293.1499938964844,1.0,-20296.2265625,298.89483642578125,0.9990000128746032,1.0,0.8512118458747864,293.1964111328125,297.1499938964844,293.1499938964844,0.0731357485055923,-9713.810546875,304.1572570800781,0.3892597258090973,0.0632574930787086,0.3216256201267242,279.1640930175781,291.1499938964844,259.4583740234375,258.05450439453125,279.1649780273437,293.2731628417969,279.1641540527344,1.0,0.5354894995689392,0.6239436864852905,0.6239436864852905,1.0,1.0,-2.3082287311553955,0.9632457494735718,1.3449829816818235,0.43738853931427,0.0,0.0,1.0,228.2912139892578,223.0,1.5641839504241943,-0.0,1596.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028603836894035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099976010620594,-0.0999682918190956,0.0,0.0,0.0,0.0,3.72831654548645,0.0,0.0,0.0,0.2653831541538238,4.0,0.0,1.0
465840,293.3019714355469,297.1499938964844,293.1499938964844,0.3297648727893829,-6022.6474609375,304.1859130859375,0.6274387836456299,0.2128103822469711,0.199182778596878,293.3568420410156,297.1499938964844,293.1499938964844,0.1965958327054977,-4295.0439453125,304.19635009765625,0.540744423866272,0.1406020373106002,0.1419877409934997,293.2712707519531,297.1499938964844,293.1499938964844,1.0,-11698.42578125,302.8418884277344,0.8647149205207825,0.5783693194389343,0.408839613199234,292.8161315917969,297.1499938964844,293.1499938964844,1.0,-20296.2265625,298.89483642578125,0.9990000128746032,1.0,0.8512118458747864,293.1964111328125,297.1499938964844,293.1499938964844,0.0731357485055923,-9713.810546875,304.1572570800781,0.3892597258090973,0.0632574930787086,0.3216256201267242,279.1640930175781,291.1499938964844,259.4583740234375,258.05450439453125,279.1649780273437,293.2731628417969,279.1641540527344,1.0,0.5354894995689392,0.6239436864852905,0.6239436864852905,1.0,1.0,-2.3082287311553955,0.9632457494735718,1.3449829816818235,0.43738853931427,0.0,0.0,1.0,228.2912139892578,223.0,1.5641839504241943,-0.0,1596.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028603836894035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099976010620594,-0.0999682918190956,0.0,0.0,0.0,0.0,3.72831654548645,0.0,0.0,0.0,0.2653831541538238,4.0,0.0,1.0
465900,293.300537109375,297.1499938964844,293.1499938964844,0.3264278173446655,-5977.27197265625,304.1854553222656,0.6261511445045471,0.2111630588769912,0.1976922899484634,293.3564758300781,297.1499938964844,293.1499938964844,0.1921675652265548,-4221.61376953125,304.1959533691406,0.5371323823928833,0.1380522847175598,0.1395670026540756,293.27362060546875,297.1499938964844,293.1499938964844,1.0,-11673.388671875,302.8717956542969,0.8640192151069641,0.5763726830482483,0.4074640274047851,292.8186950683594,297.1499938964844,293.1499938964844,1.0,-20285.751953125,298.9049377441406,0.9990000128746032,1.0,0.8504047393798828,293.195556640625,297.1499938964844,293.1499938964844,0.0724750459194183,-9655.7080078125,304.1571350097656,0.388157457113266,0.0628374889492988,0.3197142481803894,279.1649169921875,291.1499938964844,259.4654846191406,258.06280517578125,279.1653747558594,293.2735595703125,279.1648864746094,1.0,0.5342811942100525,0.6247454881668091,0.6247454881668091,1.0,1.0,-2.298603773117065,0.9594227075576782,1.3391810655593872,0.4356475174427032,0.0,0.0,1.0,227.63375854492188,223.0,1.6706095933914185,-0.0,1581.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102862648665905,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099976897239685,-0.0999691784381866,0.0,0.0,0.0,0.0,3.728350162506104,0.0,0.0,0.0,0.265383243560791,4.0,0.0,1.0
