time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465960,293.2991943359375,297.1499938964844,293.1499938964844,0.3231573700904846,-5932.68310546875,304.1849365234375,0.6246177554130554,0.2095226198434829,0.1962238699197769,293.35614013671875,297.1499938964844,293.1499938964844,0.1877989619970321,-4148.7294921875,304.195556640625,0.5332385897636414,0.1355012506246566,0.1371614187955856,293.27593994140625,297.1499938964844,293.1499938964844,1.0,-11648.2509765625,302.9017944335937,0.86294025182724,0.5743492245674133,0.406078040599823,292.8212280273437,297.1499938964844,293.1499938964844,1.0,-20289.39453125,298.90185546875,0.9990000128746032,1.0,0.8507100939750671,293.19482421875,297.1499938964844,293.1499938964844,0.0718224570155143,-9598.509765625,304.15704345703125,0.3867718279361725,0.0624059773981571,0.3178256154060364,279.1651916503906,291.1499938964844,259.4725952148437,258.0711669921875,279.1653747558594,293.27362060546875,279.1651611328125,1.0,0.5333865880966187,0.6255154609680176,0.6255154609680176,1.0,1.0,-2.290382146835327,0.956195592880249,1.334186553955078,0.4342744946479797,0.0,0.0,1.0,227.5285186767578,226.0,1.2466530799865725,-0.0,1570.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028648316860199,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999777466058731,-0.0999700278043747,0.0,0.0,0.0,0.0,3.728382587432861,0.0,0.0,0.0,0.2653833329677582,4.0,0.0,1.0
466020,293.29656982421875,297.1499938964844,293.1499938964844,0.3167769014835357,-5845.33154296875,304.1839294433594,0.6211628317832947,0.2062741369009018,0.1933428943157196,293.35552978515625,297.1499938964844,293.1499938964844,0.1792112588882446,-4004.1142578125,304.1946716308594,0.5250686407089233,0.1304058879613876,0.1323851197957992,293.2804870605469,297.1499938964844,293.1499938964844,1.0,-11597.5205078125,302.9622802734375,0.8601902723312378,0.5702394247055054,0.4032822847366333,292.8255310058594,297.1499938964844,293.1499938964844,1.0,-20318.505859375,298.87615966796875,0.9990000128746032,1.0,0.853051483631134,293.1935119628906,297.1499938964844,293.1499938964844,0.070538580417633,-9486.5498046875,304.1568298339844,0.3835749924182892,0.0615337081253528,0.3141215443611145,279.16522216796875,291.1499938964844,259.48699951171875,258.08795166015625,279.16485595703125,293.2734680175781,279.1651306152344,1.0,0.5323670506477356,0.6269790530204773,0.6269790530204773,1.0,1.0,-2.27618670463562,0.9507028460502625,1.3254839181900024,0.4320036470890045,0.0,0.0,1.0,228.17648315429688,229.0,0.3088040053844452,-0.0,1554.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10286895185709,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999793633818626,-0.0999716445803642,0.0,0.0,0.0,0.0,3.7284438610076895,0.0,0.0,0.0,0.2653835117816925,4.0,0.0,1.0
466080,293.29656982421875,297.1499938964844,293.1499938964844,0.3167769014835357,-5845.33154296875,304.1839294433594,0.6211628317832947,0.2062741369009018,0.1933428943157196,293.35552978515625,297.1499938964844,293.1499938964844,0.1792112588882446,-4004.1142578125,304.1946716308594,0.5250686407089233,0.1304058879613876,0.1323851197957992,293.2804870605469,297.1499938964844,293.1499938964844,1.0,-11597.5205078125,302.9622802734375,0.8601902723312378,0.5702394247055054,0.4032822847366333,292.8255310058594,297.1499938964844,293.1499938964844,1.0,-20318.505859375,298.87615966796875,0.9990000128746032,1.0,0.853051483631134,293.1935119628906,297.1499938964844,293.1499938964844,0.070538580417633,-9486.5498046875,304.1568298339844,0.3835749924182892,0.0615337081253528,0.3141215443611145,279.16522216796875,291.1499938964844,259.48699951171875,258.08795166015625,279.16485595703125,293.2734680175781,279.1651306152344,1.0,0.5323670506477356,0.6269790530204773,0.6269790530204773,1.0,1.0,-2.27618670463562,0.9507028460502625,1.3254839181900024,0.4320036470890045,0.0,0.0,1.0,228.17648315429688,229.0,0.3088040053844452,-0.0,1554.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10286895185709,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999793633818626,-0.0999716445803642,0.0,0.0,0.0,0.0,3.7284438610076895,0.0,0.0,0.0,0.2653835117816925,4.0,0.0,1.0
466140,293.2940368652344,297.1499938964844,293.1499938964844,0.3105957508087158,-5760.23095703125,304.18292236328125,0.6173132061958313,0.2030761390924453,0.1905326396226883,293.3548889160156,297.1499938964844,293.1499938964844,0.1708115935325622,-3860.85107421875,304.1937866210937,0.5166579484939575,0.1253273636102676,0.1276510208845138,293.2848205566406,297.1499938964844,293.1499938964844,1.0,-11546.037109375,303.0236511230469,0.856900691986084,0.5660513639450073,0.4004523456096649,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-20367.744140625,298.8324584960937,0.9990000128746032,1.0,0.857005774974823,293.1923522949219,297.1499938964844,293.1499938964844,0.0692989230155944,-9379.171875,304.1566162109375,0.3800303936004638,0.0606687702238559,0.3105636239051819,279.1647644042969,291.1499938964844,259.501708984375,258.10498046875,279.16412353515625,293.2730712890625,279.1647033691406,1.0,0.5320838689804077,0.6283538341522217,0.6283538341522217,1.0,1.0,-2.26419997215271,0.946142852306366,1.3180571794509888,0.430187314748764,0.0,0.0,1.0,229.6337432861328,217.0,-0.3548736870288849,-0.0,1544.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028727814555168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999808609485626,-0.0999731421470642,0.0,0.0,0.0,0.0,3.728500843048096,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
466200,293.2940368652344,297.1499938964844,293.1499938964844,0.3105957508087158,-5760.23095703125,304.18292236328125,0.6173132061958313,0.2030761390924453,0.1905326396226883,293.3548889160156,297.1499938964844,293.1499938964844,0.1708115935325622,-3860.85107421875,304.1937866210937,0.5166579484939575,0.1253273636102676,0.1276510208845138,293.2848205566406,297.1499938964844,293.1499938964844,1.0,-11546.037109375,303.0236511230469,0.856900691986084,0.5660513639450073,0.4004523456096649,292.8285522460937,297.1499938964844,293.1499938964844,1.0,-20367.744140625,298.8324584960937,0.9990000128746032,1.0,0.857005774974823,293.1923522949219,297.1499938964844,293.1499938964844,0.0692989230155944,-9379.171875,304.1566162109375,0.3800303936004638,0.0606687702238559,0.3105636239051819,279.1647644042969,291.1499938964844,259.501708984375,258.10498046875,279.16412353515625,293.2730712890625,279.1647033691406,1.0,0.5320838689804077,0.6283538341522217,0.6283538341522217,1.0,1.0,-2.26419997215271,0.946142852306366,1.3180571794509888,0.430187314748764,0.0,0.0,1.0,229.6337432861328,217.0,-0.3548736870288849,-0.0,1544.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028727814555168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999808609485626,-0.0999731421470642,0.0,0.0,0.0,0.0,3.728500843048096,0.0,0.0,0.0,0.2653836607933044,4.0,0.0,1.0
466260,293.2911071777344,297.1499938964844,293.1499938964844,0.3043115735054016,-5672.9765625,304.18243408203125,0.6154532432556152,0.2000182569026947,0.1876644790172577,293.35382080078125,297.1499938964844,293.1499938964844,0.1623519361019134,-3714.502197265625,304.1932983398437,0.5102906823158264,0.1203552633523941,0.1228240057826042,293.2887878417969,297.1499938964844,293.1499938964844,1.0,-11490.828125,303.08941650390625,0.8564982414245605,0.5618335008621216,0.397471934556961,292.8326110839844,297.1499938964844,293.1499938964844,1.0,-20302.763671875,298.8888854980469,0.9990000128746032,1.0,0.8518499732017517,293.1908874511719,297.1499938964844,293.1499938964844,0.0678753107786178,-9256.3251953125,304.15679931640625,0.3784617781639099,0.059894073754549,0.3065166175365448,279.16650390625,291.1499938964844,259.5168151855469,258.122314453125,279.1676025390625,293.2746887207031,279.16656494140625,1.0,0.5272243618965149,0.6302728056907654,0.6302728056907654,1.0,1.0,-2.2403371334075928,0.936417043209076,1.3039201498031616,0.4259998798370361,0.0,0.0,1.0,226.591552734375,220.0,2.012745380401612,-0.0,1503.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028763279318809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999822467565536,-0.0999745279550552,0.0,0.0,0.0,0.0,3.728553533554077,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
466320,293.2911071777344,297.1499938964844,293.1499938964844,0.3043115735054016,-5672.9765625,304.18243408203125,0.6154532432556152,0.2000182569026947,0.1876644790172577,293.35382080078125,297.1499938964844,293.1499938964844,0.1623519361019134,-3714.502197265625,304.1932983398437,0.5102906823158264,0.1203552633523941,0.1228240057826042,293.2887878417969,297.1499938964844,293.1499938964844,1.0,-11490.828125,303.08941650390625,0.8564982414245605,0.5618335008621216,0.397471934556961,292.8326110839844,297.1499938964844,293.1499938964844,1.0,-20302.763671875,298.8888854980469,0.9990000128746032,1.0,0.8518499732017517,293.1908874511719,297.1499938964844,293.1499938964844,0.0678753107786178,-9256.3251953125,304.15679931640625,0.3784617781639099,0.059894073754549,0.3065166175365448,279.16650390625,291.1499938964844,259.5168151855469,258.122314453125,279.1676025390625,293.2746887207031,279.16656494140625,1.0,0.5272243618965149,0.6302728056907654,0.6302728056907654,1.0,1.0,-2.2403371334075928,0.936417043209076,1.3039201498031616,0.4259998798370361,0.0,0.0,1.0,226.591552734375,220.0,2.012745380401612,-0.0,1503.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028763279318809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999822467565536,-0.0999745279550552,0.0,0.0,0.0,0.0,3.728553533554077,0.0,0.0,0.0,0.2653838098049164,4.0,0.0,1.0
466380,293.2882385253906,297.1499938964844,293.1499938964844,0.2983846962451935,-5590.40966796875,304.1814880371094,0.6128100752830505,0.1970235109329223,0.1849486976861953,293.3526611328125,297.1499938964844,293.1499938964844,0.1542372405529022,-3572.31494140625,304.1923828125,0.5033440589904785,0.1154238209128379,0.1181323230266571,293.29278564453125,297.1499938964844,293.1499938964844,1.0,-11435.3095703125,303.1556701660156,0.8549076914787292,0.5575029253959656,0.3944784700870514,292.8392944335937,297.1499938964844,293.1499938964844,1.0,-20282.3984375,298.907958984375,0.9990000128746032,1.0,0.8502631783485413,293.1896667480469,297.1499938964844,293.1499938964844,0.0665944218635559,-9146.80078125,304.1566467285156,0.3762496411800384,0.0591052435338497,0.3029058575630188,279.1676330566406,291.1499938964844,259.53253173828125,258.1400451660156,279.1678161621094,293.27508544921875,279.1676025390625,1.0,0.5247282385826111,0.6320821642875671,0.6320821642875671,1.0,1.0,-2.221590757369995,0.9290185570716858,1.2925721406936646,0.4227215349674225,0.0,0.0,1.0,225.3269195556641,223.0,1.371967077255249,-0.0,1475.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028796210885047,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999835357069969,-0.0999758169054985,0.0,0.0,0.0,0.0,3.728602409362793,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
466440,293.2882385253906,297.1499938964844,293.1499938964844,0.2983846962451935,-5590.40966796875,304.1814880371094,0.6128100752830505,0.1970235109329223,0.1849486976861953,293.3526611328125,297.1499938964844,293.1499938964844,0.1542372405529022,-3572.31494140625,304.1923828125,0.5033440589904785,0.1154238209128379,0.1181323230266571,293.29278564453125,297.1499938964844,293.1499938964844,1.0,-11435.3095703125,303.1556701660156,0.8549076914787292,0.5575029253959656,0.3944784700870514,292.8392944335937,297.1499938964844,293.1499938964844,1.0,-20282.3984375,298.907958984375,0.9990000128746032,1.0,0.8502631783485413,293.1896667480469,297.1499938964844,293.1499938964844,0.0665944218635559,-9146.80078125,304.1566467285156,0.3762496411800384,0.0591052435338497,0.3029058575630188,279.1676330566406,291.1499938964844,259.53253173828125,258.1400451660156,279.1678161621094,293.27508544921875,279.1676025390625,1.0,0.5247282385826111,0.6320821642875671,0.6320821642875671,1.0,1.0,-2.221590757369995,0.9290185570716858,1.2925721406936646,0.4227215349674225,0.0,0.0,1.0,225.3269195556641,223.0,1.371967077255249,-0.0,1475.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028796210885047,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999835357069969,-0.0999758169054985,0.0,0.0,0.0,0.0,3.728602409362793,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
466500,293.2868957519531,297.1499938964844,293.1499938964844,0.2955120205879211,-5550.2373046875,304.1809997558594,0.6111462116241455,0.1955402344465255,0.1836232990026474,293.35211181640625,297.1499938964844,293.1499938964844,0.1502735763788223,-3502.153076171875,304.19189453125,0.4996435046195984,0.112965427339077,0.1158144325017929,293.2947692871094,297.1499938964844,293.1499938964844,1.0,-11407.4306640625,303.1888732910156,0.8536721467971802,0.5553051233291626,0.3929722905158996,292.8422241210937,297.1499938964844,293.1499938964844,1.0,-20288.97265625,298.9022521972656,0.9990000128746032,1.0,0.8507906794548035,293.1891784667969,297.1499938964844,293.1499938964844,0.065966710448265,-9093.4365234375,304.1565856933594,0.3748167157173157,0.0586983896791935,0.3011393845081329,279.1676330566406,291.1499938964844,259.5406188964844,258.14910888671875,279.1673889160156,293.2744140625,279.1675720214844,1.0,0.523978590965271,0.6329182982444763,0.6329182982444763,1.0,1.0,-2.213916063308716,0.926035463809967,1.2878806591033936,0.42146697640419,0.0,0.0,1.0,225.3475952148437,223.0,0.6769046187400818,-0.0,1466.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028811708092689,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999841466546058,-0.0999764278531074,0.0,0.0,0.0,0.0,3.728625535964966,0.0,0.0,0.0,0.2653840184211731,4.0,0.0,1.0
466560,293.2855529785156,297.1499938964844,293.1499938964844,0.2926929295063019,-5510.71142578125,304.18048095703125,0.6093260645866394,0.1940690577030182,0.1823178380727768,293.3515625,297.1499938964844,293.1499938964844,0.1463667601346969,-3432.518310546875,304.1913757324219,0.4958499372005462,0.1105144992470741,0.1135130524635315,293.2967224121094,297.1499938964844,293.1499938964844,1.0,-11379.41796875,303.2222595214844,0.8522474765777588,0.5530882477760315,0.3914600610733032,292.8447265625,297.1499938964844,293.1499938964844,1.0,-20302.79296875,298.8900451660156,0.9990000128746032,1.0,0.8518924713134766,293.1887512207031,297.1499938964844,293.1499938964844,0.0653470829129219,-9040.953125,304.1565246582031,0.3732472658157348,0.0582884773612022,0.2993997633457184,279.1674194335937,291.1499938964844,259.5489196777344,258.1583251953125,279.1668701171875,293.2737121582031,279.1673278808594,1.0,0.5234869718551636,0.6337242722511292,0.6337242722511292,1.0,1.0,-2.207000255584717,0.9233757257461548,1.283624529838562,0.4203709065914154,0.0,0.0,1.0,225.6524658203125,226.0,0.0931508466601371,-0.0,1458.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028826683759689,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999847277998924,-0.099977008998394,0.0,0.0,0.0,0.0,3.728647947311402,0.0,0.0,0.0,0.2653840780258178,4.0,0.0,1.0
466620,293.2829284667969,297.1499938964844,293.1499938964844,0.2872034013271332,-5433.43359375,304.1794738769531,0.6053656935691833,0.1911681443452835,0.1797636896371841,293.35040283203125,297.1499938964844,293.1499938964844,0.1387180536985397,-3294.746826171875,304.1903381347656,0.4879671335220337,0.1056432127952575,0.1089586541056633,293.300537109375,297.1499938964844,293.1499938964844,1.0,-11322.8232421875,303.2896423339844,0.8489903807640076,0.548600435256958,0.3884139955043793,292.8485717773437,297.1499938964844,293.1499938964844,1.0,-20346.154296875,298.8515930175781,0.9990000128746032,1.0,0.8553571105003357,293.1879272460937,297.1499938964844,293.1499938964844,0.064140647649765,-8939.310546875,304.1563415527344,0.3698440790176391,0.0574734173715114,0.2960279881954193,279.166748046875,291.1499938964844,259.5661315917969,258.1771850585937,279.1658935546875,293.2721862792969,279.1666564941406,1.0,0.5230829119682312,0.6352620124816895,0.6352620124816895,1.0,1.0,-2.194913387298584,0.9187958240509032,1.2761176824569702,0.418537974357605,0.0,0.0,1.0,226.89212036132807,214.0,-0.6413899064064026,-0.0,1448.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028854995965957,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999858379364013,-0.0999781191349029,0.0,0.0,0.0,0.0,3.7286899089813232,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
466680,293.2829284667969,297.1499938964844,293.1499938964844,0.2872034013271332,-5433.43359375,304.1794738769531,0.6053656935691833,0.1911681443452835,0.1797636896371841,293.35040283203125,297.1499938964844,293.1499938964844,0.1387180536985397,-3294.746826171875,304.1903381347656,0.4879671335220337,0.1056432127952575,0.1089586541056633,293.300537109375,297.1499938964844,293.1499938964844,1.0,-11322.8232421875,303.2896423339844,0.8489903807640076,0.548600435256958,0.3884139955043793,292.8485717773437,297.1499938964844,293.1499938964844,1.0,-20346.154296875,298.8515930175781,0.9990000128746032,1.0,0.8553571105003357,293.1879272460937,297.1499938964844,293.1499938964844,0.064140647649765,-8939.310546875,304.1563415527344,0.3698440790176391,0.0574734173715114,0.2960279881954193,279.166748046875,291.1499938964844,259.5661315917969,258.1771850585937,279.1658935546875,293.2721862792969,279.1666564941406,1.0,0.5230829119682312,0.6352620124816895,0.6352620124816895,1.0,1.0,-2.194913387298584,0.9187958240509032,1.2761176824569702,0.418537974357605,0.0,0.0,1.0,226.89212036132807,214.0,-0.6413899064064026,-0.0,1448.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.84259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028854995965957,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999858379364013,-0.0999781191349029,0.0,0.0,0.0,0.0,3.7286899089813232,0.0,0.0,0.0,0.2653841972351074,4.0,0.0,1.0
466740,293.2799072265625,297.1499938964844,293.1499938964844,0.2816209197044372,-5354.1982421875,304.178955078125,0.6035701036453247,0.1884117573499679,0.1771581918001175,293.3487243652344,297.1499938964844,293.1499938964844,0.131063312292099,-3154.734375,304.18963623046875,0.4813430905342102,0.1009053438901901,0.1043384671211242,293.3039855957031,297.1499938964844,293.1499938964844,1.0,-11262.478515625,303.3614807128906,0.8484961986541748,0.5440882444381714,0.385223239660263,292.853271484375,297.1499938964844,293.1499938964844,1.0,-20277.001953125,298.9117126464844,0.9990000128746032,1.0,0.8498698472976685,293.186767578125,297.1499938964844,293.1499938964844,0.0627431124448776,-8822.0361328125,304.1565856933594,0.3683619499206543,0.0567438937723636,0.2921617329120636,279.1683349609375,291.1499938964844,259.5843505859375,258.19677734375,279.16943359375,293.2724609375,279.1683959960937,1.0,0.5181586146354675,0.6373625993728638,0.6373625993728638,1.0,1.0,-2.1711816787719727,0.9091309905052184,1.2620506286621094,0.4143418669700622,0.0,0.0,1.0,223.730697631836,217.0,1.8360743522644043,-0.0,1408.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028881222009658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999868661165237,-0.0999791473150253,0.0,0.0,0.0,0.0,3.728729009628296,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
466800,293.2799072265625,297.1499938964844,293.1499938964844,0.2816209197044372,-5354.1982421875,304.178955078125,0.6035701036453247,0.1884117573499679,0.1771581918001175,293.3487243652344,297.1499938964844,293.1499938964844,0.131063312292099,-3154.734375,304.18963623046875,0.4813430905342102,0.1009053438901901,0.1043384671211242,293.3039855957031,297.1499938964844,293.1499938964844,1.0,-11262.478515625,303.3614807128906,0.8484961986541748,0.5440882444381714,0.385223239660263,292.853271484375,297.1499938964844,293.1499938964844,1.0,-20277.001953125,298.9117126464844,0.9990000128746032,1.0,0.8498698472976685,293.186767578125,297.1499938964844,293.1499938964844,0.0627431124448776,-8822.0361328125,304.1565856933594,0.3683619499206543,0.0567438937723636,0.2921617329120636,279.1683349609375,291.1499938964844,259.5843505859375,258.19677734375,279.16943359375,293.2724609375,279.1683959960937,1.0,0.5181586146354675,0.6373625993728638,0.6373625993728638,1.0,1.0,-2.1711816787719727,0.9091309905052184,1.2620506286621094,0.4143418669700622,0.0,0.0,1.0,223.730697631836,217.0,1.8360743522644043,-0.0,1408.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028881222009658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999868661165237,-0.0999791473150253,0.0,0.0,0.0,0.0,3.728729009628296,0.0,0.0,0.0,0.265384316444397,4.0,0.0,1.0
466860,293.27691650390625,297.1499938964844,293.1499938964844,0.2764003574848175,-5279.88330078125,304.1780090332031,0.600977897644043,0.1857282072305679,0.1747140437364578,293.34686279296875,297.1499938964844,293.1499938964844,0.1237969994544982,-3019.93310546875,304.18853759765625,0.4731843173503876,0.0962482839822769,0.0998892337083816,293.3074951171875,297.1499938964844,293.1499938964844,1.0,-11201.8505859375,303.4337463378906,0.8468253016471863,0.5394732356071472,0.3820264041423797,292.8604736328125,297.1499938964844,293.1499938964844,1.0,-20253.298828125,298.93377685546875,0.9990000128746032,1.0,0.8480188846588135,293.18585205078125,297.1499938964844,293.1499938964844,0.0614903084933757,-8717.8818359375,304.1564636230469,0.3662347793579101,0.0559996291995048,0.288727343082428,279.1694641113281,291.1499938964844,259.6036682128906,258.2171630859375,279.1697082519531,293.2716064453125,279.16943359375,1.0,0.5156401991844177,0.6393607258796692,0.6393607258796692,1.0,1.0,-2.1527040004730225,0.9018677473068236,1.2508363723754885,0.4111089408397674,0.0,0.0,1.0,222.3740081787109,220.0,1.3277744054794312,-0.0,1381.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102890558540821,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999878197908401,-0.0999801009893417,0.0,0.0,0.0,0.0,3.7287652492523193,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
466920,293.27691650390625,297.1499938964844,293.1499938964844,0.2764003574848175,-5279.88330078125,304.1780090332031,0.600977897644043,0.1857282072305679,0.1747140437364578,293.34686279296875,297.1499938964844,293.1499938964844,0.1237969994544982,-3019.93310546875,304.18853759765625,0.4731843173503876,0.0962482839822769,0.0998892337083816,293.3074951171875,297.1499938964844,293.1499938964844,1.0,-11201.8505859375,303.4337463378906,0.8468253016471863,0.5394732356071472,0.3820264041423797,292.8604736328125,297.1499938964844,293.1499938964844,1.0,-20253.298828125,298.93377685546875,0.9990000128746032,1.0,0.8480188846588135,293.18585205078125,297.1499938964844,293.1499938964844,0.0614903084933757,-8717.8818359375,304.1564636230469,0.3662347793579101,0.0559996291995048,0.288727343082428,279.1694641113281,291.1499938964844,259.6036682128906,258.2171630859375,279.1697082519531,293.2716064453125,279.16943359375,1.0,0.5156401991844177,0.6393607258796692,0.6393607258796692,1.0,1.0,-2.1527040004730225,0.9018677473068236,1.2508363723754885,0.4111089408397674,0.0,0.0,1.0,222.3740081787109,220.0,1.3277744054794312,-0.0,1381.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102890558540821,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999878197908401,-0.0999801009893417,0.0,0.0,0.0,0.0,3.7287652492523193,0.0,0.0,0.0,0.2653844058513641,4.0,0.0,1.0
466980,293.2740783691406,297.1499938964844,293.1499938964844,0.2714149951934814,-5208.57763671875,304.1769714355469,0.5975826382637024,0.1830901056528091,0.1723612695932388,293.3448486328125,297.1499938964844,293.1499938964844,0.1168398931622505,-2888.94921875,304.1872863769531,0.4621442556381225,0.0916682332754135,0.0955613926053047,293.3109436035156,297.1499938964844,293.1499938964844,1.0,-11140.8427734375,303.50640869140625,0.8440999388694763,0.5347821116447449,0.3788108825683594,292.8663635253906,297.1499938964844,293.1499938964844,1.0,-20270.912109375,298.9183349609375,0.9990000128746032,1.0,0.8494282960891724,293.1851501464844,297.1499938964844,293.1499938964844,0.0602805502712726,-8618.0791015625,304.15631103515625,0.3633374273777008,0.0552344992756843,0.2854231894016266,279.16943359375,291.1499938964844,259.6242370605469,258.2384338378906,279.1690368652344,293.2701416015625,279.1693725585937,1.0,0.5144126415252686,0.6412343382835388,0.6412343382835388,1.0,1.0,-2.138540267944336,0.8964700102806091,1.242070198059082,0.408875435590744,0.0,0.0,1.0,222.6234741210937,223.0,0.2668799757957458,-0.0,1366.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028928160667419,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886989593505,-0.0999809801578521,0.0,0.0,0.0,0.0,3.7287986278533936,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
467040,293.2740783691406,297.1499938964844,293.1499938964844,0.2714149951934814,-5208.57763671875,304.1769714355469,0.5975826382637024,0.1830901056528091,0.1723612695932388,293.3448486328125,297.1499938964844,293.1499938964844,0.1168398931622505,-2888.94921875,304.1872863769531,0.4621442556381225,0.0916682332754135,0.0955613926053047,293.3109436035156,297.1499938964844,293.1499938964844,1.0,-11140.8427734375,303.50640869140625,0.8440999388694763,0.5347821116447449,0.3788108825683594,292.8663635253906,297.1499938964844,293.1499938964844,1.0,-20270.912109375,298.9183349609375,0.9990000128746032,1.0,0.8494282960891724,293.1851501464844,297.1499938964844,293.1499938964844,0.0602805502712726,-8618.0791015625,304.15631103515625,0.3633374273777008,0.0552344992756843,0.2854231894016266,279.16943359375,291.1499938964844,259.6242370605469,258.2384338378906,279.1690368652344,293.2701416015625,279.1693725585937,1.0,0.5144126415252686,0.6412343382835388,0.6412343382835388,1.0,1.0,-2.138540267944336,0.8964700102806091,1.242070198059082,0.408875435590744,0.0,0.0,1.0,222.6234741210937,223.0,0.2668799757957458,-0.0,1366.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028928160667419,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999886989593505,-0.0999809801578521,0.0,0.0,0.0,0.0,3.7287986278533936,0.0,0.0,0.0,0.2653844952583313,4.0,0.0,1.0
467100,293.2726745605469,297.1499938964844,293.1499938964844,0.2689988911151886,-5173.8916015625,304.1764831542969,0.5957002639770508,0.1817919462919235,0.1712154746055603,293.3437194824219,297.1499938964844,293.1499938964844,0.1134778633713722,-2824.93896484375,304.1866149902344,0.4557559490203857,0.0894197896122932,0.0934457704424858,293.3126220703125,297.1499938964844,293.1499938964844,1.0,-11110.111328125,303.54296875,0.8424986004829407,0.5324123501777649,0.3771955966949463,292.86871337890625,297.1499938964844,293.1499938964844,1.0,-20289.173828125,298.90216064453125,0.9990000128746032,1.0,0.8508846163749695,293.184814453125,297.1499938964844,293.1499938964844,0.0596955940127372,-8570.0859375,304.15625,0.3617354035377502,0.0548535883426666,0.283832311630249,279.1692199707031,291.1499938964844,259.635009765625,258.2494506835937,279.1686096191406,293.2693176269531,279.16912841796875,1.0,0.5141465067863464,0.6421337723731995,0.6421337723731995,1.0,1.0,-2.13252067565918,0.8942294716835022,1.2382911443710327,0.4079850614070892,0.0,0.0,1.0,223.12062072753903,223.0,-0.1358538568019867,-0.0,1361.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028938814997673,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099989116191864,-0.0999813973903656,0.0,0.0,0.0,0.0,3.728814601898194,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
467160,293.27130126953125,297.1499938964844,293.1499938964844,0.2666319012641907,-5139.82568359375,304.17596435546875,0.593728244304657,0.1805097758769989,0.1700896620750427,293.34246826171875,297.1499938964844,293.1499938964844,0.1102035716176033,-2762.1669921875,304.1859130859375,0.4494387507438659,0.0872129499912262,0.0913709104061126,293.3143005371094,297.1499938964844,293.1499938964844,1.0,-11079.189453125,303.57977294921875,0.8407816886901855,0.530027449131012,0.3755742907524109,292.8706359863281,297.1499938964844,293.1499938964844,1.0,-20312.068359375,298.8818664550781,0.9990000128746032,1.0,0.852712869644165,293.1845092773437,297.1499938964844,293.1499938964844,0.0591258630156517,-8523.5029296875,304.1561279296875,0.360071063041687,0.0544768162071704,0.2822874784469604,279.1689147949219,291.1499938964844,259.64617919921875,258.2607116699219,279.168212890625,293.2684020996094,279.1688537597656,1.0,0.5140582919120789,0.6430118680000305,0.6430118680000305,1.0,1.0,-2.127068996429444,0.8922328948974609,1.2348361015319824,0.4072139263153076,0.0,0.0,1.0,223.8044891357422,226.0,-0.4323756992816925,-0.0,1357.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028949096798896,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999895185232162,-0.0999817997217178,0.0,0.0,0.0,0.0,3.728829860687256,0.0,0.0,0.0,0.2653845846652984,4.0,0.0,1.0
467220,293.2685241699219,297.1499938964844,293.1499938964844,0.2620400786399841,-5073.49560546875,304.1749572753906,0.589596688747406,0.1779971569776535,0.1678970903158188,293.3397216796875,297.1499938964844,293.1499938964844,0.1038946434855461,-2640.133544921875,304.1844787597656,0.4372410774230957,0.0828930735588073,0.0873370021581649,293.3174743652344,297.1499938964844,293.1499938964844,1.0,-11016.7080078125,303.65411376953125,0.837101936340332,0.5252154469490051,0.3723125159740448,292.8734741210937,297.1499938964844,293.1499938964844,1.0,-20367.818359375,298.83233642578125,0.9990000128746032,1.0,0.857183039188385,293.1838073730469,297.1499938964844,293.1499938964844,0.0580327287316322,-8434.5546875,304.1559143066406,0.3566412925720215,0.0537401288747787,0.2793371677398681,279.1683044433594,291.1499938964844,259.6696472167969,258.2840881347656,279.16748046875,293.2664794921875,279.168212890625,1.0,0.5142837762832642,0.6447231769561768,0.6447231769561768,1.0,1.0,-2.117497444152832,0.8888129591941833,1.228684425354004,0.4059514105319977,0.0,0.0,1.0,225.5877227783203,214.0,-0.7269232273101807,-0.0,1352.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028968542814254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902784824371,-0.0999825596809387,0.0,0.0,0.0,0.0,3.728858709335327,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
467280,293.2685241699219,297.1499938964844,293.1499938964844,0.2620400786399841,-5073.49560546875,304.1749572753906,0.589596688747406,0.1779971569776535,0.1678970903158188,293.3397216796875,297.1499938964844,293.1499938964844,0.1038946434855461,-2640.133544921875,304.1844787597656,0.4372410774230957,0.0828930735588073,0.0873370021581649,293.3174743652344,297.1499938964844,293.1499938964844,1.0,-11016.7080078125,303.65411376953125,0.837101936340332,0.5252154469490051,0.3723125159740448,292.8734741210937,297.1499938964844,293.1499938964844,1.0,-20367.818359375,298.83233642578125,0.9990000128746032,1.0,0.857183039188385,293.1838073730469,297.1499938964844,293.1499938964844,0.0580327287316322,-8434.5546875,304.1559143066406,0.3566412925720215,0.0537401288747787,0.2793371677398681,279.1683044433594,291.1499938964844,259.6696472167969,258.2840881347656,279.16748046875,293.2664794921875,279.168212890625,1.0,0.5142837762832642,0.6447231769561768,0.6447231769561768,1.0,1.0,-2.117497444152832,0.8888129591941833,1.228684425354004,0.4059514105319977,0.0,0.0,1.0,225.5877227783203,214.0,-0.7269232273101807,-0.0,1352.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028968542814254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999902784824371,-0.0999825596809387,0.0,0.0,0.0,0.0,3.728858709335327,0.0,0.0,0.0,0.2653846740722656,4.0,0.0,1.0
467340,293.2653503417969,297.1499938964844,293.1499938964844,0.2573530375957489,-5005.244140625,304.1744689941406,0.5878254771232605,0.1756371110677719,0.1656549870967865,293.3365173339844,297.1499938964844,293.1499938964844,0.0975940451025962,-2516.91552734375,304.1835021972656,0.4279169142246246,0.0787352323532104,0.0832706838846206,293.3203430175781,297.1499938964844,293.1499938964844,1.0,-10950.4013671875,303.73297119140625,0.8361871242523193,0.5203959345817566,0.368912011384964,292.8775329589844,297.1499938964844,293.1499938964844,1.0,-20306.509765625,298.8854675292969,0.9990000128746032,1.0,0.8523253798484802,293.1827697753906,297.1499938964844,293.1499938964844,0.0567434877157211,-8329.927734375,304.1560974121094,0.3551812767982483,0.0530929155647754,0.27589151263237,279.1701354980469,291.1499938964844,259.6947631835937,258.3086242675781,279.1716613769531,293.2662658691406,279.17022705078125,1.0,0.5098128318786621,0.6470757126808167,0.6470757126808167,1.0,1.0,-2.095877885818481,0.8801233768463135,1.2157546281814575,0.4022008180618286,0.0,0.0,1.0,222.78993225097656,217.0,2.141607999801636,-0.0,1318.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028986573219299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909862875938,-0.0999832674860954,0.0,0.0,0.0,0.0,3.7288854122161865,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
467400,293.2653503417969,297.1499938964844,293.1499938964844,0.2573530375957489,-5005.244140625,304.1744689941406,0.5878254771232605,0.1756371110677719,0.1656549870967865,293.3365173339844,297.1499938964844,293.1499938964844,0.0975940451025962,-2516.91552734375,304.1835021972656,0.4279169142246246,0.0787352323532104,0.0832706838846206,293.3203430175781,297.1499938964844,293.1499938964844,1.0,-10950.4013671875,303.73297119140625,0.8361871242523193,0.5203959345817566,0.368912011384964,292.8775329589844,297.1499938964844,293.1499938964844,1.0,-20306.509765625,298.8854675292969,0.9990000128746032,1.0,0.8523253798484802,293.1827697753906,297.1499938964844,293.1499938964844,0.0567434877157211,-8329.927734375,304.1560974121094,0.3551812767982483,0.0530929155647754,0.27589151263237,279.1701354980469,291.1499938964844,259.6947631835937,258.3086242675781,279.1716613769531,293.2662658691406,279.17022705078125,1.0,0.5098128318786621,0.6470757126808167,0.6470757126808167,1.0,1.0,-2.095877885818481,0.8801233768463135,1.2157546281814575,0.4022008180618286,0.0,0.0,1.0,222.78993225097656,217.0,2.141607999801636,-0.0,1318.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028986573219299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999909862875938,-0.0999832674860954,0.0,0.0,0.0,0.0,3.7288854122161865,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
467460,293.2621765136719,297.1499938964844,293.1499938964844,0.2530165016651153,-4941.95458984375,304.17352294921875,0.5853357911109924,0.1733584553003311,0.1635771840810775,293.3332824707031,297.1499938964844,293.1499938964844,0.091592825949192,-2399.114990234375,304.1823425292969,0.4185866713523865,0.0746667683124542,0.0793822258710861,293.3232421875,297.1499938964844,293.1499938964844,1.0,-10883.8662109375,303.8122253417969,0.8342308402061462,0.5154935717582703,0.3655155003070831,292.8843994140625,297.1499938964844,293.1499938964844,1.0,-20287.09375,298.9037170410156,0.9990000128746032,1.0,0.8508335947990417,293.18194580078125,297.1499938964844,293.1499938964844,0.0555999055504798,-8237.890625,304.1559753417969,0.353173166513443,0.0524328276515007,0.2728629112243652,279.1717834472656,291.1499938964844,259.7216796875,258.3344421386719,279.1725158691406,293.2651062011719,279.1717529296875,1.0,0.5076377987861633,0.6493850946426392,0.6493850946426392,1.0,1.0,-2.0791945457458496,0.873729407787323,1.2054651975631714,0.3993884027004242,0.0,0.0,1.0,221.6614227294922,220.0,1.9014068841934204,-0.0,1295.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029003262519836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916419386863,-0.0999839231371879,0.0,0.0,0.0,0.0,3.728910446166992,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
467520,293.2621765136719,297.1499938964844,293.1499938964844,0.2530165016651153,-4941.95458984375,304.17352294921875,0.5853357911109924,0.1733584553003311,0.1635771840810775,293.3332824707031,297.1499938964844,293.1499938964844,0.091592825949192,-2399.114990234375,304.1823425292969,0.4185866713523865,0.0746667683124542,0.0793822258710861,293.3232421875,297.1499938964844,293.1499938964844,1.0,-10883.8662109375,303.8122253417969,0.8342308402061462,0.5154935717582703,0.3655155003070831,292.8843994140625,297.1499938964844,293.1499938964844,1.0,-20287.09375,298.9037170410156,0.9990000128746032,1.0,0.8508335947990417,293.18194580078125,297.1499938964844,293.1499938964844,0.0555999055504798,-8237.890625,304.1559753417969,0.353173166513443,0.0524328276515007,0.2728629112243652,279.1717834472656,291.1499938964844,259.7216796875,258.3344421386719,279.1725158691406,293.2651062011719,279.1717529296875,1.0,0.5076377987861633,0.6493850946426392,0.6493850946426392,1.0,1.0,-2.0791945457458496,0.873729407787323,1.2054651975631714,0.3993884027004242,0.0,0.0,1.0,221.6614227294922,220.0,1.9014068841934204,-0.0,1295.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029003262519836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999916419386863,-0.0999839231371879,0.0,0.0,0.0,0.0,3.728910446166992,0.0,0.0,0.0,0.2653848230838775,4.0,0.0,1.0
467580,293.2591552734375,297.1499938964844,293.1499938964844,0.2489106506109237,-4881.78466796875,304.1725158691406,0.5821017026901245,0.1711326837539672,0.1615950167179107,293.3301086425781,297.1499938964844,293.1499938964844,0.0857427343726158,-2284.938720703125,304.1813049316406,0.4092526733875274,0.0706673935055732,0.0756087899208068,293.3260498046875,297.1499938964844,293.1499938964844,1.0,-10817.0615234375,303.8917236328125,0.8313179612159729,0.5105322003364563,0.3621104955673218,292.8901672363281,297.1499938964844,293.1499938964844,1.0,-20306.6796875,298.88653564453125,0.9990000128746032,1.0,0.8524271845817566,293.18133544921875,297.1499938964844,293.1499938964844,0.0544956922531127,-8149.623046875,304.15582275390625,0.3504586517810821,0.0517495311796665,0.26994588971138,279.1722106933594,291.1499938964844,259.7505187988281,258.3616638183594,279.17236328125,293.2633972167969,279.17218017578125,1.0,0.5066808462142944,0.6516188383102417,0.6516188383102417,1.0,1.0,-2.066601276397705,0.8691335916519165,1.197467565536499,0.3975529968738556,0.0,0.0,1.0,222.05230712890625,223.0,0.9282503128051758,-0.0,1282.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029018759727478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922454357147,-0.0999845266342163,0.0,0.0,0.0,0.0,3.728933334350586,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
467640,293.2591552734375,297.1499938964844,293.1499938964844,0.2489106506109237,-4881.78466796875,304.1725158691406,0.5821017026901245,0.1711326837539672,0.1615950167179107,293.3301086425781,297.1499938964844,293.1499938964844,0.0857427343726158,-2284.938720703125,304.1813049316406,0.4092526733875274,0.0706673935055732,0.0756087899208068,293.3260498046875,297.1499938964844,293.1499938964844,1.0,-10817.0615234375,303.8917236328125,0.8313179612159729,0.5105322003364563,0.3621104955673218,292.8901672363281,297.1499938964844,293.1499938964844,1.0,-20306.6796875,298.88653564453125,0.9990000128746032,1.0,0.8524271845817566,293.18133544921875,297.1499938964844,293.1499938964844,0.0544956922531127,-8149.623046875,304.15582275390625,0.3504586517810821,0.0517495311796665,0.26994588971138,279.1722106933594,291.1499938964844,259.7505187988281,258.3616638183594,279.17236328125,293.2633972167969,279.17218017578125,1.0,0.5066808462142944,0.6516188383102417,0.6516188383102417,1.0,1.0,-2.066601276397705,0.8691335916519165,1.197467565536499,0.3975529968738556,0.0,0.0,1.0,222.05230712890625,223.0,0.9282503128051758,-0.0,1282.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029018759727478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999922454357147,-0.0999845266342163,0.0,0.0,0.0,0.0,3.728933334350586,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
467700,293.2576599121094,297.1499938964844,293.1499938964844,0.2469339966773986,-4852.72412109375,304.1720275878906,0.5803195834159851,0.170043259859085,0.1606364995241165,293.3285217285156,297.1499938964844,293.1499938964844,0.082856185734272,-2229.138916015625,304.1808776855469,0.4045816957950592,0.068700186908245,0.0737637504935264,293.3274230957031,297.1499938964844,293.1499938964844,1.0,-10783.4765625,303.9316711425781,0.8296403288841248,0.5080333948135376,0.3604041934013366,292.8924560546875,297.1499938964844,293.1499938964844,1.0,-20325.48046875,298.869873046875,0.9990000128746032,1.0,0.8539422154426575,293.1810302734375,297.1499938964844,293.1499938964844,0.0539614893496036,-8107.1201171875,304.1557312011719,0.3489605486392975,0.0514079257845878,0.2685393393039703,279.1722412109375,291.1499938964844,259.7657165527344,258.37579345703125,279.1722106933594,293.2624816894531,279.1722106933594,1.0,0.5065348148345947,0.6527157425880432,0.6527157425880432,1.0,1.0,-2.061314582824707,0.8672810792922974,1.19403338432312,0.3968592584133148,0.0,0.0,1.0,222.6034698486328,223.0,0.5395158529281616,-0.0,1278.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029026061296463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999925285577774,-0.0999848097562789,0.0,0.0,0.0,0.0,3.7289443016052246,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
467760,293.25616455078125,297.1499938964844,293.1499938964844,0.2450056076049804,-4824.3115234375,304.1715393066406,0.5784615874290466,0.1689710617065429,0.1596989184617996,293.3268737792969,297.1499938964844,293.1499938964844,0.0799913927912712,-2174.242431640625,304.1804504394531,0.3997801840305328,0.0667594000697135,0.0719482228159904,293.3287658691406,297.1499938964844,293.1499938964844,1.0,-10749.7373046875,303.9717712402344,0.8278540968894958,0.5055238604545593,0.3586947023868561,292.8944091796875,297.1499938964844,293.1499938964844,1.0,-20348.654296875,298.8493347167969,0.9990000128746032,1.0,0.8558099269866943,293.1807556152344,297.1499938964844,293.1499938964844,0.0534408912062644,-8065.81884765625,304.1556396484375,0.3474064469337463,0.0510691925883293,0.2671719491481781,279.1722106933594,291.1499938964844,259.78143310546875,258.39031982421875,279.1720275878906,293.2615051269531,279.17218017578125,1.0,0.5065563321113586,0.653803825378418,0.653803825378418,1.0,1.0,-2.0565552711486816,0.8656612634658813,1.1908940076828003,0.3962816894054413,0.0,0.0,1.0,223.33143615722656,211.0,0.2507091760635376,-0.0,1276.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102903313934803,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999928042292594,-0.099985085427761,0.0,0.0,0.0,0.0,3.728954792022705,0.0,0.0,0.0,0.2653849422931671,4.0,0.0,1.0
