time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467820,293.2528381347656,297.1499938964844,293.1499938964844,0.2410123646259308,-4765.080078125,304.1710205078125,0.5771453976631165,0.1669590771198272,0.157756820321083,293.32305908203125,297.1499938964844,293.1499938964844,0.0741006582975387,-2063.13525390625,304.1801452636719,0.3910028338432312,0.0630505234003067,0.0682790055871009,293.3310852050781,297.1499938964844,293.1499938964844,1.0,-10678.798828125,304.0561218261719,0.8269875049591064,0.5005212426185608,0.3551535904407501,292.8995666503906,297.1499938964844,293.1499938964844,1.0,-20277.951171875,298.9108581542969,0.9990000128746032,1.0,0.8502236008644104,293.17987060546875,297.1499938964844,293.1499938964844,0.0521796084940433,-7965.80859375,304.1558532714844,0.3461658358573913,0.0504683069884777,0.2638819813728332,279.17449951171875,291.1499938964844,259.8145446777344,258.4205627441406,279.1766052246094,293.2611389160156,279.17462158203125,1.0,0.5018802285194397,0.6566729545593262,0.6566729545593262,1.0,1.0,-2.0349161624908447,0.8571022748947144,1.17781400680542,0.3925842344760895,0.0,0.0,1.0,220.22286987304688,214.0,2.8834660053253174,-0.0,1241.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029046475887298,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933332204818,-0.0999856069684028,0.0,0.0,0.0,0.0,3.7289745807647705,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
467880,293.2528381347656,297.1499938964844,293.1499938964844,0.2410123646259308,-4765.080078125,304.1710205078125,0.5771453976631165,0.1669590771198272,0.157756820321083,293.32305908203125,297.1499938964844,293.1499938964844,0.0741006582975387,-2063.13525390625,304.1801452636719,0.3910028338432312,0.0630505234003067,0.0682790055871009,293.3310852050781,297.1499938964844,293.1499938964844,1.0,-10678.798828125,304.0561218261719,0.8269875049591064,0.5005212426185608,0.3551535904407501,292.8995666503906,297.1499938964844,293.1499938964844,1.0,-20277.951171875,298.9108581542969,0.9990000128746032,1.0,0.8502236008644104,293.17987060546875,297.1499938964844,293.1499938964844,0.0521796084940433,-7965.80859375,304.1558532714844,0.3461658358573913,0.0504683069884777,0.2638819813728332,279.17449951171875,291.1499938964844,259.8145446777344,258.4205627441406,279.1766052246094,293.2611389160156,279.17462158203125,1.0,0.5018802285194397,0.6566729545593262,0.6566729545593262,1.0,1.0,-2.0349161624908447,0.8571022748947144,1.17781400680542,0.3925842344760895,0.0,0.0,1.0,220.22286987304688,214.0,2.8834660053253174,-0.0,1241.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029046475887298,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999933332204818,-0.0999856069684028,0.0,0.0,0.0,0.0,3.7289745807647705,0.0,0.0,0.0,0.2653850018978119,4.0,0.0,1.0
467940,293.2494812011719,297.1499938964844,293.1499938964844,0.2373660802841186,-4710.9150390625,304.1700744628906,0.5750901699066162,0.1650303155183792,0.1559820920228958,293.3187255859375,297.1499938964844,293.1499938964844,0.0684904754161834,-1960.1226806640625,304.179443359375,0.3803153038024902,0.0595446713268756,0.0648770555853843,293.3333435058594,297.1499938964844,293.1499938964844,0.9983384013175964,-10603.673828125,304.1337585449219,0.8250590562820435,0.4954735338687897,0.3516338765621185,292.90728759765625,297.1499938964844,293.1499938964844,1.0,-20250.978515625,298.9358215332031,0.9990000128746032,1.0,0.8481464385986328,293.1791687011719,297.1499938964844,293.1499938964844,0.0510764978826046,-7881.51611328125,304.15191650390625,0.3445146679878235,0.050000000745058,0.2611907124519348,279.1765441894531,291.1499938964844,259.8500061035156,258.4524230957031,279.1776733398437,293.2597351074219,279.1765441894531,1.0,0.4996093809604645,0.6595115065574646,0.6595115065574646,1.0,1.0,-2.018735408782959,0.8510841131210327,1.1676512956619265,0.3899583518505096,0.0,0.0,1.0,218.8567657470703,217.0,2.4557201862335205,-0.0,1219.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029058843851089,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999381005764,-0.0999860912561416,0.0,0.0,0.0,0.0,3.728992938995361,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
468000,293.2494812011719,297.1499938964844,293.1499938964844,0.2373660802841186,-4710.9150390625,304.1700744628906,0.5750901699066162,0.1650303155183792,0.1559820920228958,293.3187255859375,297.1499938964844,293.1499938964844,0.0684904754161834,-1960.1226806640625,304.179443359375,0.3803153038024902,0.0595446713268756,0.0648770555853843,293.3333435058594,297.1499938964844,293.1499938964844,0.9983384013175964,-10603.673828125,304.1337585449219,0.8250590562820435,0.4954735338687897,0.3516338765621185,292.90728759765625,297.1499938964844,293.1499938964844,1.0,-20250.978515625,298.9358215332031,0.9990000128746032,1.0,0.8481464385986328,293.1791687011719,297.1499938964844,293.1499938964844,0.0510764978826046,-7881.51611328125,304.15191650390625,0.3445146679878235,0.050000000745058,0.2611907124519348,279.1765441894531,291.1499938964844,259.8500061035156,258.4524230957031,279.1776733398437,293.2597351074219,279.1765441894531,1.0,0.4996093809604645,0.6595115065574646,0.6595115065574646,1.0,1.0,-2.018735408782959,0.8510841131210327,1.1676512956619265,0.3899583518505096,0.0,0.0,1.0,218.8567657470703,217.0,2.4557201862335205,-0.0,1219.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029058843851089,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999381005764,-0.0999860912561416,0.0,0.0,0.0,0.0,3.728992938995361,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
468060,293.246337890625,297.1499938964844,293.1499938964844,0.2339299023151397,-4659.689453125,304.16912841796875,0.5724115371704102,0.1631490886211395,0.1542921364307403,293.3143310546875,297.1499938964844,293.1499938964844,0.0630636364221572,-1863.3358154296875,304.1786804199219,0.3689691722393036,0.0561653040349483,0.0616754442453384,293.33282470703125,297.1499938964844,293.1499938964844,0.9892287850379944,-10514.9375,304.1542053222656,0.8225052356719971,0.4909324049949646,0.3483752012252807,292.9139709472656,297.1499938964844,293.1499938964844,1.0,-20257.81640625,298.929931640625,0.9990000128746032,1.0,0.8486958146095276,293.1790771484375,297.1499938964844,293.1499938964844,0.0508315302431583,-7869.03076171875,304.1315002441406,0.3442127704620361,0.050000000745058,0.2609862089157104,279.1766052246094,291.1499938964844,259.8866577148437,258.48504638671875,279.17633056640625,293.2565002441406,279.1765441894531,1.0,0.498744249343872,0.662087082862854,0.662087082862854,1.0,1.0,-2.0093581676483154,0.8480314612388611,1.1613266468048096,0.3888903856277466,0.0,0.0,1.0,218.8631286621093,220.0,0.5157361030578613,-0.0,1209.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029070317745208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942645430564,-0.099986545741558,0.0,0.0,0.0,0.0,3.7290101051330566,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
468120,293.246337890625,297.1499938964844,293.1499938964844,0.2339299023151397,-4659.689453125,304.16912841796875,0.5724115371704102,0.1631490886211395,0.1542921364307403,293.3143310546875,297.1499938964844,293.1499938964844,0.0630636364221572,-1863.3358154296875,304.1786804199219,0.3689691722393036,0.0561653040349483,0.0616754442453384,293.33282470703125,297.1499938964844,293.1499938964844,0.9892287850379944,-10514.9375,304.1542053222656,0.8225052356719971,0.4909324049949646,0.3483752012252807,292.9139709472656,297.1499938964844,293.1499938964844,1.0,-20257.81640625,298.929931640625,0.9990000128746032,1.0,0.8486958146095276,293.1790771484375,297.1499938964844,293.1499938964844,0.0508315302431583,-7869.03076171875,304.1315002441406,0.3442127704620361,0.050000000745058,0.2609862089157104,279.1766052246094,291.1499938964844,259.8866577148437,258.48504638671875,279.17633056640625,293.2565002441406,279.1765441894531,1.0,0.498744249343872,0.662087082862854,0.662087082862854,1.0,1.0,-2.0093581676483154,0.8480314612388611,1.1613266468048096,0.3888903856277466,0.0,0.0,1.0,218.8631286621093,220.0,0.5157361030578613,-0.0,1209.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029070317745208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999942645430564,-0.099986545741558,0.0,0.0,0.0,0.0,3.7290101051330566,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
468180,293.2433166503906,297.1499938964844,293.1499938964844,0.230686143040657,-4611.1591796875,304.16815185546875,0.5692949891090393,0.1613240391016006,0.1526844948530197,293.3106689453125,297.1499938964844,293.1499938964844,0.0575188770890235,-1767.381103515625,304.1783752441406,0.356720358133316,0.0527436509728431,0.0584974251687526,293.3304138183594,297.1499938964844,293.1499938964844,0.9801253080368042,-10433.875,304.16778564453125,0.8196128606796265,0.4867880046367645,0.3454876840114593,292.9191589355469,297.1499938964844,293.1499938964844,1.0,-20289.521484375,298.90185546875,0.9990000128746032,1.0,0.851194441318512,293.1796875,297.1499938964844,293.1499938964844,0.0507161952555179,-7868.1875,304.1076965332031,0.3437657952308655,0.050000000745058,0.261199951171875,279.1755676269531,291.1499938964844,259.92333984375,258.51739501953125,279.1744384765625,293.2523193359375,279.1754455566406,1.0,0.4988568425178528,0.6644338369369507,0.6644338369369507,1.0,1.0,-2.0033986568450928,0.8464139103889465,1.156984806060791,0.3885447978973388,0.0,0.0,1.0,219.844970703125,223.0,-0.9643111228942872,-0.0,1206.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029080897569656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946817755699,-0.0999869629740715,0.0,0.0,0.0,0.0,3.729025840759277,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
468240,293.2433166503906,297.1499938964844,293.1499938964844,0.230686143040657,-4611.1591796875,304.16815185546875,0.5692949891090393,0.1613240391016006,0.1526844948530197,293.3106689453125,297.1499938964844,293.1499938964844,0.0575188770890235,-1767.381103515625,304.1783752441406,0.356720358133316,0.0527436509728431,0.0584974251687526,293.3304138183594,297.1499938964844,293.1499938964844,0.9801253080368042,-10433.875,304.16778564453125,0.8196128606796265,0.4867880046367645,0.3454876840114593,292.9191589355469,297.1499938964844,293.1499938964844,1.0,-20289.521484375,298.90185546875,0.9990000128746032,1.0,0.851194441318512,293.1796875,297.1499938964844,293.1499938964844,0.0507161952555179,-7868.1875,304.1076965332031,0.3437657952308655,0.050000000745058,0.261199951171875,279.1755676269531,291.1499938964844,259.92333984375,258.51739501953125,279.1744384765625,293.2523193359375,279.1754455566406,1.0,0.4988568425178528,0.6644338369369507,0.6644338369369507,1.0,1.0,-2.0033986568450928,0.8464139103889465,1.156984806060791,0.3885447978973388,0.0,0.0,1.0,219.844970703125,223.0,-0.9643111228942872,-0.0,1206.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029080897569656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999946817755699,-0.0999869629740715,0.0,0.0,0.0,0.0,3.729025840759277,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
468300,293.2418212890625,297.1499938964844,293.1499938964844,0.2291286289691925,-4587.79052734375,304.1676940917969,0.5676220655441284,0.1604335308074951,0.1519093662500381,293.30914306640625,297.1499938964844,293.1499938964844,0.0546585507690906,-1718.999755859375,304.17840576171875,0.3502663671970367,0.051006581634283,0.0568943433463573,293.3289794921875,297.1499938964844,293.1499938964844,0.9755510091781616,-10394.591796875,304.1728515625,0.8180392384529114,0.4847821891307831,0.3441083431243896,292.9211730957031,297.1499938964844,293.1499938964844,1.0,-20312.220703125,298.8817138671875,0.9990000128746032,1.0,0.8529909253120422,293.1801452636719,297.1499938964844,293.1499938964844,0.0506704188883304,-7868.9638671875,304.094970703125,0.3434455394744873,0.050000000745058,0.2613532841205597,279.17486572265625,291.1499938964844,259.9416809082031,258.5334777832031,279.1735534667969,293.2501220703125,279.1747741699219,1.0,0.4991710782051086,0.6655436754226685,0.6655436754226685,1.0,1.0,-2.001227140426636,0.845939040184021,1.1552882194519043,0.3885350823402405,0.0,0.0,1.0,220.60748291015625,223.0,-1.3904707431793213,-0.0,1206.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029085963964462,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999948754906654,-0.099987156689167,0.0,0.0,0.0,0.0,3.7290332317352295,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
468360,293.2403564453125,297.1499938964844,293.1499938964844,0.2276109457015991,-4564.9755859375,304.167236328125,0.5659079551696777,0.1595587283372879,0.1511522233486175,293.30780029296875,297.1499938964844,293.1499938964844,0.0517316944897174,-1672.73046875,304.1590576171875,0.3442471325397491,0.050000000745058,0.05543814599514,293.3274841308594,297.1499938964844,293.1499938964844,0.970946490764618,-10355.765625,304.1770324707031,0.81640625,0.4828072190284729,0.3427560925483703,292.92291259765625,297.1499938964844,293.1499938964844,1.0,-20337.81640625,298.85894775390625,0.9990000128746032,1.0,0.8550227880477905,293.1806945800781,297.1499938964844,293.1499938964844,0.0506291165947914,-7870.232421875,304.0818176269531,0.3430850207805633,0.050000000745058,0.2615270614624023,279.1741638183594,291.1499938964844,259.9599914550781,258.5495300292969,279.1726989746094,293.2479248046875,279.174072265625,1.0,0.4996204376220703,0.6666122078895569,0.6666122078895569,1.0,1.0,-1.999592661857605,0.8456904888153076,1.1539021730422974,0.388627290725708,0.0,0.0,1.0,221.4927673339844,211.0,-1.669341802597046,-0.0,1208.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102909080684185,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999950617551803,-0.0999873429536819,0.0,0.0,0.0,0.0,3.7290403842926025,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
468420,293.237060546875,297.1499938964844,293.1499938964844,0.2244037985801696,-4516.423828125,304.1668395996094,0.565060019493103,0.1579344570636749,0.1495521664619445,293.3074035644531,297.1499938964844,293.1499938964844,0.0500599034130573,-1652.889404296875,304.0495300292969,0.3441570103168487,0.050000000745058,0.0550283044576644,293.3241271972656,297.1499938964844,293.1499938964844,0.9612236618995668,-10275.103515625,304.1841735839844,0.816127359867096,0.4789944887161255,0.3400017023086548,292.9280090332031,297.1499938964844,293.1499938964844,1.0,-20263.23046875,298.923828125,0.9990000128746032,1.0,0.8490649461746216,293.1815795898437,297.1499938964844,293.1499938964844,0.0502267330884933,-7846.814453125,304.0566101074219,0.3441479802131653,0.050000000745058,0.2610194087028503,279.1749267578125,291.1499938964844,259.9966735839844,258.5814208984375,279.1758728027344,293.2460632324219,279.17498779296875,1.0,0.4958024322986603,0.6693295836448669,0.6693295836448669,1.0,1.0,-1.986118197441101,0.8406570553779602,1.145461082458496,0.3866437971591949,0.0,0.0,1.0,218.4417724609375,214.0,0.890196681022644,-0.0,1183.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099896550178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995419383049,-0.0999877005815506,0.0,0.0,0.0,0.0,3.7290542125701904,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
468480,293.237060546875,297.1499938964844,293.1499938964844,0.2244037985801696,-4516.423828125,304.1668395996094,0.565060019493103,0.1579344570636749,0.1495521664619445,293.3074035644531,297.1499938964844,293.1499938964844,0.0500599034130573,-1652.889404296875,304.0495300292969,0.3441570103168487,0.050000000745058,0.0550283044576644,293.3241271972656,297.1499938964844,293.1499938964844,0.9612236618995668,-10275.103515625,304.1841735839844,0.816127359867096,0.4789944887161255,0.3400017023086548,292.9280090332031,297.1499938964844,293.1499938964844,1.0,-20263.23046875,298.923828125,0.9990000128746032,1.0,0.8490649461746216,293.1815795898437,297.1499938964844,293.1499938964844,0.0502267330884933,-7846.814453125,304.0566101074219,0.3441479802131653,0.050000000745058,0.2610194087028503,279.1749267578125,291.1499938964844,259.9966735839844,258.5814208984375,279.1758728027344,293.2460632324219,279.17498779296875,1.0,0.4958024322986603,0.6693295836448669,0.6693295836448669,1.0,1.0,-1.986118197441101,0.8406570553779602,1.145461082458496,0.3866437971591949,0.0,0.0,1.0,218.4417724609375,214.0,0.890196681022644,-0.0,1183.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029099896550178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099995419383049,-0.0999877005815506,0.0,0.0,0.0,0.0,3.7290542125701904,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
468540,293.2337646484375,297.1499938964844,293.1499938964844,0.2215318530797958,-4472.93798828125,304.166015625,0.5634986162185669,0.1563988775014877,0.1481221169233322,293.3113708496094,297.1499938964844,293.1499938964844,0.0488835722208023,-1642.5673828125,303.9186096191406,0.3445890545845032,0.050000000745058,0.0549822673201561,293.3206787109375,297.1499938964844,293.1499938964844,0.9516344666481018,-10197.453125,304.1886901855469,0.8148677349090576,0.4752781987190246,0.3373826444149017,292.9360656738281,297.1499938964844,293.1499938964844,1.0,-20232.2265625,298.9523620605469,0.9990000128746032,1.0,0.8466187119483948,293.1827087402344,297.1499938964844,293.1499938964844,0.0499160140752792,-7831.54248046875,304.029296875,0.3445890843868255,0.050000000745058,0.2608122527599334,279.17578125,291.1499938964844,260.0333251953125,258.6131286621094,279.176025390625,293.2447509765625,279.17578125,1.0,0.4943777620792389,0.6719537973403931,0.6719537973403931,1.0,1.0,-1.978004813194275,0.838102400302887,1.1399023532867432,0.385741114616394,0.0,0.0,1.0,217.12527465820312,217.0,0.7875769138336182,-0.0,1170.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108390212059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957546591758,-0.0999880358576774,0.0,0.0,0.0,0.0,3.729066610336304,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
468600,293.2337646484375,297.1499938964844,293.1499938964844,0.2215318530797958,-4472.93798828125,304.166015625,0.5634986162185669,0.1563988775014877,0.1481221169233322,293.3113708496094,297.1499938964844,293.1499938964844,0.0488835722208023,-1642.5673828125,303.9186096191406,0.3445890545845032,0.050000000745058,0.0549822673201561,293.3206787109375,297.1499938964844,293.1499938964844,0.9516344666481018,-10197.453125,304.1886901855469,0.8148677349090576,0.4752781987190246,0.3373826444149017,292.9360656738281,297.1499938964844,293.1499938964844,1.0,-20232.2265625,298.9523620605469,0.9990000128746032,1.0,0.8466187119483948,293.1827087402344,297.1499938964844,293.1499938964844,0.0499160140752792,-7831.54248046875,304.029296875,0.3445890843868255,0.050000000745058,0.2608122527599334,279.17578125,291.1499938964844,260.0333251953125,258.6131286621094,279.176025390625,293.2447509765625,279.17578125,1.0,0.4943777620792389,0.6719537973403931,0.6719537973403931,1.0,1.0,-1.978004813194275,0.838102400302887,1.1399023532867432,0.385741114616394,0.0,0.0,1.0,217.12527465820312,217.0,0.7875769138336182,-0.0,1170.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108390212059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999957546591758,-0.0999880358576774,0.0,0.0,0.0,0.0,3.729066610336304,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
468660,293.2306213378906,297.1499938964844,293.1499938964844,0.2188800424337387,-4432.68701171875,304.16510009765625,0.5612019896507263,0.1549180448055267,0.1467926949262619,293.318115234375,297.1499938964844,293.1499938964844,0.0477125346660614,-1633.0924072265625,303.7716369628906,0.3444543480873108,0.050000000745058,0.0549956746399402,293.3173522949219,297.1499938964844,293.1499938964844,0.9422078132629396,-10122.2548828125,304.19146728515625,0.8126690983772278,0.471634179353714,0.3348536789417267,292.9429931640625,297.1499938964844,293.1499938964844,1.0,-20241.7265625,298.9441223144531,0.9990000128746032,1.0,0.84736567735672,293.1842041015625,297.1499938964844,293.1499938964844,0.0496922321617603,-7823.9765625,303.999267578125,0.3444543480873108,0.050000000745058,0.260875791311264,279.1755065917969,291.1499938964844,260.07000732421875,258.6446228027344,279.1751708984375,293.2439270019531,279.17547607421875,1.0,0.4942483901977539,0.6744297742843628,0.6744297742843628,1.0,1.0,-1.9743585586547847,0.8375078439712524,1.1368505954742432,0.3859165906906128,0.0,0.0,1.0,217.37124633789065,220.0,-0.1124734058976173,-0.0,1167.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029116287827491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960601329803,-0.0999883413314819,0.0,0.0,0.0,0.0,3.729078531265259,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
468720,293.2306213378906,297.1499938964844,293.1499938964844,0.2188800424337387,-4432.68701171875,304.16510009765625,0.5612019896507263,0.1549180448055267,0.1467926949262619,293.318115234375,297.1499938964844,293.1499938964844,0.0477125346660614,-1633.0924072265625,303.7716369628906,0.3444543480873108,0.050000000745058,0.0549956746399402,293.3173522949219,297.1499938964844,293.1499938964844,0.9422078132629396,-10122.2548828125,304.19146728515625,0.8126690983772278,0.471634179353714,0.3348536789417267,292.9429931640625,297.1499938964844,293.1499938964844,1.0,-20241.7265625,298.9441223144531,0.9990000128746032,1.0,0.84736567735672,293.1842041015625,297.1499938964844,293.1499938964844,0.0496922321617603,-7823.9765625,303.999267578125,0.3444543480873108,0.050000000745058,0.260875791311264,279.1755065917969,291.1499938964844,260.07000732421875,258.6446228027344,279.1751708984375,293.2439270019531,279.17547607421875,1.0,0.4942483901977539,0.6744297742843628,0.6744297742843628,1.0,1.0,-1.9743585586547847,0.8375078439712524,1.1368505954742432,0.3859165906906128,0.0,0.0,1.0,217.37124633789065,220.0,-0.1124734058976173,-0.0,1167.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029116287827491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999960601329803,-0.0999883413314819,0.0,0.0,0.0,0.0,3.729078531265259,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
468780,293.2275390625,297.1499938964844,293.1499938964844,0.2164124846458435,-4395.1298828125,304.1641845703125,0.5585146546363831,0.1534998267889022,0.1455498486757278,293.3265075683594,297.1499938964844,293.1499938964844,0.046529471874237,-1623.861572265625,303.6125793457031,0.34398153424263,0.050000000745058,0.0550427846610546,293.3140563964844,297.1499938964844,293.1499938964844,0.932935118675232,-10048.9677734375,304.1930847167969,0.8099005222320557,0.4680597484111786,0.332397997379303,292.9483337402344,297.1499938964844,293.1499938964844,1.0,-20274.9453125,298.9147033691406,0.9990000128746032,1.0,0.8499953150749207,293.1859130859375,297.1499938964844,293.1499938964844,0.0495145171880722,-7820.6982421875,303.9671325683594,0.34398153424263,0.050000000745058,0.2610992789268493,279.1748046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1741027832031,293.24371337890625,279.1747436523437,1.0,0.4949929118156433,0.6767861247062683,0.6767861247062683,1.0,1.0,-1.9733983278274536,0.8380842208862305,1.1353141069412231,0.3866949379444122,0.0,0.0,1.0,218.53982543945312,223.0,-0.760922372341156,-0.0,1170.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123589396476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963507056236,-0.0999886319041252,0.0,0.0,0.0,0.0,3.7290892601013184,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
468840,293.2275390625,297.1499938964844,293.1499938964844,0.2164124846458435,-4395.1298828125,304.1641845703125,0.5585146546363831,0.1534998267889022,0.1455498486757278,293.3265075683594,297.1499938964844,293.1499938964844,0.046529471874237,-1623.861572265625,303.6125793457031,0.34398153424263,0.050000000745058,0.0550427846610546,293.3140563964844,297.1499938964844,293.1499938964844,0.932935118675232,-10048.9677734375,304.1930847167969,0.8099005222320557,0.4680597484111786,0.332397997379303,292.9483337402344,297.1499938964844,293.1499938964844,1.0,-20274.9453125,298.9147033691406,0.9990000128746032,1.0,0.8499953150749207,293.1859130859375,297.1499938964844,293.1499938964844,0.0495145171880722,-7820.6982421875,303.9671325683594,0.34398153424263,0.050000000745058,0.2610992789268493,279.1748046875,291.1499938964844,260.1066589355469,258.67596435546875,279.1741027832031,293.24371337890625,279.1747436523437,1.0,0.4949929118156433,0.6767861247062683,0.6767861247062683,1.0,1.0,-1.9733983278274536,0.8380842208862305,1.1353141069412231,0.3866949379444122,0.0,0.0,1.0,218.53982543945312,223.0,-0.760922372341156,-0.0,1170.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029123589396476,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963507056236,-0.0999886319041252,0.0,0.0,0.0,0.0,3.7290892601013184,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
468900,293.2260131835937,297.1499938964844,293.1499938964844,0.2152447700500488,-4377.31982421875,304.1637268066406,0.5570812225341797,0.1528170108795166,0.1449600160121917,293.3310852050781,297.1499938964844,293.1499938964844,0.0459332652390003,-1619.268798828125,303.5292663574219,0.3436560332775116,0.050000000745058,0.055075466632843,293.3124389648437,297.1499938964844,293.1499938964844,0.928359866142273,-10012.9755859375,304.19354248046875,0.8083550333976746,0.4662989377975464,0.3311951160430908,292.950439453125,297.1499938964844,293.1499938964844,1.0,-20297.845703125,298.8943786621094,0.9990000128746032,1.0,0.851815402507782,293.18682861328125,297.1499938964844,293.1499938964844,0.0494372844696044,-7820.17236328125,303.9504089355469,0.3436560332775116,0.050000000745058,0.2612543106079101,279.17437744140625,291.1499938964844,260.125,258.6915588378906,279.173583984375,293.2438049316406,279.17431640625,1.0,0.4956019818782806,0.6779267191886902,0.6779267191886902,1.0,1.0,-1.973656177520752,0.8386912941932678,1.1349648237228394,0.387247085571289,0.0,0.0,1.0,219.37413024902344,223.0,-0.949483335018158,-0.0,1173.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127016663551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999964848160743,-0.0999887660145759,0.0,0.0,0.0,0.0,3.7290945053100586,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
468960,293.2244873046875,297.1499938964844,293.1499938964844,0.2141193300485611,-4360.1318359375,304.16326904296875,0.5556133985519409,0.1521526575088501,0.1443907022476196,293.3358154296875,297.1499938964844,293.1499938964844,0.0453343316912651,-1614.6640625,303.4438171386719,0.3432881832122803,0.050000000745058,0.0551126599311828,293.31085205078125,297.1499938964844,293.1499938964844,0.9238265156745912,-9977.384765625,304.1938781738281,0.8067245483398438,0.4645557701587677,0.3300076723098755,292.9522399902344,297.1499938964844,293.1499938964844,1.0,-20323.765625,298.8713684082031,0.9990000128746032,1.0,0.8538821935653687,293.1877136230469,297.1499938964844,293.1499938964844,0.0493653416633605,-7820.17236328125,303.9333190917969,0.3432881832122803,0.050000000745058,0.2614307403564453,279.1739501953125,291.1499938964844,260.1433410644531,258.7071228027344,279.1731262207031,293.2439880371094,279.17388916015625,1.0,0.4963280260562897,0.6790472865104675,0.6790472865104675,1.0,1.0,-1.9742844104766848,0.8394575119018555,1.134826898574829,0.3878801465034485,0.0,0.0,1.0,220.3321075439453,211.0,-1.0574110746383667,-0.0,1177.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102913036942482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966114759445,-0.0999888926744461,0.0,0.0,0.0,0.0,3.7290992736816406,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
469020,293.2210693359375,297.1499938964844,293.1499938964844,0.2117250561714172,-4323.2998046875,304.162841796875,0.5551291704177856,0.1509578377008438,0.1431839764118194,293.3450927734375,297.1499938964844,293.1499938964844,0.043842677026987,-1600.1409912109375,303.2700500488281,0.3442457020282745,0.050000000745058,0.0550165250897407,293.307373046875,297.1499938964844,293.1499938964844,0.9144494533538818,-9903.3828125,304.19488525390625,0.8064191937446594,0.4611833989620209,0.3275711834430694,292.95733642578125,297.1499938964844,293.1499938964844,1.0,-20256.095703125,298.9301452636719,0.9990000128746032,1.0,0.848526120185852,293.1892395019531,297.1499938964844,293.1499938964844,0.0489243455231189,-7795.7080078125,303.9005432128906,0.3442457020282745,0.050000000745058,0.2609747052192688,279.1756591796875,291.1499938964844,260.17999267578125,258.7381591796875,279.1777038574219,293.2462158203125,279.1758117675781,1.0,0.4929216504096985,0.6820194125175476,0.6820194125175476,1.0,1.0,-1.9628270864486688,0.8353081941604614,1.127518892288208,0.3863616585731506,0.0,0.0,1.0,217.6136932373047,214.0,2.084869146347046,-0.0,1156.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136627912521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968573451042,-0.0999891385436058,0.0,0.0,0.0,0.0,3.7291085720062256,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
469080,293.2210693359375,297.1499938964844,293.1499938964844,0.2117250561714172,-4323.2998046875,304.162841796875,0.5551291704177856,0.1509578377008438,0.1431839764118194,293.3450927734375,297.1499938964844,293.1499938964844,0.043842677026987,-1600.1409912109375,303.2700500488281,0.3442457020282745,0.050000000745058,0.0550165250897407,293.307373046875,297.1499938964844,293.1499938964844,0.9144494533538818,-9903.3828125,304.19488525390625,0.8064191937446594,0.4611833989620209,0.3275711834430694,292.95733642578125,297.1499938964844,293.1499938964844,1.0,-20256.095703125,298.9301452636719,0.9990000128746032,1.0,0.848526120185852,293.1892395019531,297.1499938964844,293.1499938964844,0.0489243455231189,-7795.7080078125,303.9005432128906,0.3442457020282745,0.050000000745058,0.2609747052192688,279.1756591796875,291.1499938964844,260.17999267578125,258.7381591796875,279.1777038574219,293.2462158203125,279.1758117675781,1.0,0.4929216504096985,0.6820194125175476,0.6820194125175476,1.0,1.0,-1.9628270864486688,0.8353081941604614,1.127518892288208,0.3863616585731506,0.0,0.0,1.0,217.6136932373047,214.0,2.084869146347046,-0.0,1156.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.85821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029136627912521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999968573451042,-0.0999891385436058,0.0,0.0,0.0,0.0,3.7291085720062256,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
469140,293.2176513671875,297.1499938964844,293.1499938964844,0.2096589058637619,-4291.56640625,304.1620178222656,0.5540071129798889,0.1498546451330185,0.1421480625867843,293.3543701171875,297.1499938964844,293.1499938964844,0.0424354262650013,-1586.955810546875,303.0902404785156,0.3446111977100372,0.050000000745058,0.0549803897738456,293.30401611328125,297.1499938964844,293.1499938964844,0.9053979516029358,-9832.431640625,304.1949768066406,0.8051193356513977,0.4578782916069031,0.3252463340759277,292.9652404785156,297.1499938964844,293.1499938964844,1.0,-20229.845703125,298.9544677734375,0.9990000128746032,1.0,0.8465009331703186,293.1908264160156,297.1499938964844,293.1499938964844,0.0485715568065643,-7778.984375,303.86602783203125,0.3446111977100372,0.050000000745058,0.2608033120632171,279.1775207519531,291.1499938964844,260.2166748046875,258.7690734863281,279.1786804199219,293.2479858398437,279.17755126953125,1.0,0.491785854101181,0.6849571466445923,0.6849571466445923,1.0,1.0,-1.9561011791229248,0.8333814740180969,1.122719645500183,0.3857957124710083,0.0,0.0,1.0,216.52609252929688,217.0,2.0250699520111084,-0.0,1146.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142439365387,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970883131027,-0.0999893695116043,0.0,0.0,0.0,0.0,3.729117393493652,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
469200,293.2176513671875,297.1499938964844,293.1499938964844,0.2096589058637619,-4291.56640625,304.1620178222656,0.5540071129798889,0.1498546451330185,0.1421480625867843,293.3543701171875,297.1499938964844,293.1499938964844,0.0424354262650013,-1586.955810546875,303.0902404785156,0.3446111977100372,0.050000000745058,0.0549803897738456,293.30401611328125,297.1499938964844,293.1499938964844,0.9053979516029358,-9832.431640625,304.1949768066406,0.8051193356513977,0.4578782916069031,0.3252463340759277,292.9652404785156,297.1499938964844,293.1499938964844,1.0,-20229.845703125,298.9544677734375,0.9990000128746032,1.0,0.8465009331703186,293.1908264160156,297.1499938964844,293.1499938964844,0.0485715568065643,-7778.984375,303.86602783203125,0.3446111977100372,0.050000000745058,0.2608033120632171,279.1775207519531,291.1499938964844,260.2166748046875,258.7690734863281,279.1786804199219,293.2479858398437,279.17755126953125,1.0,0.491785854101181,0.6849571466445923,0.6849571466445923,1.0,1.0,-1.9561011791229248,0.8333814740180969,1.122719645500183,0.3857957124710083,0.0,0.0,1.0,216.52609252929688,217.0,2.0250699520111084,-0.0,1146.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029142439365387,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970883131027,-0.0999893695116043,0.0,0.0,0.0,0.0,3.729117393493652,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
469260,293.2143249511719,297.1499938964844,293.1499938964844,0.2078113704919815,-4263.16650390625,304.1610717773437,0.5522193312644958,0.1488111913204193,0.1412140876054763,293.3636169433594,297.1499938964844,293.1499938964844,0.0411116629838943,-1575.0543212890625,302.9044189453125,0.3444299399852752,0.050000000745058,0.0549983754754066,293.3008117675781,297.1499938964844,293.1499938964844,0.8966584801673889,-9764.083984375,304.1945495605469,0.802882194519043,0.4546262323856354,0.3229945600032806,292.9720764160156,297.1499938964844,293.1499938964844,1.0,-20242.26171875,298.94366455078125,0.9990000128746032,1.0,0.8475053310394287,293.192626953125,297.1499938964844,293.1499938964844,0.0483036264777183,-7769.72265625,303.8291320800781,0.3444299399852752,0.050000000745058,0.2608886063098907,279.1778564453125,291.1499938964844,260.2533264160156,258.7998962402344,279.1781005859375,293.2490539550781,279.1778259277344,1.0,0.491870105266571,0.6877442598342896,0.6877442598342896,1.0,1.0,-1.9536036252975464,0.8333145976066589,1.120288968086243,0.3862597942352295,0.0,0.0,1.0,216.9186248779297,220.0,0.7684329152107239,-0.0,1144.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147803783416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972969293594,-0.099989578127861,0.0,0.0,0.0,0.0,3.729125261306762,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
469320,293.2143249511719,297.1499938964844,293.1499938964844,0.2078113704919815,-4263.16650390625,304.1610717773437,0.5522193312644958,0.1488111913204193,0.1412140876054763,293.3636169433594,297.1499938964844,293.1499938964844,0.0411116629838943,-1575.0543212890625,302.9044189453125,0.3444299399852752,0.050000000745058,0.0549983754754066,293.3008117675781,297.1499938964844,293.1499938964844,0.8966584801673889,-9764.083984375,304.1945495605469,0.802882194519043,0.4546262323856354,0.3229945600032806,292.9720764160156,297.1499938964844,293.1499938964844,1.0,-20242.26171875,298.94366455078125,0.9990000128746032,1.0,0.8475053310394287,293.192626953125,297.1499938964844,293.1499938964844,0.0483036264777183,-7769.72265625,303.8291320800781,0.3444299399852752,0.050000000745058,0.2608886063098907,279.1778564453125,291.1499938964844,260.2533264160156,258.7998962402344,279.1781005859375,293.2490539550781,279.1778259277344,1.0,0.491870105266571,0.6877442598342896,0.6877442598342896,1.0,1.0,-1.9536036252975464,0.8333145976066589,1.120288968086243,0.3862597942352295,0.0,0.0,1.0,216.9186248779297,220.0,0.7684329152107239,-0.0,1144.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029147803783416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972969293594,-0.099989578127861,0.0,0.0,0.0,0.0,3.729125261306762,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
469380,293.21112060546875,297.1499938964844,293.1499938964844,0.2061509042978286,-4237.611328125,304.16015625,0.5500912070274353,0.1478356570005417,0.140370175242424,293.3727111816406,297.1499938964844,293.1499938964844,0.039835724979639,-1563.7548828125,302.7132263183594,0.343927264213562,0.050000000745058,0.0550484843552112,293.2977294921875,297.1499938964844,293.1499938964844,0.8881819248199463,-9697.7939453125,304.1938171386719,0.8001095652580261,0.4514305591583252,0.3208051025867462,292.977294921875,297.1499938964844,293.1499938964844,1.0,-20277.400390625,298.9125366210937,0.9990000128746032,1.0,0.8503021597862244,293.1945495605469,297.1499938964844,293.1499938964844,0.0480816848576068,-7764.66162109375,303.7904357910156,0.343927264213562,0.050000000745058,0.261126309633255,279.1774597167969,291.1499938964844,260.2900085449219,258.83062744140625,279.1770935058594,293.2500305175781,279.1773986816406,1.0,0.4927870631217956,0.6904019713401794,0.6904019713401794,1.0,1.0,-1.9536638259887693,0.8343627452850342,1.1193010807037354,0.3873002529144287,0.0,0.0,1.0,218.1893615722656,223.0,-0.2397976815700531,-0.0,1149.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152870178222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974906444549,-0.0999897718429565,0.0,0.0,0.0,0.0,3.729132890701294,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
469440,293.21112060546875,297.1499938964844,293.1499938964844,0.2061509042978286,-4237.611328125,304.16015625,0.5500912070274353,0.1478356570005417,0.140370175242424,293.3727111816406,297.1499938964844,293.1499938964844,0.039835724979639,-1563.7548828125,302.7132263183594,0.343927264213562,0.050000000745058,0.0550484843552112,293.2977294921875,297.1499938964844,293.1499938964844,0.8881819248199463,-9697.7939453125,304.1938171386719,0.8001095652580261,0.4514305591583252,0.3208051025867462,292.977294921875,297.1499938964844,293.1499938964844,1.0,-20277.400390625,298.9125366210937,0.9990000128746032,1.0,0.8503021597862244,293.1945495605469,297.1499938964844,293.1499938964844,0.0480816848576068,-7764.66162109375,303.7904357910156,0.343927264213562,0.050000000745058,0.261126309633255,279.1774597167969,291.1499938964844,260.2900085449219,258.83062744140625,279.1770935058594,293.2500305175781,279.1773986816406,1.0,0.4927870631217956,0.6904019713401794,0.6904019713401794,1.0,1.0,-1.9536638259887693,0.8343627452850342,1.1193010807037354,0.3873002529144287,0.0,0.0,1.0,218.1893615722656,223.0,-0.2397976815700531,-0.0,1149.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029152870178222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974906444549,-0.0999897718429565,0.0,0.0,0.0,0.0,3.729132890701294,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
469500,293.20953369140625,297.1499938964844,293.1499938964844,0.2053871601819992,-4225.84619140625,304.1596984863281,0.5489532947540283,0.1473756581544876,0.1399808675050735,293.3771667480469,297.1499938964844,293.1499938964844,0.039210956543684,-1558.22900390625,302.6157531738281,0.3435920178890228,0.050000000745058,0.0550821796059608,293.2962341308594,297.1499938964844,293.1499938964844,0.8840349316596985,-9665.3359375,304.1933898925781,0.7985868453979492,0.4498549699783325,0.3197319507598877,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-20300.94921875,298.8916320800781,0.9990000128746032,1.0,0.8521782159805298,293.19549560546875,297.1499938964844,293.1499938964844,0.0479824133217334,-7763.2197265625,303.7705078125,0.3435920178890228,0.050000000745058,0.2612861394882202,279.1770935058594,291.1499938964844,260.3083190917969,258.845947265625,279.1765441894531,293.2505187988281,279.17706298828125,1.0,0.493469625711441,0.6916875839233398,0.6916875839233398,1.0,1.0,-1.9543923139572144,0.8351874351501465,1.119204878807068,0.3879742920398712,0.0,0.0,1.0,219.0612335205078,223.0,-0.5793654322624207,-0.0,1152.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029155179858207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975875020027,-0.0999898687005043,0.0,0.0,0.0,0.0,3.729136228561402,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
469560,293.2079467773437,297.1499938964844,293.1499938964844,0.2046649158000946,-4214.7138671875,304.1592712402344,0.5477896928787231,0.1469344496726989,0.1396122127771377,293.3815612792969,297.1499938964844,293.1499938964844,0.038593366742134,-1552.743896484375,302.5171813964844,0.343217521905899,0.050000000745058,0.0551200918853282,293.2947692871094,297.1499938964844,293.1499938964844,0.8799439072608948,-9633.2880859375,304.1929626464844,0.7970022559165955,0.4482943117618561,0.3186720609664917,292.9810791015625,297.1499938964844,293.1499938964844,1.0,-20327.326171875,298.86822509765625,0.9990000128746032,1.0,0.8542843461036682,293.19647216796875,297.1499938964844,293.1499938964844,0.0478884987533092,-7762.2861328125,303.75030517578125,0.343217521905899,0.050000000745058,0.2614659965038299,279.1766967773437,291.1499938964844,260.32666015625,258.8612670898437,279.1760559082031,293.25103759765625,279.1766662597656,1.0,0.4942613840103149,0.692949652671814,0.692949652671814,1.0,1.0,-1.955467104911804,0.8361595869064331,1.119307518005371,0.3887233138084411,0.0,0.0,1.0,220.0486755371093,211.0,-0.8159266710281372,-0.0,1157.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029157489538192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976769089698,-0.0999899581074714,0.0,0.0,0.0,0.0,3.729139804840088,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
469620,293.2043762207031,297.1499938964844,293.1499938964844,0.2030766904354095,-4190.01025390625,304.1588134765625,0.5478904843330383,0.1461865454912185,0.1388069093227386,293.3897705078125,297.1499938964844,293.1499938964844,0.0371190309524536,-1536.7879638671875,302.3195495605469,0.3441646099090576,0.050000000745058,0.0550248473882675,293.2915344238281,297.1499938964844,293.1499938964844,0.8714846968650818,-9566.373046875,304.1927490234375,0.7968223094940186,0.4452801942825317,0.3164854049682617,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-20260.310546875,298.9264221191406,0.9990000128746032,1.0,0.8489808440208435,293.1980285644531,297.1499938964844,293.1499938964844,0.0474088750779628,-7736.10986328125,303.71142578125,0.3441646099090576,0.050000000745058,0.2610141634941101,279.1784973144531,291.1499938964844,260.36334228515625,258.891845703125,279.1807556152344,293.2536926269531,279.1786804199219,1.0,0.4909695386886596,0.6962302327156067,0.6962302327156067,1.0,1.0,-1.9448611736297607,0.8323558568954468,1.112505316734314,0.3873749077320099,0.0,0.0,1.0,217.37754821777344,214.0,2.264249324798584,-0.0,1137.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161810874939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099997840821743,-0.0999901220202446,0.0,0.0,0.0,0.0,3.729146003723145,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
