time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469680,293.2043762207031,297.1499938964844,293.1499938964844,0.2030766904354095,-4190.01025390625,304.1588134765625,0.5478904843330383,0.1461865454912185,0.1388069093227386,293.3897705078125,297.1499938964844,293.1499938964844,0.0371190309524536,-1536.7879638671875,302.3195495605469,0.3441646099090576,0.050000000745058,0.0550248473882675,293.2915344238281,297.1499938964844,293.1499938964844,0.8714846968650818,-9566.373046875,304.1927490234375,0.7968223094940186,0.4452801942825317,0.3164854049682617,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-20260.310546875,298.9264221191406,0.9990000128746032,1.0,0.8489808440208435,293.1980285644531,297.1499938964844,293.1499938964844,0.0474088750779628,-7736.10986328125,303.71142578125,0.3441646099090576,0.050000000745058,0.2610141634941101,279.1784973144531,291.1499938964844,260.36334228515625,258.891845703125,279.1807556152344,293.2536926269531,279.1786804199219,1.0,0.4909695386886596,0.6962302327156067,0.6962302327156067,1.0,1.0,-1.9448611736297607,0.8323558568954468,1.112505316734314,0.3873749077320099,0.0,0.0,1.0,217.37754821777344,214.0,2.264249324798584,-0.0,1137.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029161810874939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099997840821743,-0.0999901220202446,0.0,0.0,0.0,0.0,3.729146003723145,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
469740,293.2008056640625,297.1499938964844,293.1499938964844,0.2018142193555832,-4170.47802734375,304.1579895019531,0.5473914742469788,0.1455346792936325,0.1381754428148269,293.3975524902344,297.1499938964844,293.1499938964844,0.0357524156570434,-1522.2503662109375,302.1184997558594,0.3445263803005218,0.050000000745058,0.054989006370306,293.2884216308594,297.1499938964844,293.1499938964844,0.8633740544319153,-9502.453125,304.1920166015625,0.795666515827179,0.4423262178897857,0.3144047558307647,292.9939880371094,297.1499938964844,293.1499938964844,1.0,-20234.2109375,298.9505920410156,0.9990000128746032,1.0,0.8469738364219666,293.1996459960937,297.1499938964844,293.1499938964844,0.0470172651112079,-7717.5751953125,303.6710510253906,0.3445263803005218,0.050000000745058,0.2608441710472107,279.1805419921875,291.1499938964844,260.3999938964844,258.92242431640625,279.1819152832031,293.2560119628906,279.1806030273437,1.0,0.4899338781833648,0.6995019912719727,0.6995019912719727,1.0,1.0,-1.9389381408691408,0.8307657837867737,1.1081724166870115,0.3869873583316803,0.0,0.0,1.0,216.3198089599609,217.0,2.249064922332764,-0.0,1127.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165759682655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979972839355,-0.0999902784824371,0.0,0.0,0.0,0.0,3.729151964187622,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
469800,293.2008056640625,297.1499938964844,293.1499938964844,0.2018142193555832,-4170.47802734375,304.1579895019531,0.5473914742469788,0.1455346792936325,0.1381754428148269,293.3975524902344,297.1499938964844,293.1499938964844,0.0357524156570434,-1522.2503662109375,302.1184997558594,0.3445263803005218,0.050000000745058,0.054989006370306,293.2884216308594,297.1499938964844,293.1499938964844,0.8633740544319153,-9502.453125,304.1920166015625,0.795666515827179,0.4423262178897857,0.3144047558307647,292.9939880371094,297.1499938964844,293.1499938964844,1.0,-20234.2109375,298.9505920410156,0.9990000128746032,1.0,0.8469738364219666,293.1996459960937,297.1499938964844,293.1499938964844,0.0470172651112079,-7717.5751953125,303.6710510253906,0.3445263803005218,0.050000000745058,0.2608441710472107,279.1805419921875,291.1499938964844,260.3999938964844,258.92242431640625,279.1819152832031,293.2560119628906,279.1806030273437,1.0,0.4899338781833648,0.6995019912719727,0.6995019912719727,1.0,1.0,-1.9389381408691408,0.8307657837867737,1.1081724166870115,0.3869873583316803,0.0,0.0,1.0,216.3198089599609,217.0,2.249064922332764,-0.0,1127.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029165759682655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979972839355,-0.0999902784824371,0.0,0.0,0.0,0.0,3.729151964187622,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
469860,293.1974182128906,297.1499938964844,293.1499938964844,0.2007563263177871,-4154.13818359375,304.1570739746094,0.5462427735328674,0.1449336558580398,0.1376415938138961,293.405029296875,297.1499938964844,293.1499938964844,0.0344884656369686,-1509.06787109375,301.91363525390625,0.3443451821804046,0.050000000745058,0.0550070032477378,293.28546142578125,297.1499938964844,293.1499938964844,0.8555862903594971,-9441.078125,304.19097900390625,0.7935918569564819,0.439419537782669,0.3123927414417267,293.0007629394531,297.1499938964844,293.1499938964844,1.0,-20246.51953125,298.9398803710937,0.9990000128746032,1.0,0.8479787707328796,293.2013854980469,297.1499938964844,293.1499938964844,0.0467115901410579,-7706.49658203125,303.62860107421875,0.3443451821804046,0.050000000745058,0.2609295547008514,279.1810607910156,291.1499938964844,260.4366760253906,258.95294189453125,279.1815490722656,293.2579040527344,279.1810607910156,1.0,0.4901100695133209,0.7026459574699402,0.7026459574699402,1.0,1.0,-1.9372098445892327,0.8310394287109375,1.106170415878296,0.3876440525054931,0.0,0.0,1.0,216.73297119140625,220.0,1.036297082901001,-0.0,1127.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169484972953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981462955474,-0.099990427494049,0.0,0.0,0.0,0.0,3.729157447814941,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
469920,293.1974182128906,297.1499938964844,293.1499938964844,0.2007563263177871,-4154.13818359375,304.1570739746094,0.5462427735328674,0.1449336558580398,0.1376415938138961,293.405029296875,297.1499938964844,293.1499938964844,0.0344884656369686,-1509.06787109375,301.91363525390625,0.3443451821804046,0.050000000745058,0.0550070032477378,293.28546142578125,297.1499938964844,293.1499938964844,0.8555862903594971,-9441.078125,304.19097900390625,0.7935918569564819,0.439419537782669,0.3123927414417267,293.0007629394531,297.1499938964844,293.1499938964844,1.0,-20246.51953125,298.9398803710937,0.9990000128746032,1.0,0.8479787707328796,293.2013854980469,297.1499938964844,293.1499938964844,0.0467115901410579,-7706.49658203125,303.62860107421875,0.3443451821804046,0.050000000745058,0.2609295547008514,279.1810607910156,291.1499938964844,260.4366760253906,258.95294189453125,279.1815490722656,293.2579040527344,279.1810607910156,1.0,0.4901100695133209,0.7026459574699402,0.7026459574699402,1.0,1.0,-1.9372098445892327,0.8310394287109375,1.106170415878296,0.3876440525054931,0.0,0.0,1.0,216.73297119140625,220.0,1.036297082901001,-0.0,1127.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029169484972953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981462955474,-0.099990427494049,0.0,0.0,0.0,0.0,3.729157447814941,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
469980,293.1942138671875,297.1499938964844,293.1499938964844,0.1998534053564071,-4140.201171875,304.1562194824219,0.5447452664375305,0.1443830281496048,0.1371828317642212,293.412109375,297.1499938964844,293.1499938964844,0.033294066786766,-1496.592041015625,301.7056579589844,0.343845933675766,0.050000000745058,0.0550568476319313,293.2826232910156,297.1499938964844,293.1499938964844,0.8480689525604248,-9381.7421875,304.1898498535156,0.7909959554672241,0.4365650713443756,0.3104397058486938,293.00592041015625,297.1499938964844,293.1499938964844,1.0,-20281.35546875,298.9090576171875,0.9990000128746032,1.0,0.850759744644165,293.20318603515625,297.1499938964844,293.1499938964844,0.0464539900422096,-7699.66796875,303.584716796875,0.343845933675766,0.050000000745058,0.261165976524353,279.18084716796875,291.1499938964844,260.47332763671875,258.9834899902344,279.1806640625,293.25958251953125,279.1808166503906,1.0,0.4911094903945923,0.7056671380996704,0.7056671380996704,1.0,1.0,-1.937995672225952,0.8324171304702759,1.1055785417556765,0.3888787627220154,0.0,0.0,1.0,218.01568603515625,223.0,-0.0134194213896989,-0.0,1132.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172912240028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982804059982,-0.0999905616044998,0.0,0.0,0.0,0.0,3.7291626930236816,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
470040,293.1942138671875,297.1499938964844,293.1499938964844,0.1998534053564071,-4140.201171875,304.1562194824219,0.5447452664375305,0.1443830281496048,0.1371828317642212,293.412109375,297.1499938964844,293.1499938964844,0.033294066786766,-1496.592041015625,301.7056579589844,0.343845933675766,0.050000000745058,0.0550568476319313,293.2826232910156,297.1499938964844,293.1499938964844,0.8480689525604248,-9381.7421875,304.1898498535156,0.7909959554672241,0.4365650713443756,0.3104397058486938,293.00592041015625,297.1499938964844,293.1499938964844,1.0,-20281.35546875,298.9090576171875,0.9990000128746032,1.0,0.850759744644165,293.20318603515625,297.1499938964844,293.1499938964844,0.0464539900422096,-7699.66796875,303.584716796875,0.343845933675766,0.050000000745058,0.261165976524353,279.18084716796875,291.1499938964844,260.47332763671875,258.9834899902344,279.1806640625,293.25958251953125,279.1808166503906,1.0,0.4911094903945923,0.7056671380996704,0.7056671380996704,1.0,1.0,-1.937995672225952,0.8324171304702759,1.1055785417556765,0.3888787627220154,0.0,0.0,1.0,218.01568603515625,223.0,-0.0134194213896989,-0.0,1132.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029172912240028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982804059982,-0.0999905616044998,0.0,0.0,0.0,0.0,3.7291626930236816,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
470100,293.1926574707031,297.1499938964844,293.1499938964844,0.1994547843933105,-4134.0517578125,304.15582275390625,0.543918251991272,0.1441293656826019,0.1369795799255371,293.4154968261719,297.1499938964844,293.1499938964844,0.0327188819646835,-1490.5272216796875,301.6007385253906,0.3435145616531372,0.050000000745058,0.0550902038812637,293.2812194824219,297.1499938964844,293.1499938964844,0.8444013595581055,-9352.7431640625,304.18927001953125,0.789568305015564,0.4351583421230316,0.3094833195209503,293.0079650878906,297.1499938964844,293.1499938964844,1.0,-20304.611328125,298.8883972167969,0.9990000128746032,1.0,0.8526161909103394,293.2040710449219,297.1499938964844,293.1499938964844,0.0463376566767692,-7697.3544921875,303.5623779296875,0.3435145616531372,0.050000000745058,0.2613241970539093,279.1805419921875,291.1499938964844,260.4916687011719,258.998779296875,279.18017578125,293.2604064941406,279.1805114746094,1.0,0.4918269515037536,0.7071394324302673,0.7071394324302673,1.0,1.0,-1.939061999320984,0.8333984017372131,1.105663537979126,0.3896482586860657,0.0,0.0,1.0,218.8875732421875,223.0,-0.378440797328949,-0.0,1136.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174551367759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998340010643,-0.0999906212091445,0.0,0.0,0.0,0.0,3.7291650772094727,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
470160,293.19110107421875,297.1499938964844,293.1499938964844,0.199095144867897,-4128.51025390625,304.1554260253906,0.5430630445480347,0.1438940614461898,0.136796087026596,293.41876220703125,297.1499938964844,293.1499938964844,0.0321573093533515,-1484.548828125,301.4953918457031,0.3431422412395477,0.050000000745058,0.055127952247858,293.27984619140625,297.1499938964844,293.1499938964844,0.8407925963401794,-9324.169921875,304.1886901855469,0.7880785465240479,0.4337664842605591,0.3085402846336365,293.0096130371094,297.1499938964844,293.1499938964844,1.0,-20330.818359375,298.8651428222656,0.9990000128746032,1.0,0.8547121286392212,293.2049255371094,297.1499938964844,293.1499938964844,0.0462276600301265,-7695.59716796875,303.539794921875,0.3431422412395477,0.050000000745058,0.2615032494068146,279.1802062988281,291.1499938964844,260.510009765625,259.0140380859375,279.1796875,293.2611999511719,279.18017578125,1.0,0.4926578104496002,0.7085874676704407,0.7085874676704407,1.0,1.0,-1.940485954284668,0.8345333933830261,1.1059526205062866,0.3904971480369568,0.0,0.0,1.0,219.879623413086,211.0,-0.6371315717697144,-0.0,1141.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029176115989685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984070658683,-0.0999906882643699,0.0,0.0,0.0,0.0,3.729167461395264,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
470220,293.1876525878906,297.1499938964844,293.1499938964844,0.1982220709323883,-4114.84130859375,304.15509033203125,0.5437436103820801,0.1435503661632537,0.1363561302423477,293.4244384765625,297.1499938964844,293.1499938964844,0.0308515913784503,-1467.96484375,301.2863464355469,0.3440910577774048,0.050000000745058,0.0550323724746704,293.2768249511719,297.1499938964844,293.1499938964844,0.8333044648170471,-9264.2255859375,304.18829345703125,0.7880489230155945,0.4310891628265381,0.3065866529941559,293.0145263671875,297.1499938964844,293.1499938964844,1.0,-20263.583984375,298.92352294921875,0.9990000128746032,1.0,0.849393367767334,293.2062683105469,297.1499938964844,293.1499938964844,0.0457239225506782,-7668.07080078125,303.4964599609375,0.3440910577774048,0.050000000745058,0.2610498964786529,279.1821594238281,291.1499938964844,260.5466613769531,259.0446472167969,279.18463134765625,293.2642517089844,279.1823425292969,1.0,0.4894420802593231,0.7122654914855957,0.7122654914855957,1.0,1.0,-1.9305779933929443,0.8310050368309021,1.099573016166687,0.389295756816864,0.0,0.0,1.0,217.22052001953125,214.0,2.4771831035614014,-0.0,1122.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179096221923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
470280,293.1876525878906,297.1499938964844,293.1499938964844,0.1982220709323883,-4114.84130859375,304.15509033203125,0.5437436103820801,0.1435503661632537,0.1363561302423477,293.4244384765625,297.1499938964844,293.1499938964844,0.0308515913784503,-1467.96484375,301.2863464355469,0.3440910577774048,0.050000000745058,0.0550323724746704,293.2768249511719,297.1499938964844,293.1499938964844,0.8333044648170471,-9264.2255859375,304.18829345703125,0.7880489230155945,0.4310891628265381,0.3065866529941559,293.0145263671875,297.1499938964844,293.1499938964844,1.0,-20263.583984375,298.92352294921875,0.9990000128746032,1.0,0.849393367767334,293.2062683105469,297.1499938964844,293.1499938964844,0.0457239225506782,-7668.07080078125,303.4964599609375,0.3440910577774048,0.050000000745058,0.2610498964786529,279.1821594238281,291.1499938964844,260.5466613769531,259.0446472167969,279.18463134765625,293.2642517089844,279.1823425292969,1.0,0.4894420802593231,0.7122654914855957,0.7122654914855957,1.0,1.0,-1.9305779933929443,0.8310050368309021,1.099573016166687,0.389295756816864,0.0,0.0,1.0,217.22052001953125,214.0,2.4771831035614014,-0.0,1122.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179096221923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985188245773,-0.0999908000230789,0.0,0.0,0.0,0.0,3.729171752929688,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
470340,293.18426513671875,297.1499938964844,293.1499938964844,0.197641521692276,-4105.8779296875,304.15435791015625,0.5438171625137329,0.1432845443487167,0.1360748708248138,293.4294128417969,297.1499938964844,293.1499938964844,0.0296703819185495,-1452.950927734375,301.07733154296875,0.3444563150405884,0.050000000745058,0.0549961254000663,293.2738952636719,297.1499938964844,293.1499938964844,0.8261624574661255,-9207.2646484375,304.1874084472656,0.7870622277259827,0.4284715354442596,0.3047384619712829,293.02227783203125,297.1499938964844,293.1499938964844,1.0,-20237.126953125,298.9480285644531,0.9990000128746032,1.0,0.8473647832870483,293.2076110839844,297.1499938964844,293.1499938964844,0.0453102029860019,-7648.22607421875,303.4520874023437,0.3444563150405884,0.050000000745058,0.2608779370784759,279.18438720703125,291.1499938964844,260.5833435058594,259.0752868652344,279.1860046386719,293.2667236328125,279.1844482421875,1.0,0.4884788393974304,0.7159554362297058,0.7159554362297058,1.0,1.0,-1.925326228141785,0.8296873569488525,1.095638871192932,0.3890636265277862,0.0,0.0,1.0,216.17111206054688,217.0,2.499704360961914,-0.0,1113.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181852936744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986305832862,-0.0999909117817878,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
470400,293.18426513671875,297.1499938964844,293.1499938964844,0.197641521692276,-4105.8779296875,304.15435791015625,0.5438171625137329,0.1432845443487167,0.1360748708248138,293.4294128417969,297.1499938964844,293.1499938964844,0.0296703819185495,-1452.950927734375,301.07733154296875,0.3444563150405884,0.050000000745058,0.0549961254000663,293.2738952636719,297.1499938964844,293.1499938964844,0.8261624574661255,-9207.2646484375,304.1874084472656,0.7870622277259827,0.4284715354442596,0.3047384619712829,293.02227783203125,297.1499938964844,293.1499938964844,1.0,-20237.126953125,298.9480285644531,0.9990000128746032,1.0,0.8473647832870483,293.2076110839844,297.1499938964844,293.1499938964844,0.0453102029860019,-7648.22607421875,303.4520874023437,0.3444563150405884,0.050000000745058,0.2608779370784759,279.18438720703125,291.1499938964844,260.5833435058594,259.0752868652344,279.1860046386719,293.2667236328125,279.1844482421875,1.0,0.4884788393974304,0.7159554362297058,0.7159554362297058,1.0,1.0,-1.925326228141785,0.8296873569488525,1.095638871192932,0.3890636265277862,0.0,0.0,1.0,216.17111206054688,217.0,2.499704360961914,-0.0,1113.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181852936744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986305832862,-0.0999909117817878,0.0,0.0,0.0,0.0,3.729175806045532,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
470460,293.1810913085937,297.1499938964844,293.1499938964844,0.1972438693046569,-4099.8115234375,304.153564453125,0.5432361364364624,0.1430623233318328,0.1358812600374221,293.43365478515625,297.1499938964844,293.1499938964844,0.0286074448376894,-1439.49072265625,300.8683776855469,0.3442799746990204,0.050000000745058,0.0550136566162109,293.2710876464844,297.1499938964844,293.1499938964844,0.8193419575691223,-9152.87109375,304.1863098144531,0.7851742506027222,0.4259007573127746,0.3029586374759674,293.0289001464844,297.1499938964844,293.1499938964844,1.0,-20249.041015625,298.93768310546875,0.9990000128746032,1.0,0.8483436107635498,293.2090148925781,297.1499938964844,293.1499938964844,0.0449843406677246,-7635.912109375,303.4060974121094,0.3442799746990204,0.050000000745058,0.2609610855579376,279.18505859375,291.1499938964844,260.6199951171875,259.10601806640625,279.1856994628906,293.2684936523437,279.18505859375,1.0,0.4887247383594513,0.7195158004760742,0.7195158004760742,1.0,1.0,-1.9242507219314573,0.8302344679832458,1.0940163135528564,0.3898823857307434,0.0,0.0,1.0,216.58984375,220.0,1.219470500946045,-0.0,1114.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184386134147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998727440834,-0.0999910086393356,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470520,293.1810913085937,297.1499938964844,293.1499938964844,0.1972438693046569,-4099.8115234375,304.153564453125,0.5432361364364624,0.1430623233318328,0.1358812600374221,293.43365478515625,297.1499938964844,293.1499938964844,0.0286074448376894,-1439.49072265625,300.8683776855469,0.3442799746990204,0.050000000745058,0.0550136566162109,293.2710876464844,297.1499938964844,293.1499938964844,0.8193419575691223,-9152.87109375,304.1863098144531,0.7851742506027222,0.4259007573127746,0.3029586374759674,293.0289001464844,297.1499938964844,293.1499938964844,1.0,-20249.041015625,298.93768310546875,0.9990000128746032,1.0,0.8483436107635498,293.2090148925781,297.1499938964844,293.1499938964844,0.0449843406677246,-7635.912109375,303.4060974121094,0.3442799746990204,0.050000000745058,0.2609610855579376,279.18505859375,291.1499938964844,260.6199951171875,259.10601806640625,279.1856994628906,293.2684936523437,279.18505859375,1.0,0.4887247383594513,0.7195158004760742,0.7195158004760742,1.0,1.0,-1.9242507219314573,0.8302344679832458,1.0940163135528564,0.3898823857307434,0.0,0.0,1.0,216.58984375,220.0,1.219470500946045,-0.0,1114.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184386134147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998727440834,-0.0999910086393356,0.0,0.0,0.0,0.0,3.729179620742798,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470580,293.17803955078125,297.1499938964844,293.1499938964844,0.1969978958368301,-4096.13671875,304.1528015136719,0.5423108339309692,0.1428912729024887,0.1357621401548385,293.4371643066406,297.1499938964844,293.1499938964844,0.0276319291442632,-1426.98486328125,300.6604919433594,0.3437864780426025,0.050000000745058,0.0550629757344722,293.2684020996094,297.1499938964844,293.1499938964844,0.8127903938293457,-9100.54296875,304.18511962890625,0.7827783823013306,0.4233815968036651,0.3012374341487884,293.03387451171875,297.1499938964844,293.1499938964844,1.0,-20283.474609375,298.9071960449219,0.9990000128746032,1.0,0.851094663143158,293.21044921875,297.1499938964844,293.1499938964844,0.0447088479995727,-7627.94384765625,303.3589782714844,0.3437864780426025,0.050000000745058,0.2611950635910034,279.1848449707031,291.1499938964844,260.6566772460937,259.1368103027344,279.1847229003906,293.2696838378906,279.1848449707031,1.0,0.4897923469543457,0.7229399681091309,0.7229399681091309,1.0,1.0,-1.9256832599639893,0.8318860530853271,1.093797206878662,0.3912820518016815,0.0,0.0,1.0,217.8760681152344,223.0,0.0524767711758613,-0.0,1119.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186695814132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729183197021485,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470640,293.17803955078125,297.1499938964844,293.1499938964844,0.1969978958368301,-4096.13671875,304.1528015136719,0.5423108339309692,0.1428912729024887,0.1357621401548385,293.4371643066406,297.1499938964844,293.1499938964844,0.0276319291442632,-1426.98486328125,300.6604919433594,0.3437864780426025,0.050000000745058,0.0550629757344722,293.2684020996094,297.1499938964844,293.1499938964844,0.8127903938293457,-9100.54296875,304.18511962890625,0.7827783823013306,0.4233815968036651,0.3012374341487884,293.03387451171875,297.1499938964844,293.1499938964844,1.0,-20283.474609375,298.9071960449219,0.9990000128746032,1.0,0.851094663143158,293.21044921875,297.1499938964844,293.1499938964844,0.0447088479995727,-7627.94384765625,303.3589782714844,0.3437864780426025,0.050000000745058,0.2611950635910034,279.1848449707031,291.1499938964844,260.6566772460937,259.1368103027344,279.1847229003906,293.2696838378906,279.1848449707031,1.0,0.4897923469543457,0.7229399681091309,0.7229399681091309,1.0,1.0,-1.9256832599639893,0.8318860530853271,1.093797206878662,0.3912820518016815,0.0,0.0,1.0,217.8760681152344,223.0,0.0524767711758613,-0.0,1119.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186695814132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988168478012,-0.0999910980463028,0.0,0.0,0.0,0.0,3.729183197021485,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470700,293.176513671875,297.1499938964844,293.1499938964844,0.1969354301691055,-4095.256591796875,304.15240478515625,0.5417763590812683,0.1428370475769043,0.1357331424951553,293.4384765625,297.1499938964844,293.1499938964844,0.0271768476814031,-1421.06787109375,300.557861328125,0.3434570431709289,0.050000000745058,0.0550961717963218,293.2670593261719,297.1499938964844,293.1499938964844,0.8096076846122742,-9075.08203125,304.1845397949219,0.781453549861908,0.4221436679363251,0.3003974854946136,293.0357360839844,297.1499938964844,293.1499938964844,1.0,-20306.62109375,298.8866271972656,0.9990000128746032,1.0,0.852941632270813,293.2111511230469,297.1499938964844,293.1499938964844,0.0445847027003765,-7625.119140625,303.3351745605469,0.3434570431709289,0.050000000745058,0.2613525092601776,279.1845397949219,291.1499938964844,260.67498779296875,259.1522827148437,279.1841125488281,293.2700500488281,279.1845092773437,1.0,0.4905471205711365,0.7245985865592957,0.7245985865592957,1.0,1.0,-1.9270861148834229,0.8330085277557373,1.0940775871276855,0.3921354115009308,0.0,0.0,1.0,218.75245666503903,223.0,-0.3998808860778808,-0.0,1124.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187813401222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988615512847,-0.0999911427497863,0.0,0.0,0.0,0.0,3.729184865951538,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470760,293.17486572265625,297.1499938964844,293.1499938964844,0.1969363391399383,-4095.389892578125,304.1519470214844,0.5412401556968689,0.1428239792585373,0.1357373893260955,293.43927001953125,297.1499938964844,293.1499938964844,0.026747491210699,-1415.42578125,300.4574890136719,0.3430895805358886,0.050000000745058,0.0551334656774997,293.2657470703125,297.1499938964844,293.1499938964844,0.8064855337142944,-9050.0791015625,304.1839294433594,0.7800746560096741,0.4209226965904236,0.2995713949203491,293.0372619628906,297.1499938964844,293.1499938964844,1.0,-20332.546875,298.8636169433594,0.9990000128746032,1.0,0.8550118207931519,293.2118225097656,297.1499938964844,293.1499938964844,0.044467344880104,-7622.85791015625,303.31121826171875,0.3430895805358886,0.050000000745058,0.2615294158458709,279.1841125488281,291.1499938964844,260.6933288574219,259.1677551269531,279.1834411621094,293.2701110839844,279.18408203125,1.0,0.4914098680019378,0.726218044757843,0.726218044757843,1.0,1.0,-1.9288419485092163,0.8342797160148621,1.094562292098999,0.3930638432502746,0.0,0.0,1.0,219.74139404296875,211.0,-0.7879409193992615,-0.0,1129.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029188930988311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989062547683,-0.0999911874532699,0.0,0.0,0.0,0.0,3.729186534881592,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
470820,293.1710510253906,297.1499938964844,293.1499938964844,0.1968808770179748,-4094.63330078125,304.1513977050781,0.5426326394081116,0.1429684609174728,0.1357246935367584,293.4390563964844,297.1499938964844,293.1499938964844,0.0257722567766904,-1400.2178955078125,300.26611328125,0.3440467715263366,0.050000000745058,0.0550369396805763,293.26275634765625,297.1499938964844,293.1499938964844,0.7999936938285828,-8997.4873046875,304.1834716796875,0.7802234888076782,0.4185931384563446,0.2978567481040954,293.04180908203125,297.1499938964844,293.1499938964844,1.0,-20264.869140625,298.9223937988281,0.9990000128746032,1.0,0.8496423363685608,293.2127685546875,297.1499938964844,293.1499938964844,0.0439583025872707,-7594.6982421875,303.2655334472656,0.3440467715263366,0.050000000745058,0.2610715329647064,279.1857604980469,291.1499938964844,260.7300109863281,259.19879150390625,279.18798828125,293.2708435058594,279.1859130859375,1.0,0.4882634878158569,0.73021000623703,0.73021000623703,1.0,1.0,-1.919666647911072,0.8309918642044067,1.088674783706665,0.3919716775417328,0.0,0.0,1.0,217.0787506103516,214.0,2.133810520172119,-0.0,1111.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190942645073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
470880,293.1710510253906,297.1499938964844,293.1499938964844,0.1968808770179748,-4094.63330078125,304.1513977050781,0.5426326394081116,0.1429684609174728,0.1357246935367584,293.4390563964844,297.1499938964844,293.1499938964844,0.0257722567766904,-1400.2178955078125,300.26611328125,0.3440467715263366,0.050000000745058,0.0550369396805763,293.26275634765625,297.1499938964844,293.1499938964844,0.7999936938285828,-8997.4873046875,304.1834716796875,0.7802234888076782,0.4185931384563446,0.2978567481040954,293.04180908203125,297.1499938964844,293.1499938964844,1.0,-20264.869140625,298.9223937988281,0.9990000128746032,1.0,0.8496423363685608,293.2127685546875,297.1499938964844,293.1499938964844,0.0439583025872707,-7594.6982421875,303.2655334472656,0.3440467715263366,0.050000000745058,0.2610715329647064,279.1857604980469,291.1499938964844,260.7300109863281,259.19879150390625,279.18798828125,293.2708435058594,279.1859130859375,1.0,0.4882634878158569,0.73021000623703,0.73021000623703,1.0,1.0,-1.919666647911072,0.8309918642044067,1.088674783706665,0.3919716775417328,0.0,0.0,1.0,217.0787506103516,214.0,2.133810520172119,-0.0,1111.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190942645073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989807605743,-0.0999912619590759,0.0,0.0,0.0,0.0,3.729189395904541,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
470940,293.1673583984375,297.1499938964844,293.1499938964844,0.1971337497234344,-4098.8369140625,304.1505126953125,0.5434398651123047,0.1431839317083358,0.1358789205551147,293.4374389648437,297.1499938964844,293.1499938964844,0.0249278247356414,-1386.9779052734375,300.082275390625,0.3444210588932037,0.050000000745058,0.0549997463822364,293.2598571777344,297.1499938964844,293.1499938964844,0.7938501238822937,-8947.94140625,304.1825256347656,0.7794369459152222,0.4163238108158111,0.2962493300437927,293.0491943359375,297.1499938964844,293.1499938964844,1.0,-20237.9375,298.9472961425781,0.9990000128746032,1.0,0.8475620746612549,293.213623046875,297.1499938964844,293.1499938964844,0.0435419343411922,-7574.322265625,303.2193298339844,0.3444210588932037,0.050000000745058,0.2608951330184936,279.18768310546875,291.1499938964844,260.76666259765625,259.2300109863281,279.1889953613281,293.27056884765625,279.187744140625,1.0,0.4873713552951813,0.7341814637184143,0.7341814637184143,1.0,1.0,-1.9151585102081297,0.8299174904823303,1.0852409601211548,0.3918503820896148,0.0,0.0,1.0,216.0254364013672,217.0,2.091257095336914,-0.0,1103.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192805290222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471000,293.1673583984375,297.1499938964844,293.1499938964844,0.1971337497234344,-4098.8369140625,304.1505126953125,0.5434398651123047,0.1431839317083358,0.1358789205551147,293.4374389648437,297.1499938964844,293.1499938964844,0.0249278247356414,-1386.9779052734375,300.082275390625,0.3444210588932037,0.050000000745058,0.0549997463822364,293.2598571777344,297.1499938964844,293.1499938964844,0.7938501238822937,-8947.94140625,304.1825256347656,0.7794369459152222,0.4163238108158111,0.2962493300437927,293.0491943359375,297.1499938964844,293.1499938964844,1.0,-20237.9375,298.9472961425781,0.9990000128746032,1.0,0.8475620746612549,293.213623046875,297.1499938964844,293.1499938964844,0.0435419343411922,-7574.322265625,303.2193298339844,0.3444210588932037,0.050000000745058,0.2608951330184936,279.18768310546875,291.1499938964844,260.76666259765625,259.2300109863281,279.1889953613281,293.27056884765625,279.187744140625,1.0,0.4873713552951813,0.7341814637184143,0.7341814637184143,1.0,1.0,-1.9151585102081297,0.8299174904823303,1.0852409601211548,0.3918503820896148,0.0,0.0,1.0,216.0254364013672,217.0,2.091257095336914,-0.0,1103.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192805290222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990552663803,-0.0999913364648819,0.0,0.0,0.0,0.0,3.72919225692749,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471060,293.1640625,297.1499938964844,293.1499938964844,0.1975293010473251,-4105.27880859375,304.1496887207031,0.543554961681366,0.1434151083230972,0.1360983252525329,293.4349060058594,297.1499938964844,293.1499938964844,0.0241963695734739,-1375.575927734375,299.9039611816406,0.3442526757717132,0.050000000745058,0.0550164878368377,293.2571105957031,297.1499938964844,293.1499938964844,0.7880173325538635,-8900.916015625,304.181396484375,0.7777632474899292,0.4140981435775757,0.294708639383316,293.0554504394531,297.1499938964844,293.1499938964844,1.0,-20249.46875,298.9372863769531,0.9990000128746032,1.0,0.8484970331192017,293.21453857421875,297.1499938964844,293.1499938964844,0.0432159192860126,-7561.5966796875,303.17205810546875,0.3442526757717132,0.050000000745058,0.2609745264053345,279.1880187988281,291.1499938964844,260.8033447265625,259.2613830566406,279.1883239746094,293.2694396972656,279.1880187988281,1.0,0.4876890182495117,0.7379886507987976,0.7379886507987976,1.0,1.0,-1.9148080348968504,0.8307048082351685,1.084103226661682,0.3927784264087677,0.0,0.0,1.0,216.44288635253903,220.0,0.7784502506256104,-0.0,1104.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194593429565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991297721862,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194879531861,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471120,293.1640625,297.1499938964844,293.1499938964844,0.1975293010473251,-4105.27880859375,304.1496887207031,0.543554961681366,0.1434151083230972,0.1360983252525329,293.4349060058594,297.1499938964844,293.1499938964844,0.0241963695734739,-1375.575927734375,299.9039611816406,0.3442526757717132,0.050000000745058,0.0550164878368377,293.2571105957031,297.1499938964844,293.1499938964844,0.7880173325538635,-8900.916015625,304.181396484375,0.7777632474899292,0.4140981435775757,0.294708639383316,293.0554504394531,297.1499938964844,293.1499938964844,1.0,-20249.46875,298.9372863769531,0.9990000128746032,1.0,0.8484970331192017,293.21453857421875,297.1499938964844,293.1499938964844,0.0432159192860126,-7561.5966796875,303.17205810546875,0.3442526757717132,0.050000000745058,0.2609745264053345,279.1880187988281,291.1499938964844,260.8033447265625,259.2613830566406,279.1883239746094,293.2694396972656,279.1880187988281,1.0,0.4876890182495117,0.7379886507987976,0.7379886507987976,1.0,1.0,-1.9148080348968504,0.8307048082351685,1.084103226661682,0.3927784264087677,0.0,0.0,1.0,216.44288635253903,220.0,0.7784502506256104,-0.0,1104.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194593429565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991297721862,-0.0999914035201072,0.0,0.0,0.0,0.0,3.729194879531861,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471180,293.1610717773437,297.1499938964844,293.1499938964844,0.1980262547731399,-4113.294921875,304.1489562988281,0.5432755947113037,0.1436657309532165,0.1363647282123565,293.431884765625,297.1499938964844,293.1499938964844,0.0235409829765558,-1365.296630859375,299.7300109863281,0.3437656462192535,0.050000000745058,0.0550651773810386,293.2544860839844,297.1499938964844,293.1499938964844,0.7824374437332153,-8855.865234375,304.18023681640625,0.7755885720252991,0.4119193851947784,0.2932237386703491,293.0600280761719,297.1499938964844,293.1499938964844,1.0,-20283.615234375,298.90704345703125,0.9990000128746032,1.0,0.8512129187583923,293.2154235839844,297.1499938964844,293.1499938964844,0.0429426878690719,-7553.32568359375,303.1241149902344,0.3437656462192535,0.050000000745058,0.2612054944038391,279.1875305175781,291.1499938964844,260.8399963378906,259.2929382324219,279.18707275390625,293.2677917480469,279.1875,1.0,0.4888282418251037,0.741634726524353,0.741634726524353,1.0,1.0,-1.916940689086914,0.8325906991958618,1.0843499898910522,0.3942834436893463,0.0,0.0,1.0,217.73077392578125,223.0,-0.3675449788570404,-0.0,1110.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471240,293.1610717773437,297.1499938964844,293.1499938964844,0.1980262547731399,-4113.294921875,304.1489562988281,0.5432755947113037,0.1436657309532165,0.1363647282123565,293.431884765625,297.1499938964844,293.1499938964844,0.0235409829765558,-1365.296630859375,299.7300109863281,0.3437656462192535,0.050000000745058,0.0550651773810386,293.2544860839844,297.1499938964844,293.1499938964844,0.7824374437332153,-8855.865234375,304.18023681640625,0.7755885720252991,0.4119193851947784,0.2932237386703491,293.0600280761719,297.1499938964844,293.1499938964844,1.0,-20283.615234375,298.90704345703125,0.9990000128746032,1.0,0.8512129187583923,293.2154235839844,297.1499938964844,293.1499938964844,0.0429426878690719,-7553.32568359375,303.1241149902344,0.3437656462192535,0.050000000745058,0.2612054944038391,279.1875305175781,291.1499938964844,260.8399963378906,259.2929382324219,279.18707275390625,293.2677917480469,279.1875,1.0,0.4888282418251037,0.741634726524353,0.741634726524353,1.0,1.0,-1.916940689086914,0.8325906991958618,1.0843499898910522,0.3942834436893463,0.0,0.0,1.0,217.73077392578125,223.0,-0.3675449788570404,-0.0,1110.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919615805149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999189376831,-0.0999914705753326,0.0,0.0,0.0,0.0,3.7291972637176514,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471300,293.15966796875,297.1499938964844,293.1499938964844,0.1983077228069305,-4117.81201171875,304.1486511230469,0.5430368781089783,0.1437998265028,0.1365135461091995,293.4302062988281,297.1499938964844,293.1499938964844,0.0232365727424621,-1360.479736328125,299.6445617675781,0.3434387743473053,0.050000000745058,0.0550981238484382,293.2532043457031,297.1499938964844,293.1499938964844,0.7797315716743469,-8833.98046875,304.1796569824219,0.7743752002716064,0.4108481109142303,0.2925001084804535,293.06170654296875,297.1499938964844,293.1499938964844,1.0,-20306.65234375,298.8865661621094,0.9990000128746032,1.0,0.8530458807945251,293.2158508300781,297.1499938964844,293.1499938964844,0.0428203679621219,-7550.37841796875,303.1000061035156,0.3434387743473053,0.050000000745058,0.2613617777824402,279.18707275390625,291.1499938964844,260.8583374023437,259.3088073730469,279.1864013671875,293.266845703125,279.1870422363281,1.0,0.4896181225776672,0.7434009313583374,0.7434009313583374,1.0,1.0,-1.9186782836914065,0.8338263630867004,1.0848519802093506,0.395187497138977,0.0,0.0,1.0,218.60916137695312,223.0,-0.7800683975219727,-0.0,1115.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196977615356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992191791534,-0.099991500377655,0.0,0.0,0.0,0.0,3.729198455810547,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471360,293.1583557128906,297.1499938964844,293.1499938964844,0.1986091285943985,-4122.63623046875,304.1483459472656,0.5427535772323608,0.143940269947052,0.1366720348596573,293.4284362792969,297.1499938964844,293.1499938964844,0.022954486310482,-1355.8782958984375,299.5601501464844,0.3430720269680023,0.050000000745058,0.055135354399681,293.251953125,297.1499938964844,293.1499938964844,0.7770760655403137,-8812.474609375,304.1791076660156,0.7731044888496399,0.409789115190506,0.2917880415916443,293.0630187988281,297.1499938964844,293.1499938964844,1.0,-20332.57421875,298.8635559082031,0.9990000128746032,1.0,0.8551124930381775,293.2162780761719,297.1499938964844,293.1499938964844,0.0427052192389965,-7548.0166015625,303.0758361816406,0.3430720269680023,0.050000000745058,0.2615383863449096,279.18658447265625,291.1499938964844,260.8766784667969,259.32470703125,279.1856994628906,293.2658386230469,279.1865234375,1.0,0.4905169904232025,0.7451333403587341,0.7451333403587341,1.0,1.0,-1.9207515716552728,0.8352063894271851,1.0855451822280884,0.3961651623249054,0.0,0.0,1.0,219.60435485839844,211.0,-1.0830695629119873,-0.0,1120.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919764816761,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992489814758,-0.0999915301799774,0.0,0.0,0.0,0.0,3.7291994094848633,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
471420,293.15545654296875,297.1499938964844,293.1499938964844,0.1989973932504654,-4128.7333984375,304.14825439453125,0.5445259213447571,0.1443104743957519,0.136884331703186,293.42431640625,297.1499938964844,293.1499938964844,0.0220691971480846,-1340.2503662109375,299.397216796875,0.3440307080745697,0.050000000745058,0.0550386346876621,293.2491455078125,297.1499938964844,293.1499938964844,0.7714762091636658,-8766.5185546875,304.17877197265625,0.7734095454216003,0.4077697992324829,0.2902911603450775,293.0672302246094,297.1499938964844,293.1499938964844,1.0,-20264.755859375,298.9224548339844,0.9990000128746032,1.0,0.8497331738471985,293.2167053222656,297.1499938964844,293.1499938964844,0.0422067865729332,-7519.8212890625,303.0297546386719,0.3440307080745697,0.050000000745058,0.2610795795917511,279.1882629394531,291.1499938964844,260.913330078125,259.3567199707031,279.1906433105469,293.2647399902344,279.1884460449219,1.0,0.4874268770217895,0.7494054436683655,0.7494054436683655,1.0,1.0,-1.9120947122573853,0.8320452570915222,1.0800493955612185,0.3951002657413482,0.0,0.0,1.0,216.950912475586,214.0,2.1792728900909424,-0.0,1103.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471480,293.15545654296875,297.1499938964844,293.1499938964844,0.1989973932504654,-4128.7333984375,304.14825439453125,0.5445259213447571,0.1443104743957519,0.136884331703186,293.42431640625,297.1499938964844,293.1499938964844,0.0220691971480846,-1340.2503662109375,299.397216796875,0.3440307080745697,0.050000000745058,0.0550386346876621,293.2491455078125,297.1499938964844,293.1499938964844,0.7714762091636658,-8766.5185546875,304.17877197265625,0.7734095454216003,0.4077697992324829,0.2902911603450775,293.0672302246094,297.1499938964844,293.1499938964844,1.0,-20264.755859375,298.9224548339844,0.9990000128746032,1.0,0.8497331738471985,293.2167053222656,297.1499938964844,293.1499938964844,0.0422067865729332,-7519.8212890625,303.0297546386719,0.3440307080745697,0.050000000745058,0.2610795795917511,279.1882629394531,291.1499938964844,260.913330078125,259.3567199707031,279.1906433105469,293.2647399902344,279.1884460449219,1.0,0.4874268770217895,0.7494054436683655,0.7494054436683655,1.0,1.0,-1.9120947122573853,0.8320452570915222,1.0800493955612185,0.3951002657413482,0.0,0.0,1.0,216.950912475586,214.0,2.1792728900909424,-0.0,1103.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199063777923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999930113554,-0.0999915823340416,0.0,0.0,0.0,0.0,3.729201555252075,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
