time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471540,293.1528625488281,297.1499938964844,293.1499938964844,0.1995777934789657,-4137.93994140625,304.1478576660156,0.5456058382987976,0.1447003483772277,0.1372037082910537,293.4197998046875,297.1499938964844,293.1499938964844,0.0216231010854244,-1330.672607421875,299.2386474609375,0.3444037735462188,0.050000000745058,0.0550015494227409,293.2464904785156,297.1499938964844,293.1499938964844,0.766177773475647,-8723.2568359375,304.177978515625,0.7727864384651184,0.4057991504669189,0.2888925969600677,293.07440185546875,297.1499938964844,293.1499938964844,1.0,-20237.736328125,298.94744873046875,0.9990000128746032,1.0,0.8476594090461731,293.2171630859375,297.1499938964844,293.1499938964844,0.0417986959218978,-7499.28173828125,302.9831848144531,0.3444037735462188,0.050000000745058,0.2609036862850189,279.1905212402344,291.1499938964844,260.95001220703125,259.3889465332031,279.19219970703125,293.2632141113281,279.1905822753906,1.0,0.4865896105766296,0.7537248730659485,0.7537248730659485,1.0,1.0,-1.908044457435608,0.8310933113098145,1.076951026916504,0.3950111865997314,0.0,0.0,1.0,215.9122314453125,217.0,2.4644670486450195,-0.0,1095.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200404882431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471600,293.1528625488281,297.1499938964844,293.1499938964844,0.1995777934789657,-4137.93994140625,304.1478576660156,0.5456058382987976,0.1447003483772277,0.1372037082910537,293.4197998046875,297.1499938964844,293.1499938964844,0.0216231010854244,-1330.672607421875,299.2386474609375,0.3444037735462188,0.050000000745058,0.0550015494227409,293.2464904785156,297.1499938964844,293.1499938964844,0.766177773475647,-8723.2568359375,304.177978515625,0.7727864384651184,0.4057991504669189,0.2888925969600677,293.07440185546875,297.1499938964844,293.1499938964844,1.0,-20237.736328125,298.94744873046875,0.9990000128746032,1.0,0.8476594090461731,293.2171630859375,297.1499938964844,293.1499938964844,0.0417986959218978,-7499.28173828125,302.9831848144531,0.3444037735462188,0.050000000745058,0.2609036862850189,279.1905212402344,291.1499938964844,260.95001220703125,259.3889465332031,279.19219970703125,293.2632141113281,279.1905822753906,1.0,0.4865896105766296,0.7537248730659485,0.7537248730659485,1.0,1.0,-1.908044457435608,0.8310933113098145,1.076951026916504,0.3950111865997314,0.0,0.0,1.0,215.9122314453125,217.0,2.4644670486450195,-0.0,1095.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200404882431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993532896041,-0.0999916344881057,0.0,0.0,0.0,0.0,3.729203462600708,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471660,293.150634765625,297.1499938964844,293.1499938964844,0.2002515643835067,-4148.619140625,304.1474609375,0.5459488034248352,0.1450834423303604,0.1375638395547866,293.4149475097656,297.1499938964844,293.1499938964844,0.021120274439454,-1321.197509765625,299.0848693847656,0.3442345559597015,0.050000000745058,0.0550183728337287,293.2439880371094,297.1499938964844,293.1499938964844,0.7611533403396606,-8682.2646484375,304.1770324707031,0.7712887525558472,0.4038624167442322,0.2875539064407348,293.0804443359375,297.1499938964844,293.1499938964844,1.0,-20249.099609375,298.9375915527344,0.9990000128746032,1.0,0.8485989570617676,293.2177124023437,297.1499938964844,293.1499938964844,0.0414783433079719,-7486.2744140625,302.9354858398437,0.3442345559597015,0.050000000745058,0.2609834671020508,279.1912841796875,291.1499938964844,260.9866638183594,259.4213562011719,279.19207763671875,293.2611999511719,279.1913146972656,1.0,0.486957311630249,0.7579324245452881,0.7579324245452881,1.0,1.0,-1.9081116914749143,0.8320090174674988,1.0761027336120603,0.3959852457046509,0.0,0.0,1.0,216.3421630859375,220.0,1.322758674621582,-0.0,1097.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201596975326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471720,293.150634765625,297.1499938964844,293.1499938964844,0.2002515643835067,-4148.619140625,304.1474609375,0.5459488034248352,0.1450834423303604,0.1375638395547866,293.4149475097656,297.1499938964844,293.1499938964844,0.021120274439454,-1321.197509765625,299.0848693847656,0.3442345559597015,0.050000000745058,0.0550183728337287,293.2439880371094,297.1499938964844,293.1499938964844,0.7611533403396606,-8682.2646484375,304.1770324707031,0.7712887525558472,0.4038624167442322,0.2875539064407348,293.0804443359375,297.1499938964844,293.1499938964844,1.0,-20249.099609375,298.9375915527344,0.9990000128746032,1.0,0.8485989570617676,293.2177124023437,297.1499938964844,293.1499938964844,0.0414783433079719,-7486.2744140625,302.9354858398437,0.3442345559597015,0.050000000745058,0.2609834671020508,279.1912841796875,291.1499938964844,260.9866638183594,259.4213562011719,279.19207763671875,293.2611999511719,279.1913146972656,1.0,0.486957311630249,0.7579324245452881,0.7579324245452881,1.0,1.0,-1.9081116914749143,0.8320090174674988,1.0761027336120603,0.3959852457046509,0.0,0.0,1.0,216.3421630859375,220.0,1.322758674621582,-0.0,1097.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201596975326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993979930877,-0.0999916791915893,0.0,0.0,0.0,0.0,3.7292051315307617,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471780,293.1486511230469,297.1499938964844,293.1499938964844,0.2009955197572708,-4160.392578125,304.1470642089844,0.5458703637123108,0.1454697102308273,0.1379555165767669,293.40972900390625,297.1499938964844,293.1499938964844,0.0206592567265033,-1312.5174560546875,298.9360046386719,0.343748539686203,0.050000000745058,0.0550669766962528,293.2416076660156,297.1499938964844,293.1499938964844,0.7563519477844238,-8643.052734375,304.176025390625,0.7692992091178894,0.4019656777381897,0.2862649857997894,293.0848083496094,297.1499938964844,293.1499938964844,1.0,-20282.94921875,298.9076232910156,0.9990000128746032,1.0,0.8513098955154419,293.2182922363281,297.1499938964844,293.1499938964844,0.0412089675664901,-7477.638671875,302.8870849609375,0.343748539686203,0.050000000745058,0.261214017868042,279.19122314453125,291.1499938964844,261.0233459472656,259.4537658691406,279.1912536621094,293.25885009765625,279.19122314453125,1.0,0.4881395399570465,0.7620189189910889,0.7620189189910889,1.0,1.0,-1.9106236696243288,0.8340221047401428,1.076601505279541,0.3975474238395691,0.0,0.0,1.0,217.63726806640625,223.0,0.2160894125699997,-0.0,1103.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471840,293.1486511230469,297.1499938964844,293.1499938964844,0.2009955197572708,-4160.392578125,304.1470642089844,0.5458703637123108,0.1454697102308273,0.1379555165767669,293.40972900390625,297.1499938964844,293.1499938964844,0.0206592567265033,-1312.5174560546875,298.9360046386719,0.343748539686203,0.050000000745058,0.0550669766962528,293.2416076660156,297.1499938964844,293.1499938964844,0.7563519477844238,-8643.052734375,304.176025390625,0.7692992091178894,0.4019656777381897,0.2862649857997894,293.0848083496094,297.1499938964844,293.1499938964844,1.0,-20282.94921875,298.9076232910156,0.9990000128746032,1.0,0.8513098955154419,293.2182922363281,297.1499938964844,293.1499938964844,0.0412089675664901,-7477.638671875,302.8870849609375,0.343748539686203,0.050000000745058,0.261214017868042,279.19122314453125,291.1499938964844,261.0233459472656,259.4537658691406,279.1912536621094,293.25885009765625,279.19122314453125,1.0,0.4881395399570465,0.7620189189910889,0.7620189189910889,1.0,1.0,-1.9106236696243288,0.8340221047401428,1.076601505279541,0.3975474238395691,0.0,0.0,1.0,217.63726806640625,223.0,0.2160894125699997,-0.0,1103.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920264005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994426965713,-0.0999917238950729,0.0,0.0,0.0,0.0,3.729206800460816,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471900,293.1477355957031,297.1499938964844,293.1499938964844,0.2013896703720092,-4166.62109375,304.1468811035156,0.5457221269607544,0.1456653773784637,0.1381614506244659,293.406982421875,297.1499938964844,293.1499938964844,0.0204475075006485,-1308.5211181640625,298.8635559082031,0.3434225022792816,0.050000000745058,0.0550998449325561,293.24041748046875,297.1499938964844,293.1499938964844,0.7540342807769775,-8624.1103515625,304.1755065917969,0.7681829929351807,0.4010387063026428,0.2856401801109314,293.0863952636719,297.1499938964844,293.1499938964844,1.0,-20305.82421875,298.8873291015625,0.9990000128746032,1.0,0.8531385064125061,293.2185974121094,297.1499938964844,293.1499938964844,0.0410879664123058,-7474.486328125,302.8627014160156,0.3434225022792816,0.050000000745058,0.2613699436187744,279.19097900390625,291.1499938964844,261.0416564941406,259.469970703125,279.19073486328125,293.2575378417969,279.19097900390625,1.0,0.4889494776725769,0.7640165090560913,0.7640165090560913,1.0,1.0,-1.912542700767517,0.8353223204612732,1.0772203207015991,0.3984839022159576,0.0,0.0,1.0,218.5181884765625,223.0,-0.214514747262001,-0.0,1108.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203236103057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994650483131,-0.0999917462468147,0.0,0.0,0.0,0.0,3.729207754135132,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
471960,293.1468811035156,297.1499938964844,293.1499938964844,0.2017964124679565,-4173.04150390625,304.146728515625,0.5455217361450195,0.1458629518747329,0.1383731961250305,293.4041442871094,297.1499938964844,293.1499938964844,0.0202467329800128,-1304.719970703125,298.79248046875,0.3430563509464264,0.050000000745058,0.0551370233297348,293.2392272949219,297.1499938964844,293.1499938964844,0.7517703175544739,-8605.5947265625,304.17498779296875,0.7670121192932129,0.4001248776912689,0.2850285172462463,293.0876159667969,297.1499938964844,293.1499938964844,1.0,-20331.609375,298.8644104003906,0.9990000128746032,1.0,0.8552021384239197,293.2189025878906,297.1499938964844,293.1499938964844,0.0409739352762699,-7471.91650390625,302.8382568359375,0.3430563509464264,0.050000000745058,0.2615463137626648,279.1906433105469,291.1499938964844,261.0599975585937,259.4862060546875,279.1902160644531,293.2561950683594,279.1906433105469,1.0,0.4898687601089477,0.7659858465194702,0.7659858465194702,1.0,1.0,-1.9147965908050537,0.8367689251899719,1.078027606010437,0.3994969129562378,0.0,0.0,1.0,219.5165863037109,211.0,-0.5486717224121094,-0.0,1114.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203683137893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994874000549,-0.0999917685985565,0.0,0.0,0.0,0.0,3.729208469390869,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
472020,293.1449584960937,297.1499938964844,293.1499938964844,0.2023693025112152,-4181.9365234375,304.1468505859375,0.547455370426178,0.1463321447372436,0.13867948949337,293.39794921875,297.1499938964844,293.1499938964844,0.0197458714246749,-1293.3463134765625,298.6567687988281,0.3440144658088684,0.050000000745058,0.0550403259694576,293.23663330078125,297.1499938964844,293.1499938964844,0.746945858001709,-8565.564453125,304.1747131347656,0.767459511756897,0.3983906507492065,0.2837307751178741,293.0916748046875,297.1499938964844,293.1499938964844,1.0,-20263.607421875,298.9234924316406,0.9990000128746032,1.0,0.8498247265815735,293.2191162109375,297.1499938964844,293.1499938964844,0.0404847301542758,-7443.5361328125,302.79156494140625,0.3440144658088684,0.050000000745058,0.2610875964164734,279.1927490234375,291.1499938964844,261.0966796875,259.5186767578125,279.1973876953125,293.254150390625,279.1930236816406,1.0,0.4868198037147522,0.7697940468788147,0.7697940468788147,1.0,1.0,-1.9064940214157104,0.8335497975349426,1.0729442834854126,0.3983142971992492,0.0,0.0,1.0,216.8734741210937,214.0,3.14163589477539,-0.0,1097.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
472080,293.1449584960937,297.1499938964844,293.1499938964844,0.2023693025112152,-4181.9365234375,304.1468505859375,0.547455370426178,0.1463321447372436,0.13867948949337,293.39794921875,297.1499938964844,293.1499938964844,0.0197458714246749,-1293.3463134765625,298.6567687988281,0.3440144658088684,0.050000000745058,0.0550403259694576,293.23663330078125,297.1499938964844,293.1499938964844,0.746945858001709,-8565.564453125,304.1747131347656,0.767459511756897,0.3983906507492065,0.2837307751178741,293.0916748046875,297.1499938964844,293.1499938964844,1.0,-20263.607421875,298.9234924316406,0.9990000128746032,1.0,0.8498247265815735,293.2191162109375,297.1499938964844,293.1499938964844,0.0404847301542758,-7443.5361328125,302.79156494140625,0.3440144658088684,0.050000000745058,0.2610875964164734,279.1927490234375,291.1499938964844,261.0966796875,259.5186767578125,279.1973876953125,293.254150390625,279.1930236816406,1.0,0.4868198037147522,0.7697940468788147,0.7697940468788147,1.0,1.0,-1.9064940214157104,0.8335497975349426,1.0729442834854126,0.3983142971992492,0.0,0.0,1.0,216.8734741210937,214.0,3.14163589477539,-0.0,1097.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204651713371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729209899902344,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
472140,293.143310546875,297.1499938964844,293.1499938964844,0.202993556857109,-4191.5771484375,304.1468811035156,0.5486523509025574,0.1467942595481872,0.139069378376007,293.39141845703125,297.1499938964844,293.1499938964844,0.0193126574158668,-1283.231689453125,298.5292053222656,0.3443881273269653,0.050000000745058,0.0550031624734401,293.2342224121094,297.1499938964844,293.1499938964844,0.742035448551178,-8524.755859375,304.1746826171875,0.7669922709465027,0.3966887295246124,0.2825219333171844,293.0989990234375,297.1499938964844,293.1499938964844,1.0,-20231.125,298.9536437988281,0.9990000128746032,1.0,0.8477469682693481,293.2193908691406,297.1499938964844,293.1499938964844,0.0400605648756027,-7419.77685546875,302.7449951171875,0.3443881273269653,0.050000000745058,0.2609113156795501,279.205078125,291.1499938964844,261.1333312988281,259.5511474609375,279.2189636230469,293.2518310546875,279.2060546875,1.0,0.4860173463821411,0.768455445766449,0.768455445766449,1.0,1.0,-1.902751088142395,0.8315204977989197,1.07123064994812,0.3971011340618133,0.0,0.0,1.0,215.8409423828125,217.0,14.878772735595703,-0.0,1090.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472200,293.143310546875,297.1499938964844,293.1499938964844,0.202993556857109,-4191.5771484375,304.1468811035156,0.5486523509025574,0.1467942595481872,0.139069378376007,293.39141845703125,297.1499938964844,293.1499938964844,0.0193126574158668,-1283.231689453125,298.5292053222656,0.3443881273269653,0.050000000745058,0.0550031624734401,293.2342224121094,297.1499938964844,293.1499938964844,0.742035448551178,-8524.755859375,304.1746826171875,0.7669922709465027,0.3966887295246124,0.2825219333171844,293.0989990234375,297.1499938964844,293.1499938964844,1.0,-20231.125,298.9536437988281,0.9990000128746032,1.0,0.8477469682693481,293.2193908691406,297.1499938964844,293.1499938964844,0.0400605648756027,-7419.77685546875,302.7449951171875,0.3443881273269653,0.050000000745058,0.2609113156795501,279.205078125,291.1499938964844,261.1333312988281,259.5511474609375,279.2189636230469,293.2518310546875,279.2060546875,1.0,0.4860173463821411,0.768455445766449,0.768455445766449,1.0,1.0,-1.902751088142395,0.8315204977989197,1.07123064994812,0.3971011340618133,0.0,0.0,1.0,215.8409423828125,217.0,14.878772735595703,-0.0,1090.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205545783042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995544552803,-0.0999918356537818,0.0,0.0,0.0,0.0,3.7292110919952393,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472260,293.14178466796875,297.1499938964844,293.1499938964844,0.2036695778369903,-4202.01416015625,304.14678955078125,0.5491147637367249,0.1472711563110351,0.1395038366317749,293.3837585449219,297.1499938964844,293.1499938964844,0.0189595315605402,-1274.951171875,298.41259765625,0.3442213535308838,0.050000000745058,0.0550197474658489,293.2319641113281,297.1499938964844,293.1499938964844,0.7371814250946045,-8484.4375,304.1745300292969,0.7656626105308533,0.3950124382972717,0.281363844871521,293.1058044433594,297.1499938964844,293.1499938964844,1.0,-20234.533203125,298.9512939453125,0.9990000128746032,1.0,0.848673403263092,293.21978759765625,297.1499938964844,293.1499938964844,0.039710521697998,-7402.07421875,302.6975402832031,0.3442213535308838,0.050000000745058,0.2609899938106537,279.22076416015625,291.1499938964844,261.1700134277344,259.58367919921875,279.23748779296875,293.248779296875,279.2218017578125,1.0,0.4864152073860168,0.7671969532966614,0.7671969532966614,1.0,1.0,-1.9031070470809937,0.8314293026924133,1.071677803993225,0.3970191180706024,0.0,0.0,1.0,216.2720642089844,220.0,20.051326751708984,-0.0,1092.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472320,293.14178466796875,297.1499938964844,293.1499938964844,0.2036695778369903,-4202.01416015625,304.14678955078125,0.5491147637367249,0.1472711563110351,0.1395038366317749,293.3837585449219,297.1499938964844,293.1499938964844,0.0189595315605402,-1274.951171875,298.41259765625,0.3442213535308838,0.050000000745058,0.0550197474658489,293.2319641113281,297.1499938964844,293.1499938964844,0.7371814250946045,-8484.4375,304.1745300292969,0.7656626105308533,0.3950124382972717,0.281363844871521,293.1058044433594,297.1499938964844,293.1499938964844,1.0,-20234.533203125,298.9512939453125,0.9990000128746032,1.0,0.848673403263092,293.21978759765625,297.1499938964844,293.1499938964844,0.039710521697998,-7402.07421875,302.6975402832031,0.3442213535308838,0.050000000745058,0.2609899938106537,279.22076416015625,291.1499938964844,261.1700134277344,259.58367919921875,279.23748779296875,293.248779296875,279.2218017578125,1.0,0.4864152073860168,0.7671969532966614,0.7671969532966614,1.0,1.0,-1.9031070470809937,0.8314293026924133,1.071677803993225,0.3970191180706024,0.0,0.0,1.0,216.2720642089844,220.0,20.051326751708984,-0.0,1092.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206365346908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212284088135,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472380,293.140380859375,297.1499938964844,293.1499938964844,0.2044466286897659,-4214.0517578125,304.14654541015625,0.5491913557052612,0.1477662026882171,0.139993816614151,293.3749389648437,297.1499938964844,293.1499938964844,0.0186681617051363,-1268.119873046875,298.3075866699219,0.3437381982803345,0.050000000745058,0.0550680682063102,293.2298278808594,297.1499938964844,293.1499938964844,0.732481062412262,-8445.453125,304.1741943359375,0.7638500928878784,0.3933693766593933,0.280253142118454,293.1112976074219,297.1499938964844,293.1499938964844,1.0,-20259.8203125,298.929443359375,0.9990000128746032,1.0,0.8513686060905457,293.22027587890625,297.1499938964844,293.1499938964844,0.0394080840051174,-7388.38720703125,302.6495056152344,0.3437381982803345,0.050000000745058,0.2612192034721374,279.2366943359375,291.1499938964844,261.2066650390625,259.6162109375,279.2541198730469,293.2450561523437,279.2377319335937,1.0,0.487629234790802,0.765938401222229,0.765938401222229,1.0,1.0,-1.905930161476136,0.8325031995773315,1.0734270811080933,0.3975762724876404,0.0,0.0,1.0,217.5672607421875,223.0,21.641082763671875,-0.0,1099.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472440,293.140380859375,297.1499938964844,293.1499938964844,0.2044466286897659,-4214.0517578125,304.14654541015625,0.5491913557052612,0.1477662026882171,0.139993816614151,293.3749389648437,297.1499938964844,293.1499938964844,0.0186681617051363,-1268.119873046875,298.3075866699219,0.3437381982803345,0.050000000745058,0.0550680682063102,293.2298278808594,297.1499938964844,293.1499938964844,0.732481062412262,-8445.453125,304.1741943359375,0.7638500928878784,0.3933693766593933,0.280253142118454,293.1112976074219,297.1499938964844,293.1499938964844,1.0,-20259.8203125,298.929443359375,0.9990000128746032,1.0,0.8513686060905457,293.22027587890625,297.1499938964844,293.1499938964844,0.0394080840051174,-7388.38720703125,302.6495056152344,0.3437381982803345,0.050000000745058,0.2612192034721374,279.2366943359375,291.1499938964844,261.2066650390625,259.6162109375,279.2541198730469,293.2450561523437,279.2377319335937,1.0,0.487629234790802,0.765938401222229,0.765938401222229,1.0,1.0,-1.905930161476136,0.8325031995773315,1.0734270811080933,0.3975762724876404,0.0,0.0,1.0,217.5672607421875,223.0,21.641082763671875,-0.0,1099.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207110404968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.7292134761810303,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472500,293.1397705078125,297.1499938964844,293.1499938964844,0.2048459947109222,-4220.23291015625,304.1464538574219,0.5491113662719727,0.1480074524879455,0.1402438133955001,293.3703308105469,297.1499938964844,293.1499938964844,0.0185395330190658,-1265.1104736328125,298.25836181640625,0.3434138596057892,0.050000000745058,0.0551007725298404,293.22882080078125,297.1499938964844,293.1499938964844,0.7301835417747498,-8426.3994140625,304.1739501953125,0.7628200054168701,0.3925574719905853,0.2797112166881561,293.1135559082031,297.1499938964844,293.1499938964844,1.0,-20278.31640625,298.9132995605469,0.9990000128746032,1.0,0.8531878590583801,293.2204895019531,297.1499938964844,293.1499938964844,0.0392702221870422,-7382.66748046875,302.6253662109375,0.3434138596057892,0.050000000745058,0.2613743245601654,279.2445678710937,291.1499938964844,261.2250061035156,259.63250732421875,279.2619934082031,293.2431030273437,279.24560546875,1.0,0.4884527027606964,0.7653090953826904,0.7653090953826904,1.0,1.0,-1.907989382743836,0.8333457112312317,1.074643611907959,0.3980209231376648,0.0,0.0,1.0,218.447021484375,223.0,21.79629135131836,-0.0,1103.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207482933998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996289610862,-0.0999919101595878,0.0,0.0,0.0,0.0,3.729213953018189,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472560,293.13922119140625,297.1499938964844,293.1499938964844,0.2052446603775024,-4226.39501953125,304.1463623046875,0.5489673018455505,0.148242563009262,0.1404927968978881,293.3656616210937,297.1499938964844,293.1499938964844,0.01842001080513,-1262.3177490234375,298.2109680175781,0.34304940700531,0.050000000745058,0.0551377832889556,293.22784423828125,297.1499938964844,293.1499938964844,0.7279171943664551,-8407.595703125,304.1737365722656,0.7617312669754028,0.3917513191699981,0.2791765630245209,293.1155090332031,297.1499938964844,293.1499938964844,1.0,-20299.705078125,298.89453125,0.9990000128746032,1.0,0.8552421927452087,293.2207336425781,297.1499938964844,293.1499938964844,0.039139237254858,-7377.521484375,302.6011657714844,0.34304940700531,0.050000000745058,0.2615498900413513,279.2523803710937,291.1499938964844,261.24334716796875,259.6488037109375,279.26971435546875,293.2410888671875,279.2533874511719,1.0,0.489383727312088,0.7646541595458984,0.7646541595458984,1.0,1.0,-1.910368084907532,0.8343342542648315,1.0760338306427002,0.3985417485237121,0.0,0.0,1.0,219.44374084472656,211.0,21.778717041015625,-0.0,1109.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207855463028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996438622474,-0.099991925060749,0.0,0.0,0.0,0.0,3.729214668273926,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472620,293.13800048828125,297.1499938964844,293.1499938964844,0.2057529091835022,-4234.01513671875,304.1467590332031,0.5509899854660034,0.1487622708082199,0.1408523172140121,293.35601806640625,297.1499938964844,293.1499938964844,0.0180912874639034,-1253.117431640625,298.1235656738281,0.3440049290657043,0.050000000745058,0.0550413280725479,293.22564697265625,297.1499938964844,293.1499938964844,0.7230278849601746,-8366.4892578125,304.1739807128906,0.7622724175453186,0.3902194499969482,0.278022438287735,293.1210327148437,297.1499938964844,293.1499938964844,1.0,-20223.173828125,298.96173095703125,0.9990000128746032,1.0,0.8498787879943848,293.2208557128906,297.1499938964844,293.1499938964844,0.0386238619685173,-7344.166015625,302.5550231933594,0.3440049290657043,0.050000000745058,0.2610923647880554,279.2713623046875,291.1499938964844,261.2799987792969,259.681396484375,279.2936096191406,293.2377014160156,279.27276611328125,1.0,0.4863676428794861,0.7633441686630249,0.7633441686630249,1.0,1.0,-1.9023206233978271,0.8302180171012878,1.0721025466918943,0.3963826298713684,0.0,0.0,1.0,216.81251525878903,214.0,26.43337631225586,-0.0,1092.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208526015281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472680,293.13800048828125,297.1499938964844,293.1499938964844,0.2057529091835022,-4234.01513671875,304.1467590332031,0.5509899854660034,0.1487622708082199,0.1408523172140121,293.35601806640625,297.1499938964844,293.1499938964844,0.0180912874639034,-1253.117431640625,298.1235656738281,0.3440049290657043,0.050000000745058,0.0550413280725479,293.22564697265625,297.1499938964844,293.1499938964844,0.7230278849601746,-8366.4892578125,304.1739807128906,0.7622724175453186,0.3902194499969482,0.278022438287735,293.1210327148437,297.1499938964844,293.1499938964844,1.0,-20223.173828125,298.96173095703125,0.9990000128746032,1.0,0.8498787879943848,293.2208557128906,297.1499938964844,293.1499938964844,0.0386238619685173,-7344.166015625,302.5550231933594,0.3440049290657043,0.050000000745058,0.2610923647880554,279.2713623046875,291.1499938964844,261.2799987792969,259.681396484375,279.2936096191406,293.2377014160156,279.27276611328125,1.0,0.4863676428794861,0.7633441686630249,0.7633441686630249,1.0,1.0,-1.9023206233978271,0.8302180171012878,1.0721025466918943,0.3963826298713684,0.0,0.0,1.0,216.81251525878903,214.0,26.43337631225586,-0.0,1092.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208526015281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472740,293.1371765136719,297.1499938964844,293.1499938964844,0.206333726644516,-4242.8310546875,304.1468505859375,0.552216649055481,0.1492372900247573,0.1412635147571563,293.3465270996094,297.1499938964844,293.1499938964844,0.0178198274224996,-1245.528076171875,298.0423583984375,0.3443765640258789,0.050000000745058,0.0550043545663356,293.2236633300781,297.1499938964844,293.1499938964844,0.7183179259300232,-8327.1171875,304.173828125,0.7619103193283081,0.3887089192867279,0.2769479751586914,293.1297607421875,297.1499938964844,293.1499938964844,1.0,-20186.58984375,298.9958190917969,0.9990000128746032,1.0,0.8478119373321533,293.2210388183594,297.1499938964844,293.1499938964844,0.0381916873157024,-7317.89697265625,302.508544921875,0.3443765640258789,0.050000000745058,0.2609169781208038,279.2923278808594,291.1499938964844,261.3166809082031,259.7140197753906,279.3144836425781,293.2344665527344,279.2936096191406,1.0,0.4855906665325165,0.7620341777801514,0.7620341777801514,1.0,1.0,-1.8987789154052728,0.8282852172851562,1.0704936981201172,0.3951846063137054,0.0,0.0,1.0,215.7887420654297,217.0,27.99862289428711,-0.0,1086.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209122061729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.729216575622559,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472800,293.1371765136719,297.1499938964844,293.1499938964844,0.206333726644516,-4242.8310546875,304.1468505859375,0.552216649055481,0.1492372900247573,0.1412635147571563,293.3465270996094,297.1499938964844,293.1499938964844,0.0178198274224996,-1245.528076171875,298.0423583984375,0.3443765640258789,0.050000000745058,0.0550043545663356,293.2236633300781,297.1499938964844,293.1499938964844,0.7183179259300232,-8327.1171875,304.173828125,0.7619103193283081,0.3887089192867279,0.2769479751586914,293.1297607421875,297.1499938964844,293.1499938964844,1.0,-20186.58984375,298.9958190917969,0.9990000128746032,1.0,0.8478119373321533,293.2210388183594,297.1499938964844,293.1499938964844,0.0381916873157024,-7317.89697265625,302.508544921875,0.3443765640258789,0.050000000745058,0.2609169781208038,279.2923278808594,291.1499938964844,261.3166809082031,259.7140197753906,279.3144836425781,293.2344665527344,279.2936096191406,1.0,0.4855906665325165,0.7620341777801514,0.7620341777801514,1.0,1.0,-1.8987789154052728,0.8282852172851562,1.0704936981201172,0.3951846063137054,0.0,0.0,1.0,215.7887420654297,217.0,27.99862289428711,-0.0,1086.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209122061729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.729216575622559,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472860,293.1367492675781,297.1499938964844,293.1499938964844,0.2069021761417389,-4251.46240234375,304.14697265625,0.552604615688324,0.1496468484401703,0.1416599750518798,293.3373107910156,297.1499938964844,293.1499938964844,0.0176012143492698,-1239.5687255859375,297.9656066894531,0.3442066311836242,0.050000000745058,0.0550212562084198,293.22186279296875,297.1499938964844,293.1499938964844,0.7138058543205261,-8289.4716796875,304.17340087890625,0.7606911063194275,0.3872046172618866,0.2759140133857727,293.1375427246094,297.1499938964844,293.1499938964844,1.0,-20188.337890625,298.9950866699219,0.9990000128746032,1.0,0.848755955696106,293.22137451171875,297.1499938964844,293.1499938964844,0.0378429442644119,-7299.01513671875,302.4609069824219,0.3442066311836242,0.050000000745058,0.2609971463680267,279.3116149902344,291.1499938964844,261.35333251953125,259.7466735839844,279.3327941894531,293.2313232421875,279.3128356933594,1.0,0.486007422208786,0.7607980370521545,0.7607980370521545,1.0,1.0,-1.8992615938186648,0.8282554149627686,1.071006178855896,0.395087331533432,0.0,0.0,1.0,216.2293701171875,220.0,27.00666618347168,-0.0,1088.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472920,293.1367492675781,297.1499938964844,293.1499938964844,0.2069021761417389,-4251.46240234375,304.14697265625,0.552604615688324,0.1496468484401703,0.1416599750518798,293.3373107910156,297.1499938964844,293.1499938964844,0.0176012143492698,-1239.5687255859375,297.9656066894531,0.3442066311836242,0.050000000745058,0.0550212562084198,293.22186279296875,297.1499938964844,293.1499938964844,0.7138058543205261,-8289.4716796875,304.17340087890625,0.7606911063194275,0.3872046172618866,0.2759140133857727,293.1375427246094,297.1499938964844,293.1499938964844,1.0,-20188.337890625,298.9950866699219,0.9990000128746032,1.0,0.848755955696106,293.22137451171875,297.1499938964844,293.1499938964844,0.0378429442644119,-7299.01513671875,302.4609069824219,0.3442066311836242,0.050000000745058,0.2609971463680267,279.3116149902344,291.1499938964844,261.35333251953125,259.7466735839844,279.3327941894531,293.2313232421875,279.3128356933594,1.0,0.486007422208786,0.7607980370521545,0.7607980370521545,1.0,1.0,-1.8992615938186648,0.8282554149627686,1.071006178855896,0.395087331533432,0.0,0.0,1.0,216.2293701171875,220.0,27.00666618347168,-0.0,1088.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209643602371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
472980,293.1366271972656,297.1499938964844,293.1499938964844,0.2074569016695022,-4259.888671875,304.14703369140625,0.5524882078170776,0.1500118374824524,0.1420432925224304,293.3284606933594,297.1499938964844,293.1499938964844,0.0174176860600709,-1234.6708984375,297.8929138183594,0.3437176644802093,0.050000000745058,0.0550701767206192,293.22027587890625,297.1499938964844,293.1499938964844,0.709453284740448,-8253.1513671875,304.1728515625,0.7589788436889648,0.3857104182243347,0.274910420179367,293.143798828125,297.1499938964844,293.1499938964844,1.0,-20212.8359375,298.9740295410156,0.9990000128746032,1.0,0.8514841794967651,293.2218017578125,297.1499938964844,293.1499938964844,0.0375432297587394,-7284.50537109375,302.4125061035156,0.3437176644802093,0.050000000745058,0.2612292170524597,279.3297424316406,291.1499938964844,261.3900146484375,259.7793884277344,279.3497619628906,293.2283935546875,279.33087158203125,1.0,0.4872355163097381,0.7595618963241577,0.7595618963241577,1.0,1.0,-1.902129054069519,0.8293524384498596,1.0727766752243042,0.3955984115600586,0.0,0.0,1.0,217.53878784179688,223.0,25.539608001708984,-0.0,1095.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473040,293.1366271972656,297.1499938964844,293.1499938964844,0.2074569016695022,-4259.888671875,304.14703369140625,0.5524882078170776,0.1500118374824524,0.1420432925224304,293.3284606933594,297.1499938964844,293.1499938964844,0.0174176860600709,-1234.6708984375,297.8929138183594,0.3437176644802093,0.050000000745058,0.0550701767206192,293.22027587890625,297.1499938964844,293.1499938964844,0.709453284740448,-8253.1513671875,304.1728515625,0.7589788436889648,0.3857104182243347,0.274910420179367,293.143798828125,297.1499938964844,293.1499938964844,1.0,-20212.8359375,298.9740295410156,0.9990000128746032,1.0,0.8514841794967651,293.2218017578125,297.1499938964844,293.1499938964844,0.0375432297587394,-7284.50537109375,302.4125061035156,0.3437176644802093,0.050000000745058,0.2612292170524597,279.3297424316406,291.1499938964844,261.3900146484375,259.7793884277344,279.3497619628906,293.2283935546875,279.33087158203125,1.0,0.4872355163097381,0.7595618963241577,0.7595618963241577,1.0,1.0,-1.902129054069519,0.8293524384498596,1.0727766752243042,0.3955984115600586,0.0,0.0,1.0,217.53878784179688,223.0,25.539608001708984,-0.0,1095.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210165143013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218006134033,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473100,293.1366271972656,297.1499938964844,293.1499938964844,0.207728773355484,-4264.01806640625,304.1470947265625,0.5522958636283875,0.1501808166503906,0.1422301828861236,293.3241577148437,297.1499938964844,293.1499938964844,0.0173360332846641,-1232.525146484375,297.85797119140625,0.3433906733989715,0.050000000745058,0.0551031678915023,293.2195129394531,297.1499938964844,293.1499938964844,0.7073280215263367,-8235.3994140625,304.1725769042969,0.7579977512359619,0.3849672675132751,0.2744176089763641,293.1463317871094,297.1499938964844,293.1499938964844,1.0,-20231.05859375,298.9581298828125,0.9990000128746032,0.9998547434806824,0.8533191084861755,293.2220458984375,297.1499938964844,293.1499938964844,0.0374064967036247,-7278.41796875,302.3880615234375,0.3433906733989715,0.050000000745058,0.2613857090473175,279.3384094238281,291.1499938964844,261.4083251953125,259.7957458496094,279.3578796386719,293.22705078125,279.3395080566406,1.0,0.4880636632442474,0.7589438557624817,0.7589438557624817,1.0,1.0,-1.9041922092437744,0.8301982283592224,1.0739939212799072,0.3960123062133789,0.0,0.0,1.0,218.4247589111328,223.0,24.829317092895508,-0.0,1100.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210463166236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473160,293.1366577148437,297.1499938964844,293.1499938964844,0.2079958766698837,-4268.07373046875,304.1471252441406,0.5520359873771667,0.1503417193889618,0.1424136459827423,293.3199768066406,297.1499938964844,293.1499938964844,0.0172598287463188,-1230.5400390625,297.8238830566406,0.3430237770080566,0.050000000745058,0.0551404431462287,293.21881103515625,297.1499938964844,293.1499938964844,0.7052313685417175,-8217.8681640625,304.1722717285156,0.7569576501846313,0.3842267096042633,0.2739297151565552,293.1485595703125,297.1499938964844,293.1499938964844,1.0,-20252.205078125,298.93963623046875,0.9990000128746032,0.9994669556617736,0.855387806892395,293.2222900390625,297.1499938964844,293.1499938964844,0.037276342511177,-7272.91015625,302.363525390625,0.3430237770080566,0.050000000745058,0.2615625262260437,279.3468933105469,291.1499938964844,261.4266662597656,259.8121032714844,279.365966796875,293.2257385253906,279.3479919433594,1.0,0.488998144865036,0.7582924962043762,0.7582924962043762,1.0,1.0,-1.9065675735473635,0.8311850428581238,1.0753824710845947,0.3964971899986267,0.0,0.0,1.0,219.4269256591797,211.0,24.230318069458008,-0.0,1105.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210686683654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292187213897705,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473220,293.1365051269531,297.1499938964844,293.1499938964844,0.2082333862781524,-4271.39599609375,304.147705078125,0.5538358092308044,0.1507086455821991,0.1426378935575485,293.31170654296875,297.1499938964844,293.1499938964844,0.0170180741697549,-1222.9002685546875,297.7605285644531,0.3439742922782898,0.050000000745058,0.0550444386899471,293.2171630859375,297.1499938964844,293.1499938964844,0.7006775140762329,-8179.23193359375,304.1724548339844,0.757540762424469,0.3828172087669372,0.2728628814220428,293.154541015625,297.1499938964844,293.1499938964844,1.0,-20175.580078125,299.0069580078125,0.9990000128746032,0.9983006715774536,0.8500503897666931,293.2224426269531,297.1499938964844,293.1499938964844,0.0367713868618011,-7239.177734375,302.31658935546875,0.3439742922782898,0.050000000745058,0.2611071169376373,279.36700439453125,291.1499938964844,261.4633483886719,259.8448791503906,279.3905639648437,293.2237854003906,279.36846923828125,1.0,0.4859852790832519,0.7569898366928101,0.7569898366928101,1.0,1.0,-1.8984967470169067,0.8270652294158936,1.0714315176010132,0.3942634165287018,0.0,0.0,1.0,216.8046112060547,214.0,28.18048095703125,-0.0,1089.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473280,293.1365051269531,297.1499938964844,293.1499938964844,0.2082333862781524,-4271.39599609375,304.147705078125,0.5538358092308044,0.1507086455821991,0.1426378935575485,293.31170654296875,297.1499938964844,293.1499938964844,0.0170180741697549,-1222.9002685546875,297.7605285644531,0.3439742922782898,0.050000000745058,0.0550444386899471,293.2171630859375,297.1499938964844,293.1499938964844,0.7006775140762329,-8179.23193359375,304.1724548339844,0.757540762424469,0.3828172087669372,0.2728628814220428,293.154541015625,297.1499938964844,293.1499938964844,1.0,-20175.580078125,299.0069580078125,0.9990000128746032,0.9983006715774536,0.8500503897666931,293.2224426269531,297.1499938964844,293.1499938964844,0.0367713868618011,-7239.177734375,302.31658935546875,0.3439742922782898,0.050000000745058,0.2611071169376373,279.36700439453125,291.1499938964844,261.4633483886719,259.8448791503906,279.3905639648437,293.2237854003906,279.36846923828125,1.0,0.4859852790832519,0.7569898366928101,0.7569898366928101,1.0,1.0,-1.8984967470169067,0.8270652294158936,1.0714315176010132,0.3942634165287018,0.0,0.0,1.0,216.8046112060547,214.0,28.18048095703125,-0.0,1089.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921113371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473340,293.1366577148437,297.1499938964844,293.1499938964844,0.2085277736186981,-4275.6826171875,304.1479797363281,0.5548223257064819,0.1510210782289505,0.1429060846567154,293.3039855957031,297.1499938964844,293.1499938964844,0.0168181657791137,-1216.6263427734375,297.7002258300781,0.3443414568901062,0.050000000745058,0.0550078898668289,293.2156677246094,297.1499938964844,293.1499938964844,0.6962828040122986,-8142.13525390625,304.1722717285156,0.7572320103645325,0.3814177513122558,0.2718677222728729,293.1636657714844,297.1499938964844,293.1499938964844,1.0,-20138.80859375,299.041259765625,0.9990000128746032,0.996332347393036,0.8480075001716614,293.22265625,297.1499938964844,293.1499938964844,0.0363472290337085,-7212.4384765625,302.269287109375,0.3443414568901062,0.050000000745058,0.2609337568283081,279.3890075683594,291.1499938964844,261.5,259.8776550292969,279.4124450683594,293.2224426269531,279.3903503417969,1.0,0.485208660364151,0.7556871175765991,0.7556871175765991,1.0,1.0,-1.894910216331482,0.825116753578186,1.069793462753296,0.3929801881313324,0.0,0.0,1.0,215.78819274902344,217.0,29.550296783447266,-0.0,1082.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
