time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473400,293.1366577148437,297.1499938964844,293.1499938964844,0.2085277736186981,-4275.6826171875,304.1479797363281,0.5548223257064819,0.1510210782289505,0.1429060846567154,293.3039855957031,297.1499938964844,293.1499938964844,0.0168181657791137,-1216.6263427734375,297.7002258300781,0.3443414568901062,0.050000000745058,0.0550078898668289,293.2156677246094,297.1499938964844,293.1499938964844,0.6962828040122986,-8142.13525390625,304.1722717285156,0.7572320103645325,0.3814177513122558,0.2718677222728729,293.1636657714844,297.1499938964844,293.1499938964844,1.0,-20138.80859375,299.041259765625,0.9990000128746032,0.996332347393036,0.8480075001716614,293.22265625,297.1499938964844,293.1499938964844,0.0363472290337085,-7212.4384765625,302.269287109375,0.3443414568901062,0.050000000745058,0.2609337568283081,279.3890075683594,291.1499938964844,261.5,259.8776550292969,279.4124450683594,293.2224426269531,279.3903503417969,1.0,0.485208660364151,0.7556871175765991,0.7556871175765991,1.0,1.0,-1.894910216331482,0.825116753578186,1.069793462753296,0.3929801881313324,0.0,0.0,1.0,215.78819274902344,217.0,29.550296783447266,-0.0,1082.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
473460,293.1371459960937,297.1499938964844,293.1499938964844,0.2087921202182769,-4279.52197265625,304.148193359375,0.5549553632736206,0.1512595117092132,0.1431509405374527,293.29693603515625,297.1499938964844,293.1499938964844,0.0166568178683519,-1211.7274169921875,297.6410827636719,0.3441682457923889,0.050000000745058,0.0550251305103302,293.2143859863281,297.1499938964844,293.1499938964844,0.6920555830001831,-8106.49462890625,304.1719055175781,0.7560763359069824,0.3800124228000641,0.2709048092365265,293.17193603515625,297.1499938964844,293.1499938964844,1.0,-20140.162109375,299.0409240722656,0.9990000128746032,0.9943096041679382,0.8489701747894287,293.2230224609375,297.1499938964844,293.1499938964844,0.0360036753118038,-7192.9560546875,302.22088623046875,0.3441682457923889,0.050000000745058,0.2610155344009399,279.4094543457031,291.1499938964844,261.5366516113281,259.9104919433594,279.4319152832031,293.2215576171875,279.4107360839844,1.0,0.4856213331222534,0.7544596195220947,0.7544596195220947,1.0,1.0,-1.8953208923339844,0.8250574469566345,1.0702635049819946,0.392788678407669,0.0,0.0,1.0,216.2331695556641,205.0,28.5789852142334,-0.0,1084.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473520,293.1371459960937,297.1499938964844,293.1499938964844,0.2087921202182769,-4279.52197265625,304.148193359375,0.5549553632736206,0.1512595117092132,0.1431509405374527,293.29693603515625,297.1499938964844,293.1499938964844,0.0166568178683519,-1211.7274169921875,297.6410827636719,0.3441682457923889,0.050000000745058,0.0550251305103302,293.2143859863281,297.1499938964844,293.1499938964844,0.6920555830001831,-8106.49462890625,304.1719055175781,0.7560763359069824,0.3800124228000641,0.2709048092365265,293.17193603515625,297.1499938964844,293.1499938964844,1.0,-20140.162109375,299.0409240722656,0.9990000128746032,0.9943096041679382,0.8489701747894287,293.2230224609375,297.1499938964844,293.1499938964844,0.0360036753118038,-7192.9560546875,302.22088623046875,0.3441682457923889,0.050000000745058,0.2610155344009399,279.4094543457031,291.1499938964844,261.5366516113281,259.9104919433594,279.4319152832031,293.2215576171875,279.4107360839844,1.0,0.4856213331222534,0.7544596195220947,0.7544596195220947,1.0,1.0,-1.8953208923339844,0.8250574469566345,1.0702635049819946,0.392788678407669,0.0,0.0,1.0,216.2331695556641,205.0,28.5789852142334,-0.0,1084.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473580,293.1374816894531,297.1499938964844,293.1499938964844,0.2087568491697311,-4278.55517578125,304.1488647460937,0.5571044683456421,0.151517242193222,0.143247976899147,293.29034423828125,297.1499938964844,293.1499938964844,0.0164213795214891,-1203.6680908203125,297.58514404296875,0.345492273569107,0.050000000745058,0.0548949837684631,293.2129821777344,297.1499938964844,293.1499938964844,0.6875297427177429,-8067.83642578125,304.1721496582031,0.7572547197341919,0.3786692023277282,0.2698609232902527,293.1810302734375,297.1499938964844,293.1499938964844,1.0,-20037.29296875,299.1317138671875,0.9990000128746032,0.9919217228889464,0.8416704535484314,293.2231750488281,297.1499938964844,293.1499938964844,0.0354558303952217,-7154.11083984375,302.174072265625,0.345492273569107,0.050000000745058,0.2603981792926788,279.4322814941406,291.1499938964844,261.5733337402344,259.943359375,279.4588928222656,293.22137451171875,279.4338684082031,1.0,0.4817032217979431,0.7532321214675903,0.7532321214675903,1.0,1.0,-1.88453221321106,0.8196796178817749,1.064852595329285,0.3898186087608337,0.0,0.0,1.0,212.6801605224609,208.0,32.06172561645508,-0.0,1062.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473640,293.1374816894531,297.1499938964844,293.1499938964844,0.2087568491697311,-4278.55517578125,304.1488647460937,0.5571044683456421,0.151517242193222,0.143247976899147,293.29034423828125,297.1499938964844,293.1499938964844,0.0164213795214891,-1203.6680908203125,297.58514404296875,0.345492273569107,0.050000000745058,0.0548949837684631,293.2129821777344,297.1499938964844,293.1499938964844,0.6875297427177429,-8067.83642578125,304.1721496582031,0.7572547197341919,0.3786692023277282,0.2698609232902527,293.1810302734375,297.1499938964844,293.1499938964844,1.0,-20037.29296875,299.1317138671875,0.9990000128746032,0.9919217228889464,0.8416704535484314,293.2231750488281,297.1499938964844,293.1499938964844,0.0354558303952217,-7154.11083984375,302.174072265625,0.345492273569107,0.050000000745058,0.2603981792926788,279.4322814941406,291.1499938964844,261.5733337402344,259.943359375,279.4588928222656,293.22137451171875,279.4338684082031,1.0,0.4817032217979431,0.7532321214675903,0.7532321214675903,1.0,1.0,-1.88453221321106,0.8196796178817749,1.064852595329285,0.3898186087608337,0.0,0.0,1.0,212.6801605224609,208.0,32.06172561645508,-0.0,1062.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292211055755615,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473700,293.1377258300781,297.1499938964844,293.1499938964844,0.2087707668542862,-4278.60546875,304.1490478515625,0.5578552484512329,0.1516275107860565,0.1433211416006088,293.28729248046875,297.1499938964844,293.1499938964844,0.0163175761699676,-1200.1170654296875,297.5577087402344,0.3459146320819855,0.050000000745058,0.054854217916727,293.2123107910156,297.1499938964844,293.1499938964844,0.685324490070343,-8049.09033203125,304.1721496582031,0.7574818134307861,0.3780006170272827,0.2693701684474945,293.1869201660156,297.1499938964844,293.1499938964844,1.0,-20002.037109375,299.16424560546875,0.9990000128746032,0.9903716444969176,0.8393693566322327,293.2232360839844,297.1499938964844,293.1499938964844,0.035213578492403,-7137.42822265625,302.1506652832031,0.3459146320819855,0.050000000745058,0.2602047920227051,279.4447631835937,291.1499938964844,261.5916748046875,259.9598083496094,279.4713134765625,293.2217102050781,279.4463195800781,1.0,0.4808153510093689,0.7526183128356934,0.7526183128356934,1.0,1.0,-1.880979299545288,0.8178926110267639,1.063086748123169,0.3886833190917969,0.0,0.0,1.0,211.5585327148437,208.0,33.09419250488281,-0.0,1055.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473760,293.1380920410156,297.1499938964844,293.1499938964844,0.2087849676609039,-4278.669921875,304.1492004394531,0.5582537651062012,0.1517127901315689,0.143390953540802,293.28448486328125,297.1499938964844,293.1499938964844,0.0162276122719049,-1197.1007080078125,297.53009033203125,0.3461057543754577,0.050000000745058,0.0548358857631683,293.21173095703125,297.1499938964844,293.1499938964844,0.6831771731376648,-8030.86572265625,304.1720275878906,0.7573460936546326,0.3773263692855835,0.2688899636268616,293.1926574707031,297.1499938964844,293.1499938964844,1.0,-19982.94140625,299.1817626953125,0.9990000128746032,0.9887771606445312,0.83833247423172,293.2233581542969,297.1499938964844,293.1499938964844,0.0350053459405899,-7123.82763671875,302.1268615722656,0.3461057543754577,0.050000000745058,0.2601178288459778,279.4565734863281,291.1499938964844,261.6099853515625,259.97625732421875,279.4827575683594,293.22216796875,279.4580993652344,1.0,0.4803254306316376,0.7520249485969543,0.7520249485969543,1.0,1.0,-1.8791135549545288,0.8168923258781433,1.0622211694717407,0.3880377113819122,0.0,0.0,1.0,211.0479278564453,211.0,32.91210174560547,-0.0,1051.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473820,293.13897705078125,297.1499938964844,293.1499938964844,0.2087965011596679,-4278.5615234375,304.1494445800781,0.5584254264831543,0.1518350541591644,0.1435163915157318,293.27935791015625,297.1499938964844,293.1499938964844,0.0160711724311113,-1191.9683837890625,297.4744873046875,0.3460853099822998,0.050000000745058,0.0548378638923168,293.2107238769531,297.1499938964844,293.1499938964844,0.6789994239807129,-7995.43017578125,304.171630859375,0.756449282169342,0.3759698569774627,0.2679510116577148,293.2029113769531,297.1499938964844,293.1499938964844,1.0,-19972.7421875,299.1918029785156,0.9990000128746032,0.9856125712394714,0.8384435176849365,293.22369384765625,297.1499938964844,293.1499938964844,0.0346457362174987,-7101.806640625,302.0785522460937,0.3460853099822998,0.050000000745058,0.2601272165775299,279.47906494140625,291.1499938964844,261.64666748046875,260.0092163085937,279.5039978027344,293.2234191894531,279.4804992675781,1.0,0.4803378880023956,0.7508382797241211,0.7508382797241211,1.0,1.0,-1.8782813549041748,0.8162581920623779,1.0620231628417969,0.3874939978122711,0.0,0.0,1.0,211.0751800537109,214.0,31.527814865112305,-0.0,1051.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473880,293.13897705078125,297.1499938964844,293.1499938964844,0.2087965011596679,-4278.5615234375,304.1494445800781,0.5584254264831543,0.1518350541591644,0.1435163915157318,293.27935791015625,297.1499938964844,293.1499938964844,0.0160711724311113,-1191.9683837890625,297.4744873046875,0.3460853099822998,0.050000000745058,0.0548378638923168,293.2107238769531,297.1499938964844,293.1499938964844,0.6789994239807129,-7995.43017578125,304.171630859375,0.756449282169342,0.3759698569774627,0.2679510116577148,293.2029113769531,297.1499938964844,293.1499938964844,1.0,-19972.7421875,299.1918029785156,0.9990000128746032,0.9856125712394714,0.8384435176849365,293.22369384765625,297.1499938964844,293.1499938964844,0.0346457362174987,-7101.806640625,302.0785522460937,0.3460853099822998,0.050000000745058,0.2601272165775299,279.47906494140625,291.1499938964844,261.64666748046875,260.0092163085937,279.5039978027344,293.2234191894531,279.4804992675781,1.0,0.4803378880023956,0.7508382797241211,0.7508382797241211,1.0,1.0,-1.8782813549041748,0.8162581920623779,1.0620231628417969,0.3874939978122711,0.0,0.0,1.0,211.0751800537109,214.0,31.527814865112305,-0.0,1051.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
473940,293.13995361328125,297.1499938964844,293.1499938964844,0.2088035941123962,-4278.41845703125,304.1496276855469,0.5580089688301086,0.1519142836332321,0.1436329782009124,293.2749328613281,297.1499938964844,293.1499938964844,0.0159367881715297,-1187.6915283203125,297.4183654785156,0.3456818461418152,0.050000000745058,0.0548767074942588,293.2098693847656,297.1499938964844,293.1499938964844,0.6749548316001892,-7961.1015625,304.1711730957031,0.7549631595611572,0.3746052384376526,0.2670329511165619,293.2112731933594,297.1499938964844,293.1499938964844,1.0,-19989.322265625,299.17791748046875,0.9990000128746032,0.982573628425598,0.8406366109848022,293.22412109375,297.1499938964844,293.1499938964844,0.0343406237661838,-7084.7744140625,302.0295104980469,0.3456818461418152,0.050000000745058,0.2603114545345306,279.5001525878906,291.1499938964844,261.6833190917969,260.04217529296875,279.5236511230469,293.2248229980469,279.5014953613281,1.0,0.4812957644462585,0.7496515512466431,0.7496515512466431,1.0,1.0,-1.880218744277954,0.8169273138046265,1.0632914304733276,0.3876621425151825,0.0,0.0,1.0,212.10250854492188,202.0,29.72746467590332,-0.0,1056.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474000,293.13995361328125,297.1499938964844,293.1499938964844,0.2088035941123962,-4278.41845703125,304.1496276855469,0.5580089688301086,0.1519142836332321,0.1436329782009124,293.2749328613281,297.1499938964844,293.1499938964844,0.0159367881715297,-1187.6915283203125,297.4183654785156,0.3456818461418152,0.050000000745058,0.0548767074942588,293.2098693847656,297.1499938964844,293.1499938964844,0.6749548316001892,-7961.1015625,304.1711730957031,0.7549631595611572,0.3746052384376526,0.2670329511165619,293.2112731933594,297.1499938964844,293.1499938964844,1.0,-19989.322265625,299.17791748046875,0.9990000128746032,0.982573628425598,0.8406366109848022,293.22412109375,297.1499938964844,293.1499938964844,0.0343406237661838,-7084.7744140625,302.0295104980469,0.3456818461418152,0.050000000745058,0.2603114545345306,279.5001525878906,291.1499938964844,261.6833190917969,260.04217529296875,279.5236511230469,293.2248229980469,279.5014953613281,1.0,0.4812957644462585,0.7496515512466431,0.7496515512466431,1.0,1.0,-1.880218744277954,0.8169273138046265,1.0632914304733276,0.3876621425151825,0.0,0.0,1.0,212.10250854492188,202.0,29.72746467590332,-0.0,1056.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474060,293.140625,297.1499938964844,293.1499938964844,0.2085371315479278,-4273.87890625,304.15020751953125,0.5597766637802124,0.1520318686962127,0.1436148732900619,293.2708435058594,297.1499938964844,293.1499938964844,0.0157265588641166,-1180.0975341796875,297.3642883300781,0.3468843102455139,0.050000000745058,0.0547618903219699,293.2088317871094,297.1499938964844,293.1499938964844,0.6705942749977112,-7923.560546875,304.17138671875,0.7559421062469482,0.3732982575893402,0.2660261392593384,293.2201843261719,297.1499938964844,293.1499938964844,1.0,-19895.60546875,299.2605285644531,0.9990000128746032,0.9792219996452332,0.834135890007019,293.2242431640625,297.1499938964844,293.1499938964844,0.0338311828672885,-7047.890625,301.9823913574219,0.3468843102455139,0.050000000745058,0.2597668468952179,279.5235900878906,291.1499938964844,261.7200012207031,260.0752258300781,279.5512084960937,293.2267150878906,279.5252685546875,1.0,0.4777286350727081,0.7484140396118164,0.7484140396118164,1.0,1.0,-1.8704019784927368,0.8120124936103821,1.0583895444869995,0.3849038779735565,0.0,0.0,1.0,208.96226501464844,205.0,33.01384353637695,-0.0,1036.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474120,293.140625,297.1499938964844,293.1499938964844,0.2085371315479278,-4273.87890625,304.15020751953125,0.5597766637802124,0.1520318686962127,0.1436148732900619,293.2708435058594,297.1499938964844,293.1499938964844,0.0157265588641166,-1180.0975341796875,297.3642883300781,0.3468843102455139,0.050000000745058,0.0547618903219699,293.2088317871094,297.1499938964844,293.1499938964844,0.6705942749977112,-7923.560546875,304.17138671875,0.7559421062469482,0.3732982575893402,0.2660261392593384,293.2201843261719,297.1499938964844,293.1499938964844,1.0,-19895.60546875,299.2605285644531,0.9990000128746032,0.9792219996452332,0.834135890007019,293.2242431640625,297.1499938964844,293.1499938964844,0.0338311828672885,-7047.890625,301.9823913574219,0.3468843102455139,0.050000000745058,0.2597668468952179,279.5235900878906,291.1499938964844,261.7200012207031,260.0752258300781,279.5512084960937,293.2267150878906,279.5252685546875,1.0,0.4777286350727081,0.7484140396118164,0.7484140396118164,1.0,1.0,-1.8704019784927368,0.8120124936103821,1.0583895444869995,0.3849038779735565,0.0,0.0,1.0,208.96226501464844,205.0,33.01384353637695,-0.0,1036.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474180,293.1414794921875,297.1499938964844,293.1499938964844,0.2083459347486496,-4270.599609375,304.15045166015625,0.5606220960617065,0.1521005034446716,0.1436503529548645,293.2673645019531,297.1499938964844,293.1499938964844,0.0155500872060656,-1173.773681640625,297.310302734375,0.3474143743515014,0.050000000745058,0.0547121800482273,293.2079467773437,297.1499938964844,293.1499938964844,0.666377604007721,-7887.42919921875,304.1712646484375,0.7559075355529785,0.3719882667064667,0.2650854885578155,293.231689453125,297.1499938964844,293.1499938964844,1.0,-19846.958984375,299.3055419921875,0.9990000128746032,0.9751148223876952,0.8313031792640686,293.224365234375,297.1499938964844,293.1499938964844,0.0334097258746624,-7018.7451171875,301.9353332519531,0.3474143743515014,0.050000000745058,0.259531021118164,279.5487976074219,291.1499938964844,261.75665283203125,260.1082763671875,279.5762634277344,293.2299499511719,279.5503845214844,1.0,0.4765693247318268,0.7471765279769897,0.7471765279769897,1.0,1.0,-1.8655622005462649,0.8094920516014099,1.05607008934021,0.3832339644432068,0.0,0.0,1.0,207.58181762695312,208.0,34.14750289916992,-0.0,1027.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474240,293.1414794921875,297.1499938964844,293.1499938964844,0.2083459347486496,-4270.599609375,304.15045166015625,0.5606220960617065,0.1521005034446716,0.1436503529548645,293.2673645019531,297.1499938964844,293.1499938964844,0.0155500872060656,-1173.773681640625,297.310302734375,0.3474143743515014,0.050000000745058,0.0547121800482273,293.2079467773437,297.1499938964844,293.1499938964844,0.666377604007721,-7887.42919921875,304.1712646484375,0.7559075355529785,0.3719882667064667,0.2650854885578155,293.231689453125,297.1499938964844,293.1499938964844,1.0,-19846.958984375,299.3055419921875,0.9990000128746032,0.9751148223876952,0.8313031792640686,293.224365234375,297.1499938964844,293.1499938964844,0.0334097258746624,-7018.7451171875,301.9353332519531,0.3474143743515014,0.050000000745058,0.259531021118164,279.5487976074219,291.1499938964844,261.75665283203125,260.1082763671875,279.5762634277344,293.2299499511719,279.5503845214844,1.0,0.4765693247318268,0.7471765279769897,0.7471765279769897,1.0,1.0,-1.8655622005462649,0.8094920516014099,1.05607008934021,0.3832339644432068,0.0,0.0,1.0,207.58181762695312,208.0,34.14750289916992,-0.0,1027.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474300,293.1419982910156,297.1499938964844,293.1499938964844,0.2082463502883911,-4268.908203125,304.1505432128906,0.5606594085693359,0.1521077752113342,0.1436628103256225,293.2658386230469,297.1499938964844,293.1499938964844,0.0154748354107141,-1171.1397705078125,297.2828674316406,0.3474259972572326,0.050000000745058,0.0547111071646213,293.20758056640625,297.1499938964844,293.1499938964844,0.6643281579017639,-7869.884765625,304.171142578125,0.7554993033409119,0.371326208114624,0.2646260559558868,293.237060546875,297.1499938964844,293.1499938964844,1.0,-19840.02734375,299.3122253417969,0.9990000128746032,0.9730239510536194,0.8312414884567261,293.2244567871094,297.1499938964844,293.1499938964844,0.0332339257001876,-7007.3740234375,301.9114990234375,0.3474259972572326,0.050000000745058,0.2595259249210357,279.5607604980469,291.1499938964844,261.7749938964844,260.12481689453125,279.5877990722656,293.23175048828125,279.56231689453125,1.0,0.4765166640281677,0.7465578317642212,0.7465578317642212,1.0,1.0,-1.8649427890777588,0.8090718388557434,1.0558708906173706,0.3828898668289184,0.0,0.0,1.0,207.5380859375,208.0,33.71979522705078,-0.0,1027.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213815927505,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474360,293.1425170898437,297.1499938964844,293.1499938964844,0.2081456780433654,-4267.20751953125,304.150634765625,0.5605270266532898,0.1521031856536865,0.143672913312912,293.26446533203125,297.1499938964844,293.1499938964844,0.0154050504788756,-1168.7310791015625,297.255126953125,0.3473259210586548,0.050000000745058,0.054720465093851,293.2072448730469,297.1499938964844,293.1499938964844,0.6623111367225647,-7852.6171875,304.17095947265625,0.754920482635498,0.3706610202789306,0.2641719281673431,293.24200439453125,297.1499938964844,293.1499938964844,1.0,-19840.783203125,299.3120422363281,0.9990000128746032,0.970945417881012,0.8317747712135315,293.2245483398437,297.1499938964844,293.1499938964844,0.0330733954906463,-6997.41162109375,301.8875732421875,0.3473259210586548,0.050000000745058,0.2595703303813934,279.5723876953125,291.1499938964844,261.7933349609375,260.1413879394531,279.59869384765625,293.2335205078125,279.57391357421875,1.0,0.4767341017723083,0.7459821105003357,0.7459821105003357,1.0,1.0,-1.865113615989685,0.8090316653251648,1.0560818910598757,0.3827597498893738,0.0,0.0,1.0,207.7774658203125,196.0,32.98196792602539,-0.0,1028.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474420,293.1432800292969,297.1499938964844,293.1499938964844,0.2076772600412368,-4259.505859375,304.1512145996094,0.5625045895576477,0.1521355211734771,0.1435612440109253,293.2618713378906,297.1499938964844,293.1499938964844,0.0151917729526758,-1160.6053466796875,297.20098876953125,0.3487844169139862,0.050000000745058,0.0545859597623348,293.2063903808594,297.1499938964844,293.1499938964844,0.6579505205154419,-7814.81787109375,304.1712646484375,0.7562768459320068,0.369386225938797,0.2631738781929016,293.2528686523437,297.1499938964844,293.1499938964844,1.0,-19730.0625,299.4098205566406,0.9990000128746032,0.966421365737915,0.8240717053413391,293.2244567871094,297.1499938964844,293.1499938964844,0.0325556062161922,-6957.95703125,301.841796875,0.3487844169139862,0.050000000745058,0.2589322924613952,279.5980224609375,291.1499938964844,261.8299865722656,260.1745300292969,279.6283569335937,293.2376708984375,279.599853515625,1.0,0.4726105332374573,0.7448307871818542,0.7448307871818542,1.0,1.0,-1.8536148071289065,0.8033480644226074,1.0502667427062988,0.3795710504055023,0.0,0.0,1.0,204.1005249023437,199.0,36.11021041870117,-0.0,1005.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474480,293.1432800292969,297.1499938964844,293.1499938964844,0.2076772600412368,-4259.505859375,304.1512145996094,0.5625045895576477,0.1521355211734771,0.1435612440109253,293.2618713378906,297.1499938964844,293.1499938964844,0.0151917729526758,-1160.6053466796875,297.20098876953125,0.3487844169139862,0.050000000745058,0.0545859597623348,293.2063903808594,297.1499938964844,293.1499938964844,0.6579505205154419,-7814.81787109375,304.1712646484375,0.7562768459320068,0.369386225938797,0.2631738781929016,293.2528686523437,297.1499938964844,293.1499938964844,1.0,-19730.0625,299.4098205566406,0.9990000128746032,0.966421365737915,0.8240717053413391,293.2244567871094,297.1499938964844,293.1499938964844,0.0325556062161922,-6957.95703125,301.841796875,0.3487844169139862,0.050000000745058,0.2589322924613952,279.5980224609375,291.1499938964844,261.8299865722656,260.1745300292969,279.6283569335937,293.2376708984375,279.599853515625,1.0,0.4726105332374573,0.7448307871818542,0.7448307871818542,1.0,1.0,-1.8536148071289065,0.8033480644226074,1.0502667427062988,0.3795710504055023,0.0,0.0,1.0,204.1005249023437,199.0,36.11021041870117,-0.0,1005.5994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474540,293.14422607421875,297.1499938964844,293.1499938964844,0.2072907090187072,-4253.16796875,304.15142822265625,0.563441812992096,0.1521174907684326,0.1435061693191528,293.25994873046875,297.1499938964844,293.1499938964844,0.0150115257129073,-1153.7926025390625,297.1457214355469,0.3494824469089508,0.050000000745058,0.0545229539275169,293.2056579589844,297.1499938964844,293.1499938964844,0.6537403464317322,-7778.50341796875,304.1711730957031,0.7564939260482788,0.3681046664714813,0.2622436583042145,293.2659912109375,297.1499938964844,293.1499938964844,1.0,-19669.841796875,299.4652709960937,0.9990000128746032,0.9611548185348512,0.8204361796379089,293.22430419921875,297.1499938964844,293.1499938964844,0.0321346446871757,-6927.1220703125,301.79638671875,0.3494824469089508,0.050000000745058,0.258633404970169,279.6253662109375,291.1499938964844,261.8666687011719,260.2077331542969,279.65545654296875,293.2436828613281,279.6271057128906,1.0,0.4710776209831238,0.743679404258728,0.743679404258728,1.0,1.0,-1.8476231098175049,0.8003038763999939,1.0473191738128662,0.3776154518127441,0.0,0.0,1.0,202.35743713378903,187.0,37.1338005065918,-0.0,994.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474600,293.14422607421875,297.1499938964844,293.1499938964844,0.2072907090187072,-4253.16796875,304.15142822265625,0.563441812992096,0.1521174907684326,0.1435061693191528,293.25994873046875,297.1499938964844,293.1499938964844,0.0150115257129073,-1153.7926025390625,297.1457214355469,0.3494824469089508,0.050000000745058,0.0545229539275169,293.2056579589844,297.1499938964844,293.1499938964844,0.6537403464317322,-7778.50341796875,304.1711730957031,0.7564939260482788,0.3681046664714813,0.2622436583042145,293.2659912109375,297.1499938964844,293.1499938964844,1.0,-19669.841796875,299.4652709960937,0.9990000128746032,0.9611548185348512,0.8204361796379089,293.22430419921875,297.1499938964844,293.1499938964844,0.0321346446871757,-6927.1220703125,301.79638671875,0.3494824469089508,0.050000000745058,0.258633404970169,279.6253662109375,291.1499938964844,261.8666687011719,260.2077331542969,279.65545654296875,293.2436828613281,279.6271057128906,1.0,0.4710776209831238,0.743679404258728,0.743679404258728,1.0,1.0,-1.8476231098175049,0.8003038763999939,1.0473191738128662,0.3776154518127441,0.0,0.0,1.0,202.35743713378903,187.0,37.1338005065918,-0.0,994.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214337468147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474660,293.14501953125,297.1499938964844,293.1499938964844,0.2066420167684555,-4242.61181640625,304.15203857421875,0.5660572052001953,0.1521048843860626,0.1433179974555969,293.2583923339844,297.1499938964844,293.1499938964844,0.0147793618962168,-1144.5230712890625,297.0904846191406,0.3514840304851532,0.050000000745058,0.0543467178940773,293.2048034667969,297.1499938964844,293.1499938964844,0.6492766737937927,-7739.61767578125,304.17156982421875,0.7586589455604553,0.3668657541275024,0.2612410485744476,293.2796630859375,297.1499938964844,293.1499938964844,1.0,-19523.533203125,299.5948181152344,0.9990000128746032,0.9554532170295716,0.8101864457130432,293.22393798828125,297.1499938964844,293.1499938964844,0.0315774641931057,-6882.1396484375,301.7527770996094,0.3514840304851532,0.050000000745058,0.2577974200248718,279.6544494628906,291.1499938964844,261.9033203125,260.240966796875,279.6889343261719,293.2507019042969,279.6565246582031,1.0,0.4657909870147705,0.7425578832626343,0.7425578832626343,1.0,1.0,-1.832680583000183,0.7930156588554382,1.0396649837493896,0.3735397458076477,0.0,0.0,1.0,197.5460357666016,190.0,40.75848388671875,-0.0,965.7420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474720,293.14501953125,297.1499938964844,293.1499938964844,0.2066420167684555,-4242.61181640625,304.15203857421875,0.5660572052001953,0.1521048843860626,0.1433179974555969,293.2583923339844,297.1499938964844,293.1499938964844,0.0147793618962168,-1144.5230712890625,297.0904846191406,0.3514840304851532,0.050000000745058,0.0543467178940773,293.2048034667969,297.1499938964844,293.1499938964844,0.6492766737937927,-7739.61767578125,304.17156982421875,0.7586589455604553,0.3668657541275024,0.2612410485744476,293.2796630859375,297.1499938964844,293.1499938964844,1.0,-19523.533203125,299.5948181152344,0.9990000128746032,0.9554532170295716,0.8101864457130432,293.22393798828125,297.1499938964844,293.1499938964844,0.0315774641931057,-6882.1396484375,301.7527770996094,0.3514840304851532,0.050000000745058,0.2577974200248718,279.6544494628906,291.1499938964844,261.9033203125,260.240966796875,279.6889343261719,293.2507019042969,279.6565246582031,1.0,0.4657909870147705,0.7425578832626343,0.7425578832626343,1.0,1.0,-1.832680583000183,0.7930156588554382,1.0396649837493896,0.3735397458076477,0.0,0.0,1.0,197.5460357666016,190.0,40.75848388671875,-0.0,965.7420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474780,293.1459350585937,297.1499938964844,293.1499938964844,0.2060900330543518,-4233.658203125,304.1522827148437,0.5674065351486206,0.1520409435033798,0.1431936174631118,293.2574462890625,297.1499938964844,293.1499938964844,0.0145852686837315,-1136.8143310546875,297.0335693359375,0.3525567948818207,0.050000000745058,0.054254975169897,293.2041320800781,297.1499938964844,293.1499938964844,0.6449833512306213,-7702.4189453125,304.1715087890625,0.759433925151825,0.3656147718429565,0.2603117823600769,293.29443359375,297.1499938964844,293.1499938964844,1.0,-19438.369140625,299.672607421875,0.9990000128746032,0.9491686820983888,0.8047968745231628,293.22369384765625,297.1499938964844,293.1499938964844,0.0311298295855522,-6847.228515625,301.7088623046875,0.3525567948818207,0.050000000745058,0.2573622465133667,279.6850891113281,291.1499938964844,261.94000244140625,260.2742614746094,279.7192687988281,293.2597961425781,279.68707275390625,1.0,0.4634570479393005,0.7414363026618958,0.7414363026618958,1.0,1.0,-1.824301838874817,0.7888596057891846,1.0354422330856323,0.3709770441055298,0.0,0.0,1.0,195.0219573974609,193.0,41.73589706420898,-0.0,950.3114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474840,293.1459350585937,297.1499938964844,293.1499938964844,0.2060900330543518,-4233.658203125,304.1522827148437,0.5674065351486206,0.1520409435033798,0.1431936174631118,293.2574462890625,297.1499938964844,293.1499938964844,0.0145852686837315,-1136.8143310546875,297.0335693359375,0.3525567948818207,0.050000000745058,0.054254975169897,293.2041320800781,297.1499938964844,293.1499938964844,0.6449833512306213,-7702.4189453125,304.1715087890625,0.759433925151825,0.3656147718429565,0.2603117823600769,293.29443359375,297.1499938964844,293.1499938964844,1.0,-19438.369140625,299.672607421875,0.9990000128746032,0.9491686820983888,0.8047968745231628,293.22369384765625,297.1499938964844,293.1499938964844,0.0311298295855522,-6847.228515625,301.7088623046875,0.3525567948818207,0.050000000745058,0.2573622465133667,279.6850891113281,291.1499938964844,261.94000244140625,260.2742614746094,279.7192687988281,293.2597961425781,279.68707275390625,1.0,0.4634570479393005,0.7414363026618958,0.7414363026618958,1.0,1.0,-1.824301838874817,0.7888596057891846,1.0354422330856323,0.3709770441055298,0.0,0.0,1.0,195.0219573974609,193.0,41.73589706420898,-0.0,950.3114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474900,293.146484375,297.1499938964844,293.1499938964844,0.2058258801698684,-4229.3818359375,304.15234375,0.5675990581512451,0.1519857048988342,0.1431335657835006,293.2571716308594,297.1499938964844,293.1499938964844,0.0145018007606267,-1133.5567626953125,297.0040283203125,0.3527581095695495,0.050000000745058,0.0542379654943943,293.2038879394531,297.1499938964844,293.1499938964844,0.6429054737091064,-7684.44091796875,304.17138671875,0.7593116164207458,0.3649793267250061,0.2598597407341003,293.3009948730469,297.1499938964844,293.1499938964844,1.0,-19418.029296875,299.6913452148437,0.9990000128746032,0.9460514783859252,0.8037932515144348,293.2236328125,297.1499938964844,293.1499938964844,0.0309455227106809,-6833.56982421875,301.6864318847656,0.3527581095695495,0.050000000745058,0.2572815418243408,279.6996154785156,291.1499938964844,261.9583435058594,260.2909240722656,279.7330627441406,293.2643127441406,279.7015075683594,1.0,0.462969422340393,0.7408755421638489,0.7408755421638489,1.0,1.0,-1.8223631381988523,0.787829577922821,1.0345335006713867,0.3703056275844574,0.0,0.0,1.0,194.54454040527344,193.0,41.02658462524414,-0.0,947.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
474960,293.14703369140625,297.1499938964844,293.1499938964844,0.20557202398777,-4225.27783203125,304.1523742675781,0.5675756931304932,0.1519218385219574,0.1430762857198715,293.2570495605469,297.1499938964844,293.1499938964844,0.0144241861999034,-1130.561279296875,296.9737854003906,0.3528065383434295,0.050000000745058,0.054233893752098,293.20367431640625,297.1499938964844,293.1499938964844,0.6408669948577881,-7666.80859375,304.17120361328125,0.7589581608772278,0.3643391132354736,0.2594136297702789,293.306884765625,297.1499938964844,293.1499938964844,1.0,-19407.849609375,299.70098876953125,0.9990000128746032,0.942981481552124,0.8035523891448975,293.2236328125,297.1499938964844,293.1499938964844,0.0307787284255027,-6821.625,301.6637268066406,0.3528065383434295,0.050000000745058,0.2572622299194336,279.7135925292969,291.1499938964844,261.9766540527344,260.3075866699219,279.7460021972656,293.26861572265625,279.7154541015625,1.0,0.4628281593322754,0.7403517961502075,0.7403517961502075,1.0,1.0,-1.8214401006698608,0.7872827053070068,1.034157395362854,0.3699074983596802,0.0,0.0,1.0,194.4185333251953,196.0,39.911720275878906,-0.0,945.8699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475020,293.14813232421875,297.1499938964844,293.1499938964844,0.2051016986370086,-4217.68505859375,304.1523742675781,0.5670257210731506,0.1517771184444427,0.1429724544286728,293.2571716308594,297.1499938964844,293.1499938964844,0.0142822368070483,-1125.181396484375,296.91119384765625,0.3525419235229492,0.050000000745058,0.0542562827467918,293.2033386230469,297.1499938964844,293.1499938964844,0.6369035840034485,-7632.51318359375,304.1707458496094,0.7577077746391296,0.3630467653274536,0.2585349082946777,293.3167419433594,297.1499938964844,293.1499938964844,1.0,-19411.712890625,299.6986389160156,0.9990000128746032,0.936999499797821,0.8048716187477112,293.2237854003906,297.1499938964844,293.1499938964844,0.0304865315556526,-6801.8623046875,301.6174621582031,0.3525419235229492,0.050000000745058,0.2573684453964233,279.7398681640625,291.1499938964844,262.0133361816406,260.3409729003906,279.7699279785156,293.2763977050781,279.7415466308594,1.0,0.4633639752864837,0.7393043637275696,0.7393043637275696,1.0,1.0,-1.821997046470642,0.7873123288154602,1.034684658050537,0.3697407245635986,0.0,0.0,1.0,194.99591064453125,184.0,37.114479064941406,-0.0,948.1619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475080,293.14813232421875,297.1499938964844,293.1499938964844,0.2051016986370086,-4217.68505859375,304.1523742675781,0.5670257210731506,0.1517771184444427,0.1429724544286728,293.2571716308594,297.1499938964844,293.1499938964844,0.0142822368070483,-1125.181396484375,296.91119384765625,0.3525419235229492,0.050000000745058,0.0542562827467918,293.2033386230469,297.1499938964844,293.1499938964844,0.6369035840034485,-7632.51318359375,304.1707458496094,0.7577077746391296,0.3630467653274536,0.2585349082946777,293.3167419433594,297.1499938964844,293.1499938964844,1.0,-19411.712890625,299.6986389160156,0.9990000128746032,0.936999499797821,0.8048716187477112,293.2237854003906,297.1499938964844,293.1499938964844,0.0304865315556526,-6801.8623046875,301.6174621582031,0.3525419235229492,0.050000000745058,0.2573684453964233,279.7398681640625,291.1499938964844,262.0133361816406,260.3409729003906,279.7699279785156,293.2763977050781,279.7415466308594,1.0,0.4633639752864837,0.7393043637275696,0.7393043637275696,1.0,1.0,-1.821997046470642,0.7873123288154602,1.034684658050537,0.3697407245635986,0.0,0.0,1.0,194.99591064453125,184.0,37.114479064941406,-0.0,948.1619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475140,293.1488342285156,297.1499938964844,293.1499938964844,0.2044115215539932,-4206.52197265625,304.1527404785156,0.568761944770813,0.1516825705766677,0.1427551954984665,293.2574462890625,297.1499938964844,293.1499938964844,0.014076872728765,-1116.7352294921875,296.8484191894531,0.3539975881576538,0.050000000745058,0.0541345402598381,293.20281982421875,297.1499938964844,293.1499938964844,0.6326608061790466,-7595.31396484375,304.1709289550781,0.7590101361274719,0.3618005514144897,0.2575675249099731,293.3263854980469,297.1499938964844,293.1499938964844,1.0,-19304.044921875,299.7936096191406,0.9990000128746032,0.930827498435974,0.7976676225662231,293.2237854003906,297.1499938964844,293.1499938964844,0.0300206523388624,-6764.13720703125,301.5726013183594,0.3539975881576538,0.050000000745058,0.2567909657955169,279.7676086425781,291.1499938964844,262.04998779296875,260.3743896484375,279.80126953125,293.2841491699219,279.7696228027344,1.0,0.4594589471817016,0.7382569909095764,0.7382569909095764,1.0,1.0,-1.81109619140625,0.7819357514381409,1.029160499572754,0.3667556345462799,0.0,0.0,1.0,191.66456604003903,172.0,39.36727523803711,-0.0,928.1304931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
