time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475200,293.1488342285156,297.1499938964844,293.1499938964844,0.2044115215539932,-4206.52197265625,304.1527404785156,0.568761944770813,0.1516825705766677,0.1427551954984665,293.2574462890625,297.1499938964844,293.1499938964844,0.014076872728765,-1116.7352294921875,296.8484191894531,0.3539975881576538,0.050000000745058,0.0541345402598381,293.20281982421875,297.1499938964844,293.1499938964844,0.6326608061790466,-7595.31396484375,304.1709289550781,0.7590101361274719,0.3618005514144897,0.2575675249099731,293.3263854980469,297.1499938964844,293.1499938964844,1.0,-19304.044921875,299.7936096191406,0.9990000128746032,0.930827498435974,0.7976676225662231,293.2237854003906,297.1499938964844,293.1499938964844,0.0300206523388624,-6764.13720703125,301.5726013183594,0.3539975881576538,0.050000000745058,0.2567909657955169,279.7676086425781,291.1499938964844,262.04998779296875,260.3743896484375,279.80126953125,293.2841491699219,279.7696228027344,1.0,0.4594589471817016,0.7382569909095764,0.7382569909095764,1.0,1.0,-1.81109619140625,0.7819357514381409,1.029160499572754,0.3667556345462799,0.0,0.0,1.0,191.66456604003903,172.0,39.36727523803711,-0.0,928.1304931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475260,293.14434814453125,297.1499938964844,293.1499938964844,0.2048850804567337,-4214.1025390625,304.1510009765625,0.5735912919044495,0.1526275277137756,0.1432062089443206,293.251953125,297.1499938964844,293.1499938964844,0.013888725079596,-1108.090576171875,296.8166198730469,0.356887549161911,0.050000000745058,0.0539020486176013,293.19732666015625,297.1499938964844,293.1499938964844,0.6297764182090759,-7571.43115234375,304.168701171875,0.7629887461662292,0.3615849614143371,0.2571098208427429,293.33404541015625,297.1499938964844,293.1499938964844,1.0,-19105.232421875,299.9704284667969,0.9990000128746032,0.9248219728469848,0.7837246656417847,293.217529296875,297.1499938964844,293.1499938964844,0.0296119339764118,-6723.05419921875,301.5605773925781,0.356887549161911,0.050000000745058,0.2556881010532379,279.7986145019531,291.1499938964844,262.0821838378906,260.4040222167969,279.83477783203125,293.2900695800781,279.8007507324219,1.0,0.4528503715991974,0.7371490597724915,0.7371490597724915,1.0,1.0,-1.7927463054656982,0.7730777263641357,1.019668698310852,0.3617836833000183,0.0,0.0,1.0,185.3580780029297,175.0,42.47176361083984,-0.0,892.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475320,293.14434814453125,297.1499938964844,293.1499938964844,0.2048850804567337,-4214.1025390625,304.1510009765625,0.5735912919044495,0.1526275277137756,0.1432062089443206,293.251953125,297.1499938964844,293.1499938964844,0.013888725079596,-1108.090576171875,296.8166198730469,0.356887549161911,0.050000000745058,0.0539020486176013,293.19732666015625,297.1499938964844,293.1499938964844,0.6297764182090759,-7571.43115234375,304.168701171875,0.7629887461662292,0.3615849614143371,0.2571098208427429,293.33404541015625,297.1499938964844,293.1499938964844,1.0,-19105.232421875,299.9704284667969,0.9990000128746032,0.9248219728469848,0.7837246656417847,293.217529296875,297.1499938964844,293.1499938964844,0.0296119339764118,-6723.05419921875,301.5605773925781,0.356887549161911,0.050000000745058,0.2556881010532379,279.7986145019531,291.1499938964844,262.0821838378906,260.4040222167969,279.83477783203125,293.2900695800781,279.8007507324219,1.0,0.4528503715991974,0.7371490597724915,0.7371490597724915,1.0,1.0,-1.7927463054656982,0.7730777263641357,1.019668698310852,0.3617836833000183,0.0,0.0,1.0,185.3580780029297,175.0,42.47176361083984,-0.0,892.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475380,293.1434020996094,297.1499938964844,293.1499938964844,0.205098956823349,-4217.30712890625,304.1503295898437,0.5763387084007263,0.1529659479856491,0.1434958726167678,293.2489013671875,297.1499938964844,293.1499938964844,0.0137237785384058,-1100.779541015625,296.77545166015625,0.3585171103477478,0.050000000745058,0.0537760630249977,293.1954040527344,297.1499938964844,293.1499938964844,0.6266825199127197,-7544.94287109375,304.16766357421875,0.7649155259132385,0.3607782125473022,0.2565375864505768,293.3453369140625,297.1499938964844,293.1499938964844,1.0,-18988.4140625,300.07647705078125,0.9990000128746032,0.9178734421730042,0.7760623097419739,293.21337890625,297.1499938964844,293.1499938964844,0.0292755831032991,-6691.79443359375,301.5413818359375,0.3585171103477478,0.050000000745058,0.2550904750823974,279.8287353515625,291.1499938964844,262.1058044433594,260.42626953125,279.8624572753906,293.3010559082031,279.83062744140625,1.0,0.449603259563446,0.7360411882400513,0.7360411882400513,1.0,1.0,-1.7823283672332764,0.7679619789123535,1.0143663883209229,0.3587566614151001,0.0,0.0,1.0,181.927978515625,178.0,41.2132682800293,-0.0,873.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475440,293.1434020996094,297.1499938964844,293.1499938964844,0.205098956823349,-4217.30712890625,304.1503295898437,0.5763387084007263,0.1529659479856491,0.1434958726167678,293.2489013671875,297.1499938964844,293.1499938964844,0.0137237785384058,-1100.779541015625,296.77545166015625,0.3585171103477478,0.050000000745058,0.0537760630249977,293.1954040527344,297.1499938964844,293.1499938964844,0.6266825199127197,-7544.94287109375,304.16766357421875,0.7649155259132385,0.3607782125473022,0.2565375864505768,293.3453369140625,297.1499938964844,293.1499938964844,1.0,-18988.4140625,300.07647705078125,0.9990000128746032,0.9178734421730042,0.7760623097419739,293.21337890625,297.1499938964844,293.1499938964844,0.0292755831032991,-6691.79443359375,301.5413818359375,0.3585171103477478,0.050000000745058,0.2550904750823974,279.8287353515625,291.1499938964844,262.1058044433594,260.42626953125,279.8624572753906,293.3010559082031,279.83062744140625,1.0,0.449603259563446,0.7360411882400513,0.7360411882400513,1.0,1.0,-1.7823283672332764,0.7679619789123535,1.0143663883209229,0.3587566614151001,0.0,0.0,1.0,181.927978515625,178.0,41.2132682800293,-0.0,873.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475500,293.1434631347656,297.1499938964844,293.1499938964844,0.205069363117218,-4216.712890625,304.1503295898437,0.5769785046577454,0.153037279844284,0.1435541361570358,293.248046875,297.1499938964844,293.1499938964844,0.0136526431888341,-1097.7227783203125,296.7516784667969,0.3589098453521728,0.050000000745058,0.053746223449707,293.195068359375,297.1499938964844,293.1499938964844,0.6250088214874268,-7530.34716796875,304.1675109863281,0.7651631236076355,0.3602723777294159,0.2561830282211303,293.3505859375,297.1499938964844,293.1499938964844,1.0,-18957.427734375,300.1046447753906,0.9990000128746032,0.914367139339447,0.7742363810539246,293.21197509765625,297.1499938964844,293.1499938964844,0.0291417483240365,-6680.14453125,301.52935791015625,0.3589098453521728,0.050000000745058,0.2549489438533783,279.8420715332031,291.1499938964844,262.11456298828125,260.4347839355469,279.87359619140625,293.3066711425781,279.84381103515625,1.0,0.4487760663032532,0.7354872226715088,0.7354872226715088,1.0,1.0,-1.77957284450531,0.7665420174598694,1.0130308866500854,0.3579099476337433,0.0,0.0,1.0,181.1099090576172,178.0,38.9458122253418,-0.0,868.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475560,293.1437072753906,297.1499938964844,293.1499938964844,0.2050123959779739,-4215.69091796875,304.150390625,0.577307403087616,0.1530768573284149,0.1435898244380951,293.24755859375,297.1499938964844,293.1499938964844,0.0135864820331335,-1094.944580078125,296.7260437011719,0.3591054677963257,0.050000000745058,0.0537314377725124,293.1949157714844,297.1499938964844,293.1499938964844,0.6233240365982056,-7515.60107421875,304.1673889160156,0.7650889754295349,0.3597317636013031,0.2558085322380066,293.3553466796875,297.1499938964844,293.1499938964844,1.0,-18939.373046875,300.12127685546875,0.9990000128746032,0.9108870029449464,0.7733297944068909,293.2108764648437,297.1499938964844,293.1499938964844,0.0290234498679637,-6670.388671875,301.5159912109375,0.3591054677963257,0.050000000745058,0.2548788189888,279.8541259765625,291.1499938964844,262.1213684082031,260.4416198730469,279.8827819824219,293.31201171875,279.8556823730469,1.0,0.4483582675457001,0.7350103259086609,0.7350103259086609,1.0,1.0,-1.777974247932434,0.7656777501106262,1.012296438217163,0.3573853671550751,0.0,0.0,1.0,180.699462890625,181.0,35.92057418823242,-0.0,865.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475620,293.1443786621094,297.1499938964844,293.1499938964844,0.2048839628696441,-4213.46484375,304.15045166015625,0.5772657990455627,0.1530954539775848,0.1436289995908737,293.2474060058594,297.1499938964844,293.1499938964844,0.0134658217430114,-1090.0733642578125,296.6697082519531,0.3590299487113952,0.050000000745058,0.0537371598184108,293.1949462890625,297.1499938964844,293.1499938964844,0.6200206875801086,-7486.64453125,304.1670837402344,0.7641999125480652,0.3585870563983917,0.2550309598445892,293.3634033203125,297.1499938964844,293.1499938964844,1.0,-18934.384765625,300.12664794921875,0.9990000128746032,0.9040481448173524,0.7736796736717224,293.2094421386719,297.1499938964844,293.1499938964844,0.0288248211145401,-6655.6279296875,301.48590087890625,0.3590299487113952,0.050000000745058,0.2549059391021728,279.8738708496094,291.1499938964844,262.1294250488281,260.4505310058594,279.896240234375,293.32147216796875,279.8750305175781,1.0,0.4484911561012268,0.7340565919876099,0.7340565919876099,1.0,1.0,-1.7775452136993408,0.7652380466461182,1.0123071670532229,0.3570703268051147,0.0,0.0,1.0,180.83544921875,169.0,28.700658798217773,-0.0,865.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475680,293.1443786621094,297.1499938964844,293.1499938964844,0.2048839628696441,-4213.46484375,304.15045166015625,0.5772657990455627,0.1530954539775848,0.1436289995908737,293.2474060058594,297.1499938964844,293.1499938964844,0.0134658217430114,-1090.0733642578125,296.6697082519531,0.3590299487113952,0.050000000745058,0.0537371598184108,293.1949462890625,297.1499938964844,293.1499938964844,0.6200206875801086,-7486.64453125,304.1670837402344,0.7641999125480652,0.3585870563983917,0.2550309598445892,293.3634033203125,297.1499938964844,293.1499938964844,1.0,-18934.384765625,300.12664794921875,0.9990000128746032,0.9040481448173524,0.7736796736717224,293.2094421386719,297.1499938964844,293.1499938964844,0.0288248211145401,-6655.6279296875,301.48590087890625,0.3590299487113952,0.050000000745058,0.2549059391021728,279.8738708496094,291.1499938964844,262.1294250488281,260.4505310058594,279.896240234375,293.32147216796875,279.8750305175781,1.0,0.4484911561012268,0.7340565919876099,0.7340565919876099,1.0,1.0,-1.7775452136993408,0.7652380466461182,1.0123071670532229,0.3570703268051147,0.0,0.0,1.0,180.83544921875,169.0,28.700658798217773,-0.0,865.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475740,293.1449279785156,297.1499938964844,293.1499938964844,0.204518437385559,-4207.4404296875,304.15093994140625,0.5794930458068848,0.153130367398262,0.1435267478227615,293.247802734375,297.1499938964844,293.1499938964844,0.0132883070036768,-1082.42333984375,296.6101379394531,0.3607634902000427,0.050000000745058,0.0536079779267311,293.1949157714844,297.1499938964844,293.1499938964844,0.6164671778678894,-7455.087890625,304.1673278808594,0.7659422159194946,0.3574532568454742,0.2541408240795135,293.3711853027344,297.1499938964844,293.1499938964844,1.0,-18818.626953125,300.22833251953125,0.9990000128746032,0.897067666053772,0.76572185754776,293.2084655761719,297.1499938964844,293.1499938964844,0.0284648668020963,-6624.5576171875,301.45465087890625,0.3607634902000427,0.050000000745058,0.2542931735515594,279.8917236328125,291.1499938964844,262.1304626464844,260.4533996582031,279.91387939453125,293.3303527832031,279.8929748535156,1.0,0.4442788660526275,0.7331027984619141,0.7331027984619141,1.0,1.0,-1.765918850898743,0.7595323920249939,1.0063865184783936,0.3540204167366028,0.0,0.0,1.0,177.3102264404297,157.0,26.35058212280273,-0.0,845.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475800,293.1449279785156,297.1499938964844,293.1499938964844,0.204518437385559,-4207.4404296875,304.15093994140625,0.5794930458068848,0.153130367398262,0.1435267478227615,293.247802734375,297.1499938964844,293.1499938964844,0.0132883070036768,-1082.42333984375,296.6101379394531,0.3607634902000427,0.050000000745058,0.0536079779267311,293.1949157714844,297.1499938964844,293.1499938964844,0.6164671778678894,-7455.087890625,304.1673278808594,0.7659422159194946,0.3574532568454742,0.2541408240795135,293.3711853027344,297.1499938964844,293.1499938964844,1.0,-18818.626953125,300.22833251953125,0.9990000128746032,0.897067666053772,0.76572185754776,293.2084655761719,297.1499938964844,293.1499938964844,0.0284648668020963,-6624.5576171875,301.45465087890625,0.3607634902000427,0.050000000745058,0.2542931735515594,279.8917236328125,291.1499938964844,262.1304626464844,260.4533996582031,279.91387939453125,293.3303527832031,279.8929748535156,1.0,0.4442788660526275,0.7331027984619141,0.7331027984619141,1.0,1.0,-1.765918850898743,0.7595323920249939,1.0063865184783936,0.3540204167366028,0.0,0.0,1.0,177.3102264404297,157.0,26.35058212280273,-0.0,845.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475860,293.145263671875,297.1499938964844,293.1499938964844,0.204008862376213,-4199.1220703125,304.1514587402344,0.5835885405540466,0.1531905829906463,0.1433594226837158,293.24859619140625,297.1499938964844,293.1499938964844,0.0130687449127435,-1072.5350341796875,296.5491943359375,0.3639732003211975,0.050000000745058,0.0533783361315727,293.1947631835937,297.1499938964844,293.1499938964844,0.6127012968063354,-7421.46044921875,304.1678466796875,0.7698542475700378,0.3563496470451355,0.2532003819942474,293.3815002441406,297.1499938964844,293.1499938964844,1.0,-18613.357421875,300.4103698730469,0.9990000128746032,0.8893778920173645,0.7513651847839355,293.2076416015625,297.1499938964844,293.1499938964844,0.0279841087758541,-6580.50244140625,301.4236145019531,0.3639732003211975,0.050000000745058,0.2532038390636444,279.9118347167969,291.1499938964844,262.1250915527344,260.45074462890625,279.93609619140625,293.3417053222656,279.9132385253906,1.0,0.4373447000980377,0.7320677042007446,0.7320677042007446,1.0,1.0,-1.7457715272903442,0.7498527765274048,0.9959187507629396,0.3487195670604706,0.0,0.0,1.0,171.0525665283203,160.0,28.004684448242188,-0.0,810.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475920,293.145263671875,297.1499938964844,293.1499938964844,0.204008862376213,-4199.1220703125,304.1514587402344,0.5835885405540466,0.1531905829906463,0.1433594226837158,293.24859619140625,297.1499938964844,293.1499938964844,0.0130687449127435,-1072.5350341796875,296.5491943359375,0.3639732003211975,0.050000000745058,0.0533783361315727,293.1947631835937,297.1499938964844,293.1499938964844,0.6127012968063354,-7421.46044921875,304.1678466796875,0.7698542475700378,0.3563496470451355,0.2532003819942474,293.3815002441406,297.1499938964844,293.1499938964844,1.0,-18613.357421875,300.4103698730469,0.9990000128746032,0.8893778920173645,0.7513651847839355,293.2076416015625,297.1499938964844,293.1499938964844,0.0279841087758541,-6580.50244140625,301.4236145019531,0.3639732003211975,0.050000000745058,0.2532038390636444,279.9118347167969,291.1499938964844,262.1250915527344,260.45074462890625,279.93609619140625,293.3417053222656,279.9132385253906,1.0,0.4373447000980377,0.7320677042007446,0.7320677042007446,1.0,1.0,-1.7457715272903442,0.7498527765274048,0.9959187507629396,0.3487195670604706,0.0,0.0,1.0,171.0525665283203,160.0,28.004684448242188,-0.0,810.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
475980,293.1458435058594,297.1499938964844,293.1499938964844,0.2036280483007431,-4192.94482421875,304.151611328125,0.5859315991401672,0.1531909108161926,0.1432583034038543,293.2499389648437,297.1499938964844,293.1499938964844,0.0128884892910718,-1064.545654296875,296.4845886230469,0.365843266248703,0.050000000745058,0.0532499141991138,293.1947937011719,297.1499938964844,293.1499938964844,0.6091590523719788,-7390.06884765625,304.16778564453125,0.7717850804328918,0.3552094995975494,0.252324491739273,293.3927001953125,297.1499938964844,293.1499938964844,1.0,-18491.912109375,300.5201416015625,0.9990000128746032,0.881243109703064,0.743213415145874,293.20721435546875,297.1499938964844,293.1499938964844,0.0276217125356197,-6548.75341796875,301.39068603515625,0.365843266248703,0.050000000745058,0.2525946497917175,279.9306640625,291.1499938964844,262.1138000488281,260.4429931640625,279.95135498046875,293.3545227050781,279.9317626953125,1.0,0.4337932467460632,0.73103266954422,0.73103266954422,1.0,1.0,-1.733915090560913,0.7440739870071411,0.989841103553772,0.3454371988773346,0.0,0.0,1.0,167.54005432128906,163.0,25.569316864013672,-0.0,790.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476040,293.1458435058594,297.1499938964844,293.1499938964844,0.2036280483007431,-4192.94482421875,304.151611328125,0.5859315991401672,0.1531909108161926,0.1432583034038543,293.2499389648437,297.1499938964844,293.1499938964844,0.0128884892910718,-1064.545654296875,296.4845886230469,0.365843266248703,0.050000000745058,0.0532499141991138,293.1947937011719,297.1499938964844,293.1499938964844,0.6091590523719788,-7390.06884765625,304.16778564453125,0.7717850804328918,0.3552094995975494,0.252324491739273,293.3927001953125,297.1499938964844,293.1499938964844,1.0,-18491.912109375,300.5201416015625,0.9990000128746032,0.881243109703064,0.743213415145874,293.20721435546875,297.1499938964844,293.1499938964844,0.0276217125356197,-6548.75341796875,301.39068603515625,0.365843266248703,0.050000000745058,0.2525946497917175,279.9306640625,291.1499938964844,262.1138000488281,260.4429931640625,279.95135498046875,293.3545227050781,279.9317626953125,1.0,0.4337932467460632,0.73103266954422,0.73103266954422,1.0,1.0,-1.733915090560913,0.7440739870071411,0.989841103553772,0.3454371988773346,0.0,0.0,1.0,167.54005432128906,163.0,25.569316864013672,-0.0,790.3816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476100,293.146240234375,297.1499938964844,293.1499938964844,0.2034656554460525,-4190.3291015625,304.151611328125,0.5864933729171753,0.1531664133071899,0.1432121247053146,293.250732421875,297.1499938964844,293.1499938964844,0.0128114111721515,-1061.2247314453125,296.4506225585937,0.3663209974765777,0.050000000745058,0.0532177053391933,293.19488525390625,297.1499938964844,293.1499938964844,0.6074813604354858,-7375.25048828125,304.1676025390625,0.7720650434494019,0.3546222448348999,0.2518964111804962,293.3975830078125,297.1499938964844,293.1499938964844,1.0,-18459.83203125,300.5491027832031,0.9990000128746032,0.8772072196006775,0.7411547303199768,293.2071533203125,297.1499938964844,293.1499938964844,0.0274802353233099,-6537.19970703125,301.3732604980469,0.3663209974765777,0.050000000745058,0.2524418830871582,279.93804931640625,291.1499938964844,262.1060791015625,260.4373474121094,279.9560852050781,293.3603210449219,279.9389953613281,1.0,0.4328397810459137,0.7305151224136353,0.7305151224136353,1.0,1.0,-1.7306501865386963,0.7424163818359375,0.988233745098114,0.3445122838020324,0.0,0.0,1.0,166.6543731689453,163.0,22.788747787475582,-0.0,785.1714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476160,293.14666748046875,297.1499938964844,293.1499938964844,0.2033225446939468,-4188.03759765625,304.1515808105469,0.586767315864563,0.1531311720609665,0.1431689262390136,293.2516174316406,297.1499938964844,293.1499938964844,0.0127403624355793,-1058.2261962890625,296.4155578613281,0.3665793836116791,0.050000000745058,0.053200390189886,293.1950378417969,297.1499938964844,293.1499938964844,0.6058616042137146,-7360.9638671875,304.1673278808594,0.7720164060592651,0.354025661945343,0.2514723837375641,293.4019470214844,297.1499938964844,293.1499938964844,1.0,-18441.568359375,300.56573486328125,0.9990000128746032,0.8732131719589233,0.740045428276062,293.2071838378906,297.1499938964844,293.1499938964844,0.0273574069142341,-6527.74560546875,301.3553161621094,0.3665793836116791,0.050000000745058,0.2523597478866577,279.9440612792969,291.1499938964844,262.0971069335937,260.4305725097656,279.9588928222656,293.3656311035156,279.9447937011719,1.0,0.4323149621486664,0.7300804257392883,0.7300804257392883,1.0,1.0,-1.7286365032196045,0.7413585782051086,0.9872779250144958,0.3439329266548157,0.0,0.0,1.0,166.17344665527344,166.0,19.39421272277832,-0.0,782.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476220,293.1475524902344,297.1499938964844,293.1499938964844,0.2030958831310272,-4184.45166015625,304.15142822265625,0.5866349339485168,0.1530360579490661,0.1430911868810653,293.2535400390625,297.1499938964844,293.1499938964844,0.0126126604154706,-1053.0218505859375,296.34246826171875,0.3665733933448791,0.050000000745058,0.0532008074223995,293.1954040527344,297.1499938964844,293.1499938964844,0.6027899384498596,-7333.904296875,304.16668701171875,0.7711367011070251,0.3528071045875549,0.2506317496299743,293.4091796875,297.1499938964844,293.1499938964844,1.0,-18438.326171875,300.5692138671875,0.9990000128746032,0.8653604388237,0.7400712966918945,293.2073974609375,297.1499938964844,293.1499938964844,0.0271567329764366,-6514.0341796875,301.3179016113281,0.3665733933448791,0.050000000745058,0.2523617148399353,279.95172119140625,291.1499938964844,262.0755920410156,260.4139709472656,279.9601135253906,293.3746337890625,279.9520874023437,1.0,0.4322784543037414,0.7292110919952393,0.7292110919952393,1.0,1.0,-1.7275657653808594,0.740615963935852,0.9869497418403624,0.3435485064983368,0.0,0.0,1.0,166.16421508789062,154.0,11.941747665405272,-0.0,781.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476280,293.1475524902344,297.1499938964844,293.1499938964844,0.2030958831310272,-4184.45166015625,304.15142822265625,0.5866349339485168,0.1530360579490661,0.1430911868810653,293.2535400390625,297.1499938964844,293.1499938964844,0.0126126604154706,-1053.0218505859375,296.34246826171875,0.3665733933448791,0.050000000745058,0.0532008074223995,293.1954040527344,297.1499938964844,293.1499938964844,0.6027899384498596,-7333.904296875,304.16668701171875,0.7711367011070251,0.3528071045875549,0.2506317496299743,293.4091796875,297.1499938964844,293.1499938964844,1.0,-18438.326171875,300.5692138671875,0.9990000128746032,0.8653604388237,0.7400712966918945,293.2073974609375,297.1499938964844,293.1499938964844,0.0271567329764366,-6514.0341796875,301.3179016113281,0.3665733933448791,0.050000000745058,0.2523617148399353,279.95172119140625,291.1499938964844,262.0755920410156,260.4139709472656,279.9601135253906,293.3746337890625,279.9520874023437,1.0,0.4322784543037414,0.7292110919952393,0.7292110919952393,1.0,1.0,-1.7275657653808594,0.740615963935852,0.9869497418403624,0.3435485064983368,0.0,0.0,1.0,166.16421508789062,154.0,11.941747665405272,-0.0,781.2846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476340,293.1481018066406,297.1499938964844,293.1499938964844,0.2026921659708023,-4178.00146484375,304.1516418457031,0.588914155960083,0.1529841125011444,0.1429060101509094,293.2553405761719,297.1499938964844,293.1499938964844,0.0124386819079518,-1045.3282470703125,296.2683410644531,0.3685245215892792,0.050000000745058,0.0530721321702003,293.1955871582031,297.1499938964844,293.1499938964844,0.5995284914970398,-7304.77392578125,304.16656494140625,0.7731019258499146,0.3516178727149963,0.2497013062238693,293.4159545898437,297.1499938964844,293.1499938964844,1.0,-18319.560546875,300.67291259765625,0.9990000128746032,0.8574272990226746,0.7317806482315063,293.20751953125,297.1499938964844,293.1499938964844,0.0268172174692153,-6485.279296875,301.28106689453125,0.3685245215892792,0.050000000745058,0.2517513632774353,279.9578552246094,291.1499938964844,262.0497436523437,260.39361572265625,279.9665222167969,293.3827819824219,279.9583435058594,1.0,0.4279060661792755,0.728341817855835,0.728341817855835,1.0,1.0,-1.7153955698013306,0.7346790432929993,0.9807165265083312,0.3404510617256164,0.0,0.0,1.0,162.6507568359375,142.0,10.0482816696167,-0.0,761.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476400,293.1481018066406,297.1499938964844,293.1499938964844,0.2026921659708023,-4178.00146484375,304.1516418457031,0.588914155960083,0.1529841125011444,0.1429060101509094,293.2553405761719,297.1499938964844,293.1499938964844,0.0124386819079518,-1045.3282470703125,296.2683410644531,0.3685245215892792,0.050000000745058,0.0530721321702003,293.1955871582031,297.1499938964844,293.1499938964844,0.5995284914970398,-7304.77392578125,304.16656494140625,0.7731019258499146,0.3516178727149963,0.2497013062238693,293.4159545898437,297.1499938964844,293.1499938964844,1.0,-18319.560546875,300.67291259765625,0.9990000128746032,0.8574272990226746,0.7317806482315063,293.20751953125,297.1499938964844,293.1499938964844,0.0268172174692153,-6485.279296875,301.28106689453125,0.3685245215892792,0.050000000745058,0.2517513632774353,279.9578552246094,291.1499938964844,262.0497436523437,260.39361572265625,279.9665222167969,293.3827819824219,279.9583435058594,1.0,0.4279060661792755,0.728341817855835,0.728341817855835,1.0,1.0,-1.7153955698013306,0.7346790432929993,0.9807165265083312,0.3404510617256164,0.0,0.0,1.0,162.6507568359375,142.0,10.0482816696167,-0.0,761.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476460,293.1483764648437,297.1499938964844,293.1499938964844,0.2021808177232742,-4169.8076171875,304.1519470214844,0.5932024121284485,0.1529798507690429,0.1426788866519928,293.2570495605469,297.1499938964844,293.1499938964844,0.0122300833463668,-1035.5775146484375,296.1947631835937,0.3721027672290802,0.050000000745058,0.0528457425534725,293.1955871582031,297.1499938964844,293.1499938964844,0.5960593819618225,-7273.55712890625,304.1668395996094,0.777450680732727,0.3504632413387298,0.2487272769212722,293.42462158203125,297.1499938964844,293.1499938964844,1.0,-18105.26953125,300.86236572265625,0.9990000128746032,0.8489379286766052,0.7169591784477234,293.2074584960937,297.1499938964844,293.1499938964844,0.0263707302510738,-6444.12548828125,301.24566650390625,0.3721027672290802,0.050000000745058,0.2506774663925171,279.967041015625,291.1499938964844,262.0201416015625,260.3699645996094,279.9786682128906,293.392822265625,279.9677429199219,1.0,0.4207659363746643,0.7273818850517273,0.7273818850517273,1.0,1.0,-1.694601058959961,0.7247387766838074,0.9698622822761536,0.3350736200809479,0.0,0.0,1.0,156.47848510742188,145.0,12.639406204223633,-0.0,727.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476520,293.1483764648437,297.1499938964844,293.1499938964844,0.2021808177232742,-4169.8076171875,304.1519470214844,0.5932024121284485,0.1529798507690429,0.1426788866519928,293.2570495605469,297.1499938964844,293.1499938964844,0.0122300833463668,-1035.5775146484375,296.1947631835937,0.3721027672290802,0.050000000745058,0.0528457425534725,293.1955871582031,297.1499938964844,293.1499938964844,0.5960593819618225,-7273.55712890625,304.1668395996094,0.777450680732727,0.3504632413387298,0.2487272769212722,293.42462158203125,297.1499938964844,293.1499938964844,1.0,-18105.26953125,300.86236572265625,0.9990000128746032,0.8489379286766052,0.7169591784477234,293.2074584960937,297.1499938964844,293.1499938964844,0.0263707302510738,-6444.12548828125,301.24566650390625,0.3721027672290802,0.050000000745058,0.2506774663925171,279.967041015625,291.1499938964844,262.0201416015625,260.3699645996094,279.9786682128906,293.392822265625,279.9677429199219,1.0,0.4207659363746643,0.7273818850517273,0.7273818850517273,1.0,1.0,-1.694601058959961,0.7247387766838074,0.9698622822761536,0.3350736200809479,0.0,0.0,1.0,156.47848510742188,145.0,12.639406204223633,-0.0,727.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476580,293.1488037109375,297.1499938964844,293.1499938964844,0.2018229365348816,-4164.1328125,304.1518859863281,0.5956951975822449,0.1529350876808166,0.1425326466560363,293.25885009765625,297.1499938964844,293.1499938964844,0.0120581984519958,-1027.6715087890625,296.1190795898437,0.3742328882217407,0.050000000745058,0.0527165010571479,293.1957702636719,297.1499938964844,293.1499938964844,0.5928016901016235,-7244.4375,304.1666259765625,0.779676616191864,0.3492737114429474,0.247816115617752,293.43389892578125,297.1499938964844,293.1499938964844,1.0,-17977.93359375,300.97705078125,0.9990000128746032,0.8400958180427551,0.7083563208580017,293.20758056640625,297.1499938964844,293.1499938964844,0.0260338187217712,-6414.689453125,301.208984375,0.3742328882217407,0.050000000745058,0.2500643730163574,279.97528076171875,291.1499938964844,261.9872741699219,260.34344482421875,279.9830322265625,293.4012451171875,279.9756164550781,1.0,0.4170132577419281,0.7264219522476196,0.7264219522476196,1.0,1.0,-1.682101488113403,0.7186872363090515,0.9634142518043518,0.3317035734653473,0.0,0.0,1.0,152.94223022460938,148.0,10.459301948547363,-0.0,708.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476640,293.1488037109375,297.1499938964844,293.1499938964844,0.2018229365348816,-4164.1328125,304.1518859863281,0.5956951975822449,0.1529350876808166,0.1425326466560363,293.25885009765625,297.1499938964844,293.1499938964844,0.0120581984519958,-1027.6715087890625,296.1190795898437,0.3742328882217407,0.050000000745058,0.0527165010571479,293.1957702636719,297.1499938964844,293.1499938964844,0.5928016901016235,-7244.4375,304.1666259765625,0.779676616191864,0.3492737114429474,0.247816115617752,293.43389892578125,297.1499938964844,293.1499938964844,1.0,-17977.93359375,300.97705078125,0.9990000128746032,0.8400958180427551,0.7083563208580017,293.20758056640625,297.1499938964844,293.1499938964844,0.0260338187217712,-6414.689453125,301.208984375,0.3742328882217407,0.050000000745058,0.2500643730163574,279.97528076171875,291.1499938964844,261.9872741699219,260.34344482421875,279.9830322265625,293.4012451171875,279.9756164550781,1.0,0.4170132577419281,0.7264219522476196,0.7264219522476196,1.0,1.0,-1.682101488113403,0.7186872363090515,0.9634142518043518,0.3317035734653473,0.0,0.0,1.0,152.94223022460938,148.0,10.459301948547363,-0.0,708.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476700,293.1490783691406,297.1499938964844,293.1499938964844,0.2016792744398117,-4161.87939453125,304.1517944335937,0.5963068604469299,0.1528915911912918,0.1424674093723297,293.2597961425781,297.1499938964844,293.1499938964844,0.0119847087189555,-1024.3916015625,296.0799865722656,0.3747958242893219,0.050000000745058,0.0526829920709133,293.1959228515625,297.1499938964844,293.1499938964844,0.5912654399871826,-7230.7451171875,304.1664123535156,0.7800421714782715,0.3486618995666504,0.2473699152469635,293.4379577636719,297.1499938964844,293.1499938964844,1.0,-17944.53515625,301.00701904296875,0.9990000128746032,0.835700511932373,0.7061089277267456,293.207763671875,297.1499938964844,293.1499938964844,0.0259021334350109,-6404.1484375,301.1896667480469,0.3747958242893219,0.050000000745058,0.2499054372310638,279.9773254394531,291.1499938964844,261.96978759765625,260.3292541503906,279.9825744628906,293.4046630859375,279.9775085449219,1.0,0.4159729480743408,0.7259420156478882,0.7259420156478882,1.0,1.0,-1.6785564422607422,0.7169081568717957,0.9616482257843018,0.3307388424873352,0.0,0.0,1.0,152.0209503173828,148.0,7.814300537109375,-0.0,702.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476760,293.1494140625,297.1499938964844,293.1499938964844,0.2015547305345535,-4159.94287109375,304.1517028808594,0.5966137647628784,0.1528382152318954,0.1424061059951782,293.2607116699219,297.1499938964844,293.1499938964844,0.0119170444086194,-1021.4306640625,296.04022216796875,0.3751144707202911,0.050000000745058,0.0526641458272933,293.1961364746094,297.1499938964844,293.1499938964844,0.5897791981697083,-7217.51025390625,304.1661376953125,0.7800440192222595,0.3480405509471893,0.2469275742769241,293.4416198730469,297.1499938964844,293.1499938964844,1.0,-17925.822265625,301.0238952636719,0.9990000128746032,0.8313375115394592,0.7048414945602417,293.2080078125,297.1499938964844,293.1499938964844,0.0257876086980104,-6395.6015625,301.1698608398437,0.3751144707202911,0.050000000745058,0.2498160451650619,279.9781799316406,291.1499938964844,261.9516906738281,260.3145446777344,279.9804992675781,293.40777587890625,279.9781799316406,1.0,0.4153738915920257,0.7255449295043945,0.7255449295043945,1.0,1.0,-1.67629873752594,0.7157439589500427,0.9605547785758972,0.3301257789134979,0.0,0.0,1.0,151.498291015625,151.0,4.758814334869385,-0.0,699.6140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476820,293.150146484375,297.1499938964844,293.1499938964844,0.2013607174158096,-4156.9814453125,304.1514587402344,0.5965002775192261,0.1527083218097686,0.1422934979200363,293.2625427246094,297.1499938964844,293.1499938964844,0.0117958644405007,-1016.298583984375,295.95867919921875,0.3751652240753174,0.050000000745058,0.0526611693203449,293.1966247558594,297.1499938964844,293.1499938964844,0.586946427822113,-7192.29541015625,304.1654663085937,0.7791739106178284,0.3467720448970794,0.2460497170686721,293.4476928710937,297.1499938964844,293.1499938964844,1.0,-17923.8984375,301.0259094238281,0.9990000128746032,0.8227121233940125,0.7046400904655457,293.2086181640625,297.1499938964844,293.1499938964844,0.0255999863147735,-6383.42626953125,301.1288452148437,0.3751652240753174,0.050000000745058,0.2498019188642501,279.9762268066406,291.1499938964844,261.9139404296875,260.28369140625,279.9730224609375,293.4130859375,279.9759216308594,1.0,0.4152258038520813,0.7247507572174072,0.7247507572174072,1.0,1.0,-1.6748452186584473,0.71483314037323,0.9600120782852172,0.329691082239151,0.0,0.0,1.0,151.3967742919922,139.0,-1.5813041925430298,-0.0,698.2553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476880,293.150146484375,297.1499938964844,293.1499938964844,0.2013607174158096,-4156.9814453125,304.1514587402344,0.5965002775192261,0.1527083218097686,0.1422934979200363,293.2625427246094,297.1499938964844,293.1499938964844,0.0117958644405007,-1016.298583984375,295.95867919921875,0.3751652240753174,0.050000000745058,0.0526611693203449,293.1966247558594,297.1499938964844,293.1499938964844,0.586946427822113,-7192.29541015625,304.1654663085937,0.7791739106178284,0.3467720448970794,0.2460497170686721,293.4476928710937,297.1499938964844,293.1499938964844,1.0,-17923.8984375,301.0259094238281,0.9990000128746032,0.8227121233940125,0.7046400904655457,293.2086181640625,297.1499938964844,293.1499938964844,0.0255999863147735,-6383.42626953125,301.1288452148437,0.3751652240753174,0.050000000745058,0.2498019188642501,279.9762268066406,291.1499938964844,261.9139404296875,260.28369140625,279.9730224609375,293.4130859375,279.9759216308594,1.0,0.4152258038520813,0.7247507572174072,0.7247507572174072,1.0,1.0,-1.6748452186584473,0.71483314037323,0.9600120782852172,0.329691082239151,0.0,0.0,1.0,151.3967742919922,139.0,-1.5813041925430298,-0.0,698.2553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
476940,293.1505432128906,297.1499938964844,293.1499938964844,0.2009903788566589,-4151.14404296875,304.1515808105469,0.5989079475402832,0.1526223719120025,0.1420793533325195,293.2640380859375,297.1499938964844,293.1499938964844,0.0116357654333114,-1008.872802734375,295.87762451171875,0.3773462176322937,0.050000000745058,0.0525344051420688,293.1969299316406,297.1499938964844,293.1499938964844,0.5838971138000488,-7164.7578125,304.1654052734375,0.7813889980316162,0.345531165599823,0.2450850158929824,293.453369140625,297.1499938964844,293.1499938964844,1.0,-17799.84765625,301.1337280273437,0.9990000128746032,0.8140262961387634,0.6960573196411133,293.2090759277344,297.1499938964844,293.1499938964844,0.0252853352576494,-6356.70849609375,301.0885314941406,0.3773462176322937,0.050000000745058,0.2492005974054336,279.9738464355469,291.1499938964844,261.87457275390625,260.2513427734375,279.97216796875,293.41766357421875,279.9737548828125,1.0,0.4107202887535095,0.7239565849304199,0.7239565849304199,1.0,1.0,-1.662261724472046,0.7087419629096985,0.9535198211669922,0.326533168554306,0.0,0.0,1.0,147.93270874023438,127.0,-2.054081439971924,-0.0,679.2344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
