time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477000,293.1505432128906,297.1499938964844,293.1499938964844,0.2009903788566589,-4151.14404296875,304.1515808105469,0.5989079475402832,0.1526223719120025,0.1420793533325195,293.2640380859375,297.1499938964844,293.1499938964844,0.0116357654333114,-1008.872802734375,295.87762451171875,0.3773462176322937,0.050000000745058,0.0525344051420688,293.1969299316406,297.1499938964844,293.1499938964844,0.5838971138000488,-7164.7578125,304.1654052734375,0.7813889980316162,0.345531165599823,0.2450850158929824,293.453369140625,297.1499938964844,293.1499938964844,1.0,-17799.84765625,301.1337280273437,0.9990000128746032,0.8140262961387634,0.6960573196411133,293.2090759277344,297.1499938964844,293.1499938964844,0.0252853352576494,-6356.70849609375,301.0885314941406,0.3773462176322937,0.050000000745058,0.2492005974054336,279.9738464355469,291.1499938964844,261.87457275390625,260.2513427734375,279.97216796875,293.41766357421875,279.9737548828125,1.0,0.4107202887535095,0.7239565849304199,0.7239565849304199,1.0,1.0,-1.662261724472046,0.7087419629096985,0.9535198211669922,0.326533168554306,0.0,0.0,1.0,147.93270874023438,127.0,-2.054081439971924,-0.0,679.2344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477060,293.150634765625,297.1499938964844,293.1499938964844,0.200514867901802,-4143.583984375,304.15185546875,0.6034433245658875,0.1525892913341522,0.141829252243042,293.26519775390625,297.1499938964844,293.1499938964844,0.0114463353529572,-999.52978515625,295.7986755371094,0.3813246190547943,0.050000000745058,0.0523126386106014,293.1969909667969,297.1499938964844,293.1499938964844,0.5806172490119934,-7134.9150390625,304.1657409667969,0.7862342000007629,0.3443251252174377,0.2440783083438873,293.4603881835937,297.1499938964844,293.1499938964844,1.0,-17573.01953125,301.3337097167969,0.9990000128746032,0.8049171566963196,0.6807796955108643,293.20928955078125,297.1499938964844,293.1499938964844,0.0248709861189126,-6317.76611328125,301.0497131347656,0.3813246190547943,0.050000000745058,0.2481486350297927,279.97540283203125,291.1499938964844,261.8340759277344,260.21795654296875,279.977783203125,293.42303466796875,279.9755859375,1.0,0.4033845067024231,0.7230764031410217,0.7230764031410217,1.0,1.0,-1.6408852338790894,0.6985935568809509,0.9422916769981384,0.321054995059967,0.0,0.0,1.0,141.8816680908203,130.0,1.8048053979873653,-0.0,647.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477120,293.150634765625,297.1499938964844,293.1499938964844,0.200514867901802,-4143.583984375,304.15185546875,0.6034433245658875,0.1525892913341522,0.141829252243042,293.26519775390625,297.1499938964844,293.1499938964844,0.0114463353529572,-999.52978515625,295.7986755371094,0.3813246190547943,0.050000000745058,0.0523126386106014,293.1969909667969,297.1499938964844,293.1499938964844,0.5806172490119934,-7134.9150390625,304.1657409667969,0.7862342000007629,0.3443251252174377,0.2440783083438873,293.4603881835937,297.1499938964844,293.1499938964844,1.0,-17573.01953125,301.3337097167969,0.9990000128746032,0.8049171566963196,0.6807796955108643,293.20928955078125,297.1499938964844,293.1499938964844,0.0248709861189126,-6317.76611328125,301.0497131347656,0.3813246190547943,0.050000000745058,0.2481486350297927,279.97540283203125,291.1499938964844,261.8340759277344,260.21795654296875,279.977783203125,293.42303466796875,279.9755859375,1.0,0.4033845067024231,0.7230764031410217,0.7230764031410217,1.0,1.0,-1.6408852338790894,0.6985935568809509,0.9422916769981384,0.321054995059967,0.0,0.0,1.0,141.8816680908203,130.0,1.8048053979873653,-0.0,647.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477180,293.15087890625,297.1499938964844,293.1499938964844,0.2001847624778747,-4138.40087890625,304.1517944335937,0.6061298251152039,0.1525252610445022,0.1416633427143097,293.26629638671875,297.1499938964844,293.1499938964844,0.011290356516838,-991.9298095703124,295.71942138671875,0.3837417364120483,0.050000000745058,0.052183486521244,293.1972351074219,297.1499938964844,293.1499938964844,0.5775008797645569,-7106.732421875,304.1656799316406,0.78880375623703,0.3430895209312439,0.2431337535381317,293.4678649902344,297.1499938964844,293.1499938964844,1.0,-17436.08203125,301.4567565917969,0.9990000128746032,0.7955347299575806,0.671720027923584,293.2096252441406,297.1499938964844,293.1499938964844,0.0245549827814102,-6289.59814453125,301.00994873046875,0.3837417364120483,0.050000000745058,0.2475359886884689,279.9773864746094,291.1499938964844,261.7929992675781,260.1839904785156,279.9779663085937,293.4291381835937,279.97735595703125,1.0,0.3994328081607818,0.7221962213516235,0.7221962213516235,1.0,1.0,-1.627774715423584,0.6923050284385681,0.935469686985016,0.3175646662712097,0.0,0.0,1.0,138.34519958496094,133.0,1.6724774837493896,-0.0,628.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477240,293.15087890625,297.1499938964844,293.1499938964844,0.2001847624778747,-4138.40087890625,304.1517944335937,0.6061298251152039,0.1525252610445022,0.1416633427143097,293.26629638671875,297.1499938964844,293.1499938964844,0.011290356516838,-991.9298095703124,295.71942138671875,0.3837417364120483,0.050000000745058,0.052183486521244,293.1972351074219,297.1499938964844,293.1499938964844,0.5775008797645569,-7106.732421875,304.1656799316406,0.78880375623703,0.3430895209312439,0.2431337535381317,293.4678649902344,297.1499938964844,293.1499938964844,1.0,-17436.08203125,301.4567565917969,0.9990000128746032,0.7955347299575806,0.671720027923584,293.2096252441406,297.1499938964844,293.1499938964844,0.0245549827814102,-6289.59814453125,301.00994873046875,0.3837417364120483,0.050000000745058,0.2475359886884689,279.9773864746094,291.1499938964844,261.7929992675781,260.1839904785156,279.9779663085937,293.4291381835937,279.97735595703125,1.0,0.3994328081607818,0.7221962213516235,0.7221962213516235,1.0,1.0,-1.627774715423584,0.6923050284385681,0.935469686985016,0.3175646662712097,0.0,0.0,1.0,138.34519958496094,133.0,1.6724774837493896,-0.0,628.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477300,293.15106201171875,297.1499938964844,293.1499938964844,0.2000515609979629,-4136.33203125,304.1517028808594,0.6068153381347656,0.152475893497467,0.1415907740592956,293.26678466796875,297.1499938964844,293.1499938964844,0.0112238572910428,-988.7681884765624,295.67938232421875,0.3844017386436462,0.050000000745058,0.052148912101984,293.1973876953125,297.1499938964844,293.1499938964844,0.5760130882263184,-7093.31103515625,304.16552734375,0.7892768979072571,0.3424581587314605,0.242672249674797,293.47119140625,297.1499938964844,293.1499938964844,1.0,-17399.24609375,301.4896850585937,0.9990000128746032,0.7908551096916199,0.669273853302002,293.2098693847656,297.1499938964844,293.1499938964844,0.0244304407387971,-6279.37451171875,300.9894104003906,0.3844017386436462,0.050000000745058,0.2473719865083694,279.9770812988281,291.1499938964844,261.7724304199219,260.1669311523437,279.97607421875,293.4319763183594,279.9769287109375,1.0,0.3983033001422882,0.721756100654602,0.721756100654602,1.0,1.0,-1.6239566802978516,0.6904173493385315,0.9335392713546752,0.3165415823459625,0.0,0.0,1.0,137.3939971923828,133.0,0.2000818997621536,-0.0,622.8318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477360,293.1512756347656,297.1499938964844,293.1499938964844,0.1999368965625763,-4134.5673828125,304.151611328125,0.6071810722351074,0.1524187326431274,0.1415237486362457,293.2672119140625,297.1499938964844,293.1499938964844,0.0111630540341138,-985.9256591796876,295.6391906738281,0.3847908973693847,0.050000000745058,0.0521286651492118,293.1976013183594,297.1499938964844,293.1499938964844,0.5745674967765808,-7080.283203125,304.16534423828125,0.7893494963645935,0.3418202400207519,0.2422161996364593,293.4742126464844,297.1499938964844,293.1499938964844,1.0,-17378.01171875,301.5087585449219,0.9990000128746032,0.7861931324005127,0.6678369641304016,293.21014404296875,297.1499938964844,293.1499938964844,0.0243218094110488,-6271.02978515625,300.9685363769531,0.3847908973693847,0.050000000745058,0.2472759336233139,279.9759216308594,291.1499938964844,261.7518920898437,260.14990234375,279.97283935546875,293.43463134765625,279.97564697265625,1.0,0.3976272642612457,0.7213960289955139,0.7213960289955139,1.0,1.0,-1.6214627027511597,0.6891586184501648,0.9323040843009948,0.3158757984638214,0.0,0.0,1.0,136.83267211914062,136.0,-1.7705423831939695,-0.0,619.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477420,293.1517944335937,297.1499938964844,293.1499938964844,0.1997604668140411,-4131.90576171875,304.1513671875,0.6071472764015198,0.1522867828607559,0.1414043605327606,293.2677917480469,297.1499938964844,293.1499938964844,0.0110559649765491,-981.0594482421876,295.5587463378906,0.3849157094955444,0.050000000745058,0.0521222054958343,293.197998046875,297.1499938964844,293.1499938964844,0.5717998743057251,-7055.3642578125,304.1648254394531,0.7885307669639587,0.3405309319496155,0.2413180768489837,293.4794311523437,297.1499938964844,293.1499938964844,1.0,-17373.330078125,301.51318359375,0.9990000128746032,0.7769238948822021,0.6673769950866699,293.21075439453125,297.1499938964844,293.1499938964844,0.0241428110748529,-6258.94580078125,300.92578125,0.3849157094955444,0.050000000745058,0.2472452968358993,279.9709777832031,291.1499938964844,261.7113037109375,260.1161193847656,279.9640197753906,293.4394226074219,279.9704895019531,1.0,0.3973593413829803,0.7206758260726929,0.7206758260726929,1.0,1.0,-1.6196422576904297,0.6881017684936523,0.9315404295921326,0.3153535425662994,0.0,0.0,1.0,136.63612365722656,124.0,-6.119248867034912,-0.0,617.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477480,293.1517944335937,297.1499938964844,293.1499938964844,0.1997604668140411,-4131.90576171875,304.1513671875,0.6071472764015198,0.1522867828607559,0.1414043605327606,293.2677917480469,297.1499938964844,293.1499938964844,0.0110559649765491,-981.0594482421876,295.5587463378906,0.3849157094955444,0.050000000745058,0.0521222054958343,293.197998046875,297.1499938964844,293.1499938964844,0.5717998743057251,-7055.3642578125,304.1648254394531,0.7885307669639587,0.3405309319496155,0.2413180768489837,293.4794311523437,297.1499938964844,293.1499938964844,1.0,-17373.330078125,301.51318359375,0.9990000128746032,0.7769238948822021,0.6673769950866699,293.21075439453125,297.1499938964844,293.1499938964844,0.0241428110748529,-6258.94580078125,300.92578125,0.3849157094955444,0.050000000745058,0.2472452968358993,279.9709777832031,291.1499938964844,261.7113037109375,260.1161193847656,279.9640197753906,293.4394226074219,279.9704895019531,1.0,0.3973593413829803,0.7206758260726929,0.7206758260726929,1.0,1.0,-1.6196422576904297,0.6881017684936523,0.9315404295921326,0.3153535425662994,0.0,0.0,1.0,136.63612365722656,124.0,-6.119248867034912,-0.0,617.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477540,293.1519470214844,297.1499938964844,293.1499938964844,0.1994143724441528,-4126.45947265625,304.1514892578125,0.6097437739372253,0.1522040367126464,0.1411939412355423,293.2676086425781,297.1499938964844,293.1499938964844,0.0109186852350831,-974.2156372070312,295.482177734375,0.3873548507690429,0.050000000745058,0.051997635513544,293.1980895996094,297.1499938964844,293.1499938964844,0.568829357624054,-7028.28759765625,304.16485595703125,0.7910861372947693,0.3392936289310455,0.2403522580862045,293.48419189453125,297.1499938964844,293.1499938964844,1.0,-17238.9921875,301.6296691894531,0.9990000128746032,0.7676118016242981,0.6584663987159729,293.21112060546875,297.1499938964844,293.1499938964844,0.0238493867218494,-6232.8896484375,300.8841857910156,0.3873548507690429,0.050000000745058,0.2466544061899185,279.9668273925781,291.1499938964844,261.6717224121094,260.0831604003906,279.9631042480469,293.443603515625,279.9666748046875,1.0,0.3927148282527923,0.7199556231498718,0.7199556231498718,1.0,1.0,-1.6066834926605225,0.6818910241127014,0.9247925281524658,0.3121077418327331,0.0,0.0,1.0,133.22911071777344,112.0,-4.750481605529785,-0.0,599.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477600,293.1519470214844,297.1499938964844,293.1499938964844,0.1994143724441528,-4126.45947265625,304.1514892578125,0.6097437739372253,0.1522040367126464,0.1411939412355423,293.2676086425781,297.1499938964844,293.1499938964844,0.0109186852350831,-974.2156372070312,295.482177734375,0.3873548507690429,0.050000000745058,0.051997635513544,293.1980895996094,297.1499938964844,293.1499938964844,0.568829357624054,-7028.28759765625,304.16485595703125,0.7910861372947693,0.3392936289310455,0.2403522580862045,293.48419189453125,297.1499938964844,293.1499938964844,1.0,-17238.9921875,301.6296691894531,0.9990000128746032,0.7676118016242981,0.6584663987159729,293.21112060546875,297.1499938964844,293.1499938964844,0.0238493867218494,-6232.8896484375,300.8841857910156,0.3873548507690429,0.050000000745058,0.2466544061899185,279.9668273925781,291.1499938964844,261.6717224121094,260.0831604003906,279.9631042480469,293.443603515625,279.9666748046875,1.0,0.3927148282527923,0.7199556231498718,0.7199556231498718,1.0,1.0,-1.6066834926605225,0.6818910241127014,0.9247925281524658,0.3121077418327331,0.0,0.0,1.0,133.22911071777344,112.0,-4.750481605529785,-0.0,599.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477660,293.1518249511719,297.1499938964844,293.1499938964844,0.1989696025848388,-4119.3798828125,304.1517333984375,0.6145439147949219,0.1521837413311004,0.1409575343132019,293.26641845703125,297.1499938964844,293.1499938964844,0.0107609592378139,-965.8158569335938,295.4128723144531,0.3916856646537781,0.050000000745058,0.0517808981239795,293.19781494140625,297.1499938964844,293.1499938964844,0.565670371055603,-6999.33203125,304.1651611328125,0.7965897917747498,0.3381305038928985,0.2393712252378463,293.4897155761719,297.1499938964844,293.1499938964844,1.0,-16993.220703125,301.84600830078125,0.9990000128746032,0.7580258250236511,0.6426661610603333,293.2112121582031,297.1499938964844,293.1499938964844,0.0234651248902082,-6194.873046875,300.8446044921875,0.3916856646537781,0.050000000745058,0.2456262856721878,279.9678649902344,291.1499938964844,261.6336975097656,260.0514221191406,279.9698791503906,293.44830322265625,279.9680480957031,1.0,0.3851706087589264,0.7191563844680786,0.7191563844680786,1.0,1.0,-1.584762692451477,0.671572208404541,0.9131904244422911,0.3065064549446106,0.0,0.0,1.0,127.3106689453125,115.0,0.8181554079055786,-0.0,569.2686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477720,293.1518249511719,297.1499938964844,293.1499938964844,0.1989696025848388,-4119.3798828125,304.1517333984375,0.6145439147949219,0.1521837413311004,0.1409575343132019,293.26641845703125,297.1499938964844,293.1499938964844,0.0107609592378139,-965.8158569335938,295.4128723144531,0.3916856646537781,0.050000000745058,0.0517808981239795,293.19781494140625,297.1499938964844,293.1499938964844,0.565670371055603,-6999.33203125,304.1651611328125,0.7965897917747498,0.3381305038928985,0.2393712252378463,293.4897155761719,297.1499938964844,293.1499938964844,1.0,-16993.220703125,301.84600830078125,0.9990000128746032,0.7580258250236511,0.6426661610603333,293.2112121582031,297.1499938964844,293.1499938964844,0.0234651248902082,-6194.873046875,300.8446044921875,0.3916856646537781,0.050000000745058,0.2456262856721878,279.9678649902344,291.1499938964844,261.6336975097656,260.0514221191406,279.9698791503906,293.44830322265625,279.9680480957031,1.0,0.3851706087589264,0.7191563844680786,0.7191563844680786,1.0,1.0,-1.584762692451477,0.671572208404541,0.9131904244422911,0.3065064549446106,0.0,0.0,1.0,127.3106689453125,115.0,0.8181554079055786,-0.0,569.2686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477780,293.1517639160156,297.1499938964844,293.1499938964844,0.1986711174249649,-4114.681640625,304.1516418457031,0.6174089908599854,0.1521465331315994,0.1408124417066574,293.2642517089844,297.1499938964844,293.1499938964844,0.010639252141118,-959.3574829101562,295.34979248046875,0.3941983878612518,0.050000000745058,0.0516518242657184,293.1974792480469,297.1499938964844,293.1499938964844,0.5627235770225525,-6972.53369140625,304.1650085449219,0.7996914982795715,0.3369879126548767,0.2384819388389587,293.4954528808594,297.1499938964844,293.1499938964844,1.0,-16840.66796875,301.98297119140625,0.9990000128746032,0.7482606172561646,0.6330668330192566,293.2113342285156,297.1499938964844,293.1499938964844,0.0231695193797349,-6166.80126953125,300.8048095703125,0.3941983878612518,0.050000000745058,0.2450140118598938,279.9704895019531,291.1499938964844,261.5977783203125,260.0214233398437,279.9722595214844,293.453857421875,279.9705505371094,1.0,0.381004124879837,0.7183570861816406,0.7183570861816406,1.0,1.0,-1.5710965394973757,0.665090024471283,0.9060064554214478,0.3028798997402191,0.0,0.0,1.0,123.77482604980467,118.0,2.3670222759246826,-0.0,551.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477840,293.1517639160156,297.1499938964844,293.1499938964844,0.1986711174249649,-4114.681640625,304.1516418457031,0.6174089908599854,0.1521465331315994,0.1408124417066574,293.2642517089844,297.1499938964844,293.1499938964844,0.010639252141118,-959.3574829101562,295.34979248046875,0.3941983878612518,0.050000000745058,0.0516518242657184,293.1974792480469,297.1499938964844,293.1499938964844,0.5627235770225525,-6972.53369140625,304.1650085449219,0.7996914982795715,0.3369879126548767,0.2384819388389587,293.4954528808594,297.1499938964844,293.1499938964844,1.0,-16840.66796875,301.98297119140625,0.9990000128746032,0.7482606172561646,0.6330668330192566,293.2113342285156,297.1499938964844,293.1499938964844,0.0231695193797349,-6166.80126953125,300.8048095703125,0.3941983878612518,0.050000000745058,0.2450140118598938,279.9704895019531,291.1499938964844,261.5977783203125,260.0214233398437,279.9722595214844,293.453857421875,279.9705505371094,1.0,0.381004124879837,0.7183570861816406,0.7183570861816406,1.0,1.0,-1.5710965394973757,0.665090024471283,0.9060064554214478,0.3028798997402191,0.0,0.0,1.0,123.77482604980467,118.0,2.3670222759246826,-0.0,551.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477900,293.1518249511719,297.1499938964844,293.1499938964844,0.1985547542572021,-4112.86767578125,304.15155029296875,0.6181793212890625,0.1521148532629013,0.1407535076141357,293.2627868652344,297.1499938964844,293.1499938964844,0.0105913570150733,-956.8654174804688,295.3204650878906,0.3948865532875061,0.050000000745058,0.0516161359846591,293.1972961425781,297.1499938964844,293.1499938964844,0.5613426566123962,-6960.0283203125,304.164794921875,0.8003702759742737,0.3364225029945373,0.2380608469247818,293.4980163574219,297.1499938964844,293.1499938964844,1.0,-16797.8671875,302.0212097167969,0.9990000128746032,0.743376612663269,0.630387008190155,293.21142578125,297.1499938964844,293.1499938964844,0.0230523999780416,-6156.39697265625,300.7845458984375,0.3948865532875061,0.050000000745058,0.2448447346687317,279.9709777832031,291.1499938964844,261.5807800292969,260.0071716308594,279.97198486328125,293.45672607421875,279.9709777832031,1.0,0.3797817826271057,0.7179574966430664,0.7179574966430664,1.0,1.0,-1.5670552253723145,0.6631245017051697,0.9039307236671448,0.3017967343330383,0.0,0.0,1.0,122.7936019897461,118.0,1.7640233039855957,-0.0,545.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
477960,293.1518859863281,297.1499938964844,293.1499938964844,0.1984566152095794,-4111.35009765625,304.1514587402344,0.6186301708221436,0.1520775556564331,0.1407018452882766,293.26104736328125,297.1499938964844,293.1499938964844,0.0105503033846616,-954.7626342773438,295.2926940917969,0.395306795835495,0.050000000745058,0.0515943020582199,293.1971130371094,297.1499938964844,293.1499938964844,0.560018002986908,-6948.05712890625,304.1645202636719,0.8006176948547363,0.3358626663684845,0.2376535534858703,293.5004272460937,297.1499938964844,293.1499938964844,1.0,-16771.66015625,302.0447082519531,0.9990000128746032,0.738495409488678,0.6287413835525513,293.2115478515625,297.1499938964844,293.1499938964844,0.0229499600827693,-6147.75390625,300.7641296386719,0.395306795835495,0.050000000745058,0.2447411566972732,279.970947265625,291.1499938964844,261.5644836425781,259.9935607910156,279.970703125,293.45965576171875,279.97088623046875,1.0,0.3790236711502075,0.717636227607727,0.717636227607727,1.0,1.0,-1.564376711845398,0.661802351474762,0.9025744199752808,0.301077663898468,0.0,0.0,1.0,122.18978881835938,121.0,0.6952911615371704,-0.0,542.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478020,293.1520690917969,297.1499938964844,293.1499938964844,0.198311448097229,-4109.14453125,304.1512145996094,0.6187613010406494,0.1519910991191864,0.1406177878379821,293.25689697265625,297.1499938964844,293.1499938964844,0.0104857785627245,-951.5643920898438,295.2418212890625,0.3955071270465851,0.050000000745058,0.051583893597126,293.1966552734375,297.1499938964844,293.1499938964844,0.5575279593467712,-6925.603515625,304.163818359375,0.8000614643096924,0.3347603678703308,0.2368754744529724,293.5047607421875,297.1499938964844,293.1499938964844,1.0,-16759.849609375,302.0556030273437,0.9990000128746032,0.7287366986274719,0.6279547214508057,293.2117614746094,297.1499938964844,293.1499938964844,0.0227806810289621,-6134.796875,300.7228698730469,0.3955071270465851,0.050000000745058,0.2446917742490768,279.96929931640625,291.1499938964844,261.53436279296875,259.9683532714844,279.9668273925781,293.4656982421875,279.9691162109375,1.0,0.3786316812038421,0.7169937491416931,0.7169937491416931,1.0,1.0,-1.5623233318328855,0.6606735587120056,0.9016498327255248,0.3004764318466186,0.0,0.0,1.0,121.8887939453125,109.0,-1.7947709560394287,-0.0,540.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478080,293.1520690917969,297.1499938964844,293.1499938964844,0.198311448097229,-4109.14453125,304.1512145996094,0.6187613010406494,0.1519910991191864,0.1406177878379821,293.25689697265625,297.1499938964844,293.1499938964844,0.0104857785627245,-951.5643920898438,295.2418212890625,0.3955071270465851,0.050000000745058,0.051583893597126,293.1966552734375,297.1499938964844,293.1499938964844,0.5575279593467712,-6925.603515625,304.163818359375,0.8000614643096924,0.3347603678703308,0.2368754744529724,293.5047607421875,297.1499938964844,293.1499938964844,1.0,-16759.849609375,302.0556030273437,0.9990000128746032,0.7287366986274719,0.6279547214508057,293.2117614746094,297.1499938964844,293.1499938964844,0.0227806810289621,-6134.796875,300.7228698730469,0.3955071270465851,0.050000000745058,0.2446917742490768,279.96929931640625,291.1499938964844,261.53436279296875,259.9683532714844,279.9668273925781,293.4656982421875,279.9691162109375,1.0,0.3786316812038421,0.7169937491416931,0.7169937491416931,1.0,1.0,-1.5623233318328855,0.6606735587120056,0.9016498327255248,0.3004764318466186,0.0,0.0,1.0,121.8887939453125,109.0,-1.7947709560394287,-0.0,540.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478140,293.1519775390625,297.1499938964844,293.1499938964844,0.1980059146881103,-4104.2880859375,304.1513366699219,0.6215039491653442,0.1519607454538345,0.1404546052217483,293.2518310546875,297.1499938964844,293.1499938964844,0.0103977983817458,-946.7051391601562,295.1991882324219,0.3978577256202698,0.050000000745058,0.0514613911509513,293.1958923339844,297.1499938964844,293.1499938964844,0.55487459897995,-6901.35791015625,304.1636657714844,0.8032141923904419,0.3337324559688568,0.2360540777444839,293.5086669921875,297.1499938964844,293.1499938964844,1.0,-16609.7734375,302.1856994628906,0.9990000128746032,0.7189584374427795,0.6186345815658569,293.21173095703125,297.1499938964844,293.1499938964844,0.0225097797811031,-6108.53076171875,300.683349609375,0.3978577256202698,0.050000000745058,0.2441106885671615,279.9696960449219,291.1499938964844,261.5079345703125,259.9462280273437,279.9723815917969,293.47149658203125,279.9699401855469,1.0,0.3738417327404022,0.7163512706756592,0.7163512706756592,1.0,1.0,-1.5491175651550293,0.6544167399406433,0.8947007656097412,0.2971542775630951,0.0,0.0,1.0,118.5381317138672,97.0,1.375483751296997,-0.0,523.5018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478200,293.1519775390625,297.1499938964844,293.1499938964844,0.1980059146881103,-4104.2880859375,304.1513366699219,0.6215039491653442,0.1519607454538345,0.1404546052217483,293.2518310546875,297.1499938964844,293.1499938964844,0.0103977983817458,-946.7051391601562,295.1991882324219,0.3978577256202698,0.050000000745058,0.0514613911509513,293.1958923339844,297.1499938964844,293.1499938964844,0.55487459897995,-6901.35791015625,304.1636657714844,0.8032141923904419,0.3337324559688568,0.2360540777444839,293.5086669921875,297.1499938964844,293.1499938964844,1.0,-16609.7734375,302.1856994628906,0.9990000128746032,0.7189584374427795,0.6186345815658569,293.21173095703125,297.1499938964844,293.1499938964844,0.0225097797811031,-6108.53076171875,300.683349609375,0.3978577256202698,0.050000000745058,0.2441106885671615,279.9696960449219,291.1499938964844,261.5079345703125,259.9462280273437,279.9723815917969,293.47149658203125,279.9699401855469,1.0,0.3738417327404022,0.7163512706756592,0.7163512706756592,1.0,1.0,-1.5491175651550293,0.6544167399406433,0.8947007656097412,0.2971542775630951,0.0,0.0,1.0,118.5381317138672,97.0,1.375483751296997,-0.0,523.5018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478260,293.1514892578125,297.1499938964844,293.1499938964844,0.1976146101951599,-4097.9912109375,304.15155029296875,0.626546323299408,0.152005448937416,0.1402783393859863,293.24615478515625,297.1499938964844,293.1499938964844,0.0102905863896012,-940.36474609375,295.165283203125,0.401956170797348,0.050000000745058,0.0512500628829002,293.1948547363281,297.1499938964844,293.1499938964844,0.5520288944244385,-6875.15869140625,304.1638488769531,0.809585452079773,0.3327796757221222,0.2352238148450851,293.51251220703125,297.1499938964844,293.1499938964844,1.0,-16338.4404296875,302.4243469238281,0.9990000128746032,0.7090907096862793,0.6022153496742249,293.2113647460937,297.1499938964844,293.1499938964844,0.0221570916473865,-6070.68212890625,300.6465148925781,0.401956170797348,0.050000000745058,0.2431082427501678,279.97637939453125,291.1499938964844,261.4857482910156,259.9276428222656,279.98663330078125,293.4773254394531,279.9770812988281,1.0,0.366077721118927,0.7156276106834412,0.7156276106834412,1.0,1.0,-1.5267446041107178,0.6439853310585022,0.8827592730522156,0.2914347350597381,0.0,0.0,1.0,112.76439666748048,100.0,8.5553617477417,-0.0,494.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478320,293.1514892578125,297.1499938964844,293.1499938964844,0.1976146101951599,-4097.9912109375,304.15155029296875,0.626546323299408,0.152005448937416,0.1402783393859863,293.24615478515625,297.1499938964844,293.1499938964844,0.0102905863896012,-940.36474609375,295.165283203125,0.401956170797348,0.050000000745058,0.0512500628829002,293.1948547363281,297.1499938964844,293.1499938964844,0.5520288944244385,-6875.15869140625,304.1638488769531,0.809585452079773,0.3327796757221222,0.2352238148450851,293.51251220703125,297.1499938964844,293.1499938964844,1.0,-16338.4404296875,302.4243469238281,0.9990000128746032,0.7090907096862793,0.6022153496742249,293.2113647460937,297.1499938964844,293.1499938964844,0.0221570916473865,-6070.68212890625,300.6465148925781,0.401956170797348,0.050000000745058,0.2431082427501678,279.97637939453125,291.1499938964844,261.4857482910156,259.9276428222656,279.98663330078125,293.4773254394531,279.9770812988281,1.0,0.366077721118927,0.7156276106834412,0.7156276106834412,1.0,1.0,-1.5267446041107178,0.6439853310585022,0.8827592730522156,0.2914347350597381,0.0,0.0,1.0,112.76439666748048,100.0,8.5553617477417,-0.0,494.9666442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478380,293.1510925292969,297.1499938964844,293.1499938964844,0.1973765343427658,-4094.177978515625,304.15142822265625,0.6298074722290039,0.152050107717514,0.1402031481266021,293.2402648925781,297.1499938964844,293.1499938964844,0.0102127958089113,-935.7127075195312,295.13702392578125,0.4045318961143493,0.050000000745058,0.0511212944984436,293.1938781738281,297.1499938964844,293.1499938964844,0.5493460893630981,-6850.6181640625,304.1636962890625,0.8132767677307129,0.3318393230438232,0.2344769537448883,293.51617431640625,297.1499938964844,293.1499938964844,1.0,-16164.33984375,302.5805969238281,0.9990000128746032,0.6991666555404663,0.5919845700263977,293.2110290527344,297.1499938964844,293.1499938964844,0.0218834113329648,-6041.9521484375,300.6100769042969,0.4045318961143493,0.050000000745058,0.2424974143505096,279.9857788085937,291.1499938964844,261.46832275390625,259.9130859375,279.99737548828125,293.4837341308594,279.9864196777344,1.0,0.3616811335086822,0.7149039506912231,0.7149039506912231,1.0,1.0,-1.5125782489776611,0.6373476982116699,0.875230610370636,0.2876692116260528,0.0,0.0,1.0,109.2366180419922,103.0,11.636277198791504,-0.0,477.5948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478440,293.1510925292969,297.1499938964844,293.1499938964844,0.1973765343427658,-4094.177978515625,304.15142822265625,0.6298074722290039,0.152050107717514,0.1402031481266021,293.2402648925781,297.1499938964844,293.1499938964844,0.0102127958089113,-935.7127075195312,295.13702392578125,0.4045318961143493,0.050000000745058,0.0511212944984436,293.1938781738281,297.1499938964844,293.1499938964844,0.5493460893630981,-6850.6181640625,304.1636962890625,0.8132767677307129,0.3318393230438232,0.2344769537448883,293.51617431640625,297.1499938964844,293.1499938964844,1.0,-16164.33984375,302.5805969238281,0.9990000128746032,0.6991666555404663,0.5919845700263977,293.2110290527344,297.1499938964844,293.1499938964844,0.0218834113329648,-6041.9521484375,300.6100769042969,0.4045318961143493,0.050000000745058,0.2424974143505096,279.9857788085937,291.1499938964844,261.46832275390625,259.9130859375,279.99737548828125,293.4837341308594,279.9864196777344,1.0,0.3616811335086822,0.7149039506912231,0.7149039506912231,1.0,1.0,-1.5125782489776611,0.6373476982116699,0.875230610370636,0.2876692116260528,0.0,0.0,1.0,109.2366180419922,103.0,11.636277198791504,-0.0,477.5948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478500,293.15093994140625,297.1499938964844,293.1499938964844,0.1972928643226623,-4092.842041015625,304.1513061523437,0.6307649612426758,0.1520639359951019,0.1401828825473785,293.2372741699219,297.1499938964844,293.1499938964844,0.0101844891905784,-934.02685546875,295.1245422363281,0.4052841365337372,0.050000000745058,0.0510845333337783,293.1934509277344,297.1499938964844,293.1499938964844,0.5480748414993286,-6839.02587890625,304.1635131835937,0.8141902089118958,0.3313708007335663,0.2341234236955642,293.51788330078125,297.1499938964844,293.1499938964844,1.0,-16113.0068359375,302.6264953613281,0.9990000128746032,0.6941906809806824,0.5890315175056458,293.2108764648437,297.1499938964844,293.1499938964844,0.021774161607027,-6030.96484375,300.5917053222656,0.4052841365337372,0.050000000745058,0.2423230409622192,279.99005126953125,291.1499938964844,261.4615783691406,259.9074401855469,280.0016784667969,293.4871826171875,279.99072265625,1.0,0.3603577315807342,0.7145421504974365,0.7145421504974365,1.0,1.0,-1.5083292722702026,0.6353163719177246,0.8730128407478333,0.2865218818187713,0.0,0.0,1.0,108.22684478759766,103.0,11.818648338317873,-0.0,472.5616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478560,293.1508483886719,297.1499938964844,293.1499938964844,0.1972271651029586,-4091.795166015625,304.15118408203125,0.6313835382461548,0.152073860168457,0.1401713341474533,293.23419189453125,297.1499938964844,293.1499938964844,0.0101616773754358,-932.6716918945312,295.1132507324219,0.4057682156562805,0.050000000745058,0.0510611087083816,293.1930236816406,297.1499938964844,293.1499938964844,0.5468445420265198,-6827.82177734375,304.1632995605469,0.8146471381187439,0.3309052288532257,0.2337813973426818,293.5195617675781,297.1499938964844,293.1499938964844,1.0,-16079.5009765625,302.6566162109375,0.9990000128746032,0.6892004609107971,0.5871416330337524,293.21075439453125,297.1499938964844,293.1499938964844,0.0216780342161655,-6021.60009765625,300.5732727050781,0.4057682156562805,0.050000000745058,0.2422119230031967,279.994140625,291.1499938964844,261.4562072753906,259.9029846191406,280.0053100585937,293.4908142089844,279.9947509765625,1.0,0.3595091700553894,0.7142617702484131,0.7142617702484131,1.0,1.0,-1.5054731369018557,0.6339393258094788,0.8715338706970215,0.2857446074485779,0.0,0.0,1.0,107.58084869384766,106.0,11.556052207946776,-0.0,469.27581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478620,293.15069580078125,297.1499938964844,293.1499938964844,0.1971418112516403,-4090.438720703125,304.15093994140625,0.6317752003669739,0.15208400785923,0.1401696354150772,293.2278747558594,297.1499938964844,293.1499938964844,0.0101304957643151,-930.8287353515624,295.09429931640625,0.4060686826705932,0.050000000745058,0.0510466732084751,293.1921691894531,297.1499938964844,293.1499938964844,0.5445013642311096,-6806.51171875,304.16278076171875,0.8144376277923584,0.3299863338470459,0.2331288158893585,293.5229187011719,297.1499938964844,293.1499938964844,1.0,-16056.6689453125,302.6776428222656,0.9990000128746032,0.6791611909866333,0.58597332239151,293.2105407714844,297.1499938964844,293.1499938964844,0.0215175636112689,-6006.841796875,300.5361633300781,0.4060686826705932,0.050000000745058,0.2421434372663498,280.0016174316406,291.1499938964844,261.4499206542969,259.8978576660156,280.0121765136719,293.4988098144531,280.002197265625,1.0,0.358977735042572,0.7137010097503662,0.7137010097503662,1.0,1.0,-1.503183364868164,0.6327457427978516,0.8704376816749573,0.2850509285926819,0.0,0.0,1.0,107.17337036132812,94.0,10.732912063598633,-0.0,466.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478680,293.15069580078125,297.1499938964844,293.1499938964844,0.1971418112516403,-4090.438720703125,304.15093994140625,0.6317752003669739,0.15208400785923,0.1401696354150772,293.2278747558594,297.1499938964844,293.1499938964844,0.0101304957643151,-930.8287353515624,295.09429931640625,0.4060686826705932,0.050000000745058,0.0510466732084751,293.1921691894531,297.1499938964844,293.1499938964844,0.5445013642311096,-6806.51171875,304.16278076171875,0.8144376277923584,0.3299863338470459,0.2331288158893585,293.5229187011719,297.1499938964844,293.1499938964844,1.0,-16056.6689453125,302.6776428222656,0.9990000128746032,0.6791611909866333,0.58597332239151,293.2105407714844,297.1499938964844,293.1499938964844,0.0215175636112689,-6006.841796875,300.5361633300781,0.4060686826705932,0.050000000745058,0.2421434372663498,280.0016174316406,291.1499938964844,261.4499206542969,259.8978576660156,280.0121765136719,293.4988098144531,280.002197265625,1.0,0.358977735042572,0.7137010097503662,0.7137010097503662,1.0,1.0,-1.503183364868164,0.6327457427978516,0.8704376816749573,0.2850509285926819,0.0,0.0,1.0,107.17337036132812,94.0,10.732912063598633,-0.0,466.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478740,293.1502685546875,297.1499938964844,293.1499938964844,0.1968966126441955,-4086.424560546875,304.1510314941406,0.6350238919258118,0.1521490216255188,0.1400947719812393,293.2210693359375,297.1499938964844,293.1499938964844,0.0100768906995654,-927.3729248046876,295.0830993652344,0.4086284041404724,0.050000000745058,0.0509266443550586,293.1910705566406,297.1499938964844,293.1499938964844,0.5419713258743286,-6783.2001953125,304.1627502441406,0.818036675453186,0.3291406631469726,0.2324356436729431,293.5258178710937,297.1499938964844,293.1499938964844,1.0,-15885.8408203125,302.8257751464844,0.9990000128746032,0.6691262125968933,0.5761775374412537,293.21014404296875,297.1499938964844,293.1499938964844,0.0212822295725345,-5979.3857421875,300.5009155273437,0.4086284041404724,0.050000000745058,0.241574078798294,280.0122375488281,291.1499938964844,261.45001220703125,259.8981018066406,280.0298156738281,293.5068664550781,280.01336669921875,1.0,0.3540225625038147,0.7131402492523193,0.7131402492523193,1.0,1.0,-1.4896836280822754,0.6264337301254272,0.8632498979568481,0.2816308140754699,0.0,0.0,1.0,103.88883209228516,82.0,15.493644714355469,-0.0,450.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
