time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478800,293.1502685546875,297.1499938964844,293.1499938964844,0.1968966126441955,-4086.424560546875,304.1510314941406,0.6350238919258118,0.1521490216255188,0.1400947719812393,293.2210693359375,297.1499938964844,293.1499938964844,0.0100768906995654,-927.3729248046876,295.0830993652344,0.4086284041404724,0.050000000745058,0.0509266443550586,293.1910705566406,297.1499938964844,293.1499938964844,0.5419713258743286,-6783.2001953125,304.1627502441406,0.818036675453186,0.3291406631469726,0.2324356436729431,293.5258178710937,297.1499938964844,293.1499938964844,1.0,-15885.8408203125,302.8257751464844,0.9990000128746032,0.6691262125968933,0.5761775374412537,293.21014404296875,297.1499938964844,293.1499938964844,0.0212822295725345,-5979.3857421875,300.5009155273437,0.4086284041404724,0.050000000745058,0.241574078798294,280.0122375488281,291.1499938964844,261.45001220703125,259.8981018066406,280.0298156738281,293.5068664550781,280.01336669921875,1.0,0.3540225625038147,0.7131402492523193,0.7131402492523193,1.0,1.0,-1.4896836280822754,0.6264337301254272,0.8632498979568481,0.2816308140754699,0.0,0.0,1.0,103.88883209228516,82.0,15.493644714355469,-0.0,450.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478860,293.1595153808594,297.1499938964844,293.1499938964844,0.1939740926027298,-4038.752197265625,304.1556396484375,0.6386322379112244,0.1502465456724167,0.1385481059551239,293.2257080078125,297.1499938964844,293.1499938964844,0.0099262446165084,-918.3235473632812,295.0208740234375,0.4131459295749664,0.050000000745058,0.050729539245367,293.1994323730469,297.1499938964844,293.1499938964844,0.5361384153366089,-6726.49658203125,304.1683044433594,0.823481559753418,0.3263853192329407,0.230630025267601,293.5385131835937,297.1499938964844,293.1499938964844,1.0,-15593.3271484375,303.0830383300781,0.9990000128746032,0.6570113897323608,0.5597155094146729,293.2215881347656,297.1499938964844,293.1499938964844,0.020955741405487,-5952.3828125,300.4061279296875,0.4131459295749664,0.050000000745058,0.2406390905380249,280.0318908691406,291.1499938964844,261.4557189941406,259.9031066894531,280.0609436035156,293.5189208984375,280.03375244140625,1.0,0.3459300398826599,0.7124932408332825,0.7124932408332825,1.0,1.0,-1.4645426273345947,0.6148537993431091,0.8496888279914856,0.2752141058444977,0.0,0.0,1.0,98.44231414794922,85.0,26.10866355895996,-0.0,423.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478920,293.1595153808594,297.1499938964844,293.1499938964844,0.1939740926027298,-4038.752197265625,304.1556396484375,0.6386322379112244,0.1502465456724167,0.1385481059551239,293.2257080078125,297.1499938964844,293.1499938964844,0.0099262446165084,-918.3235473632812,295.0208740234375,0.4131459295749664,0.050000000745058,0.050729539245367,293.1994323730469,297.1499938964844,293.1499938964844,0.5361384153366089,-6726.49658203125,304.1683044433594,0.823481559753418,0.3263853192329407,0.230630025267601,293.5385131835937,297.1499938964844,293.1499938964844,1.0,-15593.3271484375,303.0830383300781,0.9990000128746032,0.6570113897323608,0.5597155094146729,293.2215881347656,297.1499938964844,293.1499938964844,0.020955741405487,-5952.3828125,300.4061279296875,0.4131459295749664,0.050000000745058,0.2406390905380249,280.0318908691406,291.1499938964844,261.4557189941406,259.9031066894531,280.0609436035156,293.5189208984375,280.03375244140625,1.0,0.3459300398826599,0.7124932408332825,0.7124932408332825,1.0,1.0,-1.4645426273345947,0.6148537993431091,0.8496888279914856,0.2752141058444977,0.0,0.0,1.0,98.44231414794922,85.0,26.10866355895996,-0.0,423.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
478980,293.1626892089844,297.1499938964844,293.1499938964844,0.1918376684188842,-4004.271484375,304.1572265625,0.6409651637077332,0.1493599265813827,0.1374778300523758,293.2261047363281,297.1499938964844,293.1499938964844,0.0098300920799374,-912.2930297851562,294.9779968261719,0.4162478446960449,0.050000000745058,0.0506054237484931,293.2013854980469,297.1499938964844,293.1499938964844,0.5313246846199036,-6681.06787109375,304.17010498046875,0.8268654942512512,0.3247279524803161,0.2292572855949401,293.54595947265625,297.1499938964844,293.1499938964844,1.0,-15398.0380859375,303.25836181640625,0.9990000128746032,0.6456526517868042,0.5490935444831848,293.22930908203125,297.1499938964844,293.1499938964844,0.0202624835073947,-5876.40283203125,300.3241271972656,0.4162478446960449,0.050000000745058,0.2400503456592559,280.0532531738281,291.1499938964844,261.4657592773437,259.9116516113281,280.0809631347656,293.51959228515625,280.0548095703125,1.0,0.341150552034378,0.7118461728096008,0.7118461728096008,1.0,1.0,-1.4479937553405762,0.6072267293930054,0.8407670259475708,0.270826131105423,0.0,0.0,1.0,95.00041961669922,88.0,27.73454475402832,-0.0,406.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479040,293.1626892089844,297.1499938964844,293.1499938964844,0.1918376684188842,-4004.271484375,304.1572265625,0.6409651637077332,0.1493599265813827,0.1374778300523758,293.2261047363281,297.1499938964844,293.1499938964844,0.0098300920799374,-912.2930297851562,294.9779968261719,0.4162478446960449,0.050000000745058,0.0506054237484931,293.2013854980469,297.1499938964844,293.1499938964844,0.5313246846199036,-6681.06787109375,304.17010498046875,0.8268654942512512,0.3247279524803161,0.2292572855949401,293.54595947265625,297.1499938964844,293.1499938964844,1.0,-15398.0380859375,303.25836181640625,0.9990000128746032,0.6456526517868042,0.5490935444831848,293.22930908203125,297.1499938964844,293.1499938964844,0.0202624835073947,-5876.40283203125,300.3241271972656,0.4162478446960449,0.050000000745058,0.2400503456592559,280.0532531738281,291.1499938964844,261.4657592773437,259.9116516113281,280.0809631347656,293.51959228515625,280.0548095703125,1.0,0.341150552034378,0.7118461728096008,0.7118461728096008,1.0,1.0,-1.4479937553405762,0.6072267293930054,0.8407670259475708,0.270826131105423,0.0,0.0,1.0,95.00041961669922,88.0,27.73454475402832,-0.0,406.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479100,293.16339111328125,297.1499938964844,293.1499938964844,0.1911304891109466,-3992.955078125,304.1571960449219,0.6416626572608948,0.1490585207939148,0.1371389329433441,293.2253112792969,297.1499938964844,293.1499938964844,0.0097950026392936,-910.0853881835938,294.9609375,0.417217493057251,0.050000000745058,0.0505684502422809,293.2017517089844,297.1499938964844,293.1499938964844,0.5293484330177307,-6662.76123046875,304.1700439453125,0.8277574181556702,0.3240048587322235,0.2287119626998901,293.5487976074219,297.1499938964844,293.1499938964844,1.0,-15337.7197265625,303.31231689453125,0.9990000128746032,0.6400805711746216,0.5458893179893494,293.232177734375,297.1499938964844,293.1499938964844,0.020133975893259,-5858.6767578125,300.2857666015625,0.417217493057251,0.050000000745058,0.2398749589920044,280.0620422363281,291.1499938964844,261.4722900390625,259.91717529296875,280.0868835449219,293.5156555175781,280.0633850097656,1.0,0.3396485149860382,0.71152263879776,0.71152263879776,1.0,1.0,-1.4428292512893677,0.6048168540000916,0.8380123376846313,0.2694333493709564,0.0,0.0,1.0,93.97185516357422,88.0,25.67376518249512,-0.0,401.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479160,293.163818359375,297.1499938964844,293.1499938964844,0.1905537247657776,-3983.770263671875,304.1569519042969,0.6420605182647705,0.1488038152456283,0.1368662863969802,293.2241516113281,297.1499938964844,293.1499938964844,0.0097659053280949,-908.2675170898438,294.9452514648437,0.4178723990917206,0.050000000745058,0.0505439601838588,293.2019348144531,297.1499938964844,293.1499938964844,0.5275128483772278,-6645.84912109375,304.16973876953125,0.8281914591789246,0.3233170211315155,0.2282031625509262,293.55133056640625,297.1499938964844,293.1499938964844,1.0,-15296.833984375,303.3490295410156,0.9990000128746032,0.6345351934432983,0.5437561869621277,293.2344970703125,297.1499938964844,293.1499938964844,0.0199662297964096,-5843.0107421875,300.2489013671875,0.4178723990917206,0.050000000745058,0.2397587895393371,280.0694580078125,291.1499938964844,261.479736328125,259.9234619140625,280.09136962890625,293.5111999511719,280.0705871582031,1.0,0.338634043931961,0.7112973928451538,0.7112973928451538,1.0,1.0,-1.4391599893569946,0.6031067967414856,0.836053192615509,0.2684383690357208,0.0,0.0,1.0,93.28614044189452,76.0,22.87227249145508,-0.0,397.6290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479220,293.1638488769531,297.1499938964844,293.1499938964844,0.1894622594118118,-3966.339599609375,304.15643310546875,0.6464197635650635,0.1484458893537521,0.1363571286201477,293.2208557128906,297.1499938964844,293.1499938964844,0.0096883680671453,-903.2305908203124,294.92047119140625,0.4221018850803375,0.050000000745058,0.0503945387899875,293.2015075683594,297.1499938964844,293.1499938964844,0.523887038230896,-6612.3388671875,304.1692199707031,0.8334015607833862,0.3220847547054291,0.2272022515535354,293.5546875,297.1499938964844,293.1499938964844,1.0,-15053.5322265625,303.5604858398437,0.9990000128746032,0.6236824989318848,0.530562698841095,293.2377624511719,297.1499938964844,293.1499938964844,0.0196052938699722,-5801.93212890625,300.18035888671875,0.4221018850803375,0.050000000745058,0.2390499860048294,280.084716796875,291.1499938964844,261.4973449707031,259.938232421875,280.1092224121094,293.5021057128906,280.0861511230469,1.0,0.3320925831794739,0.7108469009399414,0.7108469009399414,1.0,1.0,-1.4204875230789185,0.5945598483085632,0.8259276747703552,0.2637123763561249,0.0,0.0,1.0,89.17701721191406,79.0,22.80633354187012,-0.0,378.2261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479280,293.1638488769531,297.1499938964844,293.1499938964844,0.1894622594118118,-3966.339599609375,304.15643310546875,0.6464197635650635,0.1484458893537521,0.1363571286201477,293.2208557128906,297.1499938964844,293.1499938964844,0.0096883680671453,-903.2305908203124,294.92047119140625,0.4221018850803375,0.050000000745058,0.0503945387899875,293.2015075683594,297.1499938964844,293.1499938964844,0.523887038230896,-6612.3388671875,304.1692199707031,0.8334015607833862,0.3220847547054291,0.2272022515535354,293.5546875,297.1499938964844,293.1499938964844,1.0,-15053.5322265625,303.5604858398437,0.9990000128746032,0.6236824989318848,0.530562698841095,293.2377624511719,297.1499938964844,293.1499938964844,0.0196052938699722,-5801.93212890625,300.18035888671875,0.4221018850803375,0.050000000745058,0.2390499860048294,280.084716796875,291.1499938964844,261.4973449707031,259.938232421875,280.1092224121094,293.5021057128906,280.0861511230469,1.0,0.3320925831794739,0.7108469009399414,0.7108469009399414,1.0,1.0,-1.4204875230789185,0.5945598483085632,0.8259276747703552,0.2637123763561249,0.0,0.0,1.0,89.17701721191406,79.0,22.80633354187012,-0.0,378.2261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479340,293.1633605957031,297.1499938964844,293.1499938964844,0.1886823624372482,-3953.945068359375,304.15557861328125,0.649319589138031,0.1481929868459701,0.1360264718532562,293.2167053222656,297.1499938964844,293.1499938964844,0.0096325371414422,-899.5137329101562,294.9023132324219,0.4249818623065948,0.050000000745058,0.0503009483218193,293.2006225585937,297.1499938964844,293.1499938964844,0.5206409692764282,-6582.54150390625,304.168212890625,0.8365883231163025,0.3209614753723144,0.2263384908437729,293.5563049316406,297.1499938964844,293.1499938964844,1.0,-14893.353515625,303.7046813964844,0.9990000128746032,0.6131004095077515,0.5221261382102966,293.2398376464844,297.1499938964844,293.1499938964844,0.0193060655146837,-5768.0634765625,300.1159973144531,0.4249818623065948,0.050000000745058,0.2386060357093811,280.1009216308594,291.1499938964844,261.5181579589844,259.9556579589844,280.1235046386719,293.49267578125,280.1021728515625,1.0,0.3284744620323181,0.7103963494300842,0.7103963494300842,1.0,1.0,-1.4082729816436768,0.5889802575111389,0.8192927241325378,0.2604501843452453,0.0,0.0,1.0,86.59221649169922,82.0,21.9860954284668,-0.0,366.01751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479400,293.1633605957031,297.1499938964844,293.1499938964844,0.1886823624372482,-3953.945068359375,304.15557861328125,0.649319589138031,0.1481929868459701,0.1360264718532562,293.2167053222656,297.1499938964844,293.1499938964844,0.0096325371414422,-899.5137329101562,294.9023132324219,0.4249818623065948,0.050000000745058,0.0503009483218193,293.2006225585937,297.1499938964844,293.1499938964844,0.5206409692764282,-6582.54150390625,304.168212890625,0.8365883231163025,0.3209614753723144,0.2263384908437729,293.5563049316406,297.1499938964844,293.1499938964844,1.0,-14893.353515625,303.7046813964844,0.9990000128746032,0.6131004095077515,0.5221261382102966,293.2398376464844,297.1499938964844,293.1499938964844,0.0193060655146837,-5768.0634765625,300.1159973144531,0.4249818623065948,0.050000000745058,0.2386060357093811,280.1009216308594,291.1499938964844,261.5181579589844,259.9556579589844,280.1235046386719,293.49267578125,280.1021728515625,1.0,0.3284744620323181,0.7103963494300842,0.7103963494300842,1.0,1.0,-1.4082729816436768,0.5889802575111389,0.8192927241325378,0.2604501843452453,0.0,0.0,1.0,86.59221649169922,82.0,21.9860954284668,-0.0,366.01751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479460,293.1627197265625,297.1499938964844,293.1499938964844,0.1881067305803299,-3944.827880859375,304.1546936035156,0.6504468321800232,0.1479884982109069,0.1357956677675247,293.21209716796875,297.1499938964844,293.1499938964844,0.0095979506149888,-897.1701049804688,294.8885192871094,0.4262578785419464,0.050000000745058,0.0502614080905914,293.199462890625,297.1499938964844,293.1499938964844,0.5177382230758667,-6555.990234375,304.1669616699219,0.8375095129013062,0.3199103474617004,0.2255662083625793,293.55810546875,297.1499938964844,293.1499938964844,1.0,-14821.6689453125,303.7691650390625,0.9990000128746032,0.6024423837661743,0.5185200572013855,293.2411804199219,297.1499938964844,293.1499938964844,0.0190651509910821,-5741.6962890625,300.0537414550781,0.4262578785419464,0.050000000745058,0.2384184747934341,280.1148376464844,291.1499938964844,261.5419006347656,259.9754333496094,280.13531494140625,293.48468017578125,280.1159973144531,1.0,0.3268231749534607,0.7099258303642273,0.7099258303642273,1.0,1.0,-1.402464747428894,0.586270272731781,0.8161945343017578,0.258819431066513,0.0,0.0,1.0,85.48906707763672,70.0,19.80101203918457,-0.0,360.5755004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479520,293.1627197265625,297.1499938964844,293.1499938964844,0.1881067305803299,-3944.827880859375,304.1546936035156,0.6504468321800232,0.1479884982109069,0.1357956677675247,293.21209716796875,297.1499938964844,293.1499938964844,0.0095979506149888,-897.1701049804688,294.8885192871094,0.4262578785419464,0.050000000745058,0.0502614080905914,293.199462890625,297.1499938964844,293.1499938964844,0.5177382230758667,-6555.990234375,304.1669616699219,0.8375095129013062,0.3199103474617004,0.2255662083625793,293.55810546875,297.1499938964844,293.1499938964844,1.0,-14821.6689453125,303.7691650390625,0.9990000128746032,0.6024423837661743,0.5185200572013855,293.2411804199219,297.1499938964844,293.1499938964844,0.0190651509910821,-5741.6962890625,300.0537414550781,0.4262578785419464,0.050000000745058,0.2384184747934341,280.1148376464844,291.1499938964844,261.5419006347656,259.9754333496094,280.13531494140625,293.48468017578125,280.1159973144531,1.0,0.3268231749534607,0.7099258303642273,0.7099258303642273,1.0,1.0,-1.402464747428894,0.586270272731781,0.8161945343017578,0.258819431066513,0.0,0.0,1.0,85.48906707763672,70.0,19.80101203918457,-0.0,360.5755004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479580,293.1616516113281,297.1499938964844,293.1499938964844,0.1874914169311523,-3934.951171875,304.1541442871094,0.6551644802093506,0.147877499461174,0.1355456113815307,293.2069702148437,297.1499938964844,293.1499938964844,0.0095457285642623,-893.531982421875,294.8809509277344,0.4307115972042084,0.050000000745058,0.0501316934823989,293.1979064941406,297.1499938964844,293.1499938964844,0.5148309469223022,-6529.13525390625,304.1661682128906,0.8428029417991638,0.3189702033996582,0.2247938960790634,293.5589599609375,297.1499938964844,293.1499938964844,1.0,-14592.7021484375,303.9674072265625,0.9990000128746032,0.5919267535209656,0.5065162777900696,293.2417907714844,297.1499938964844,293.1499938964844,0.0187675356864929,-5705.6875,299.9947814941406,0.4307115972042084,0.050000000745058,0.2378031611442566,280.1301574707031,291.1499938964844,261.5681457519531,259.99725341796875,280.1551818847656,293.4758605957031,280.13165283203125,1.0,0.3208943605422973,0.7094553112983704,0.7094553112983704,1.0,1.0,-1.3859426975250244,0.5787314772605896,0.8072112202644348,0.2546115517616272,0.0,0.0,1.0,81.92393493652344,58.0,22.122848510742188,-0.0,344.2906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479640,293.1616516113281,297.1499938964844,293.1499938964844,0.1874914169311523,-3934.951171875,304.1541442871094,0.6551644802093506,0.147877499461174,0.1355456113815307,293.2069702148437,297.1499938964844,293.1499938964844,0.0095457285642623,-893.531982421875,294.8809509277344,0.4307115972042084,0.050000000745058,0.0501316934823989,293.1979064941406,297.1499938964844,293.1499938964844,0.5148309469223022,-6529.13525390625,304.1661682128906,0.8428029417991638,0.3189702033996582,0.2247938960790634,293.5589599609375,297.1499938964844,293.1499938964844,1.0,-14592.7021484375,303.9674072265625,0.9990000128746032,0.5919267535209656,0.5065162777900696,293.2417907714844,297.1499938964844,293.1499938964844,0.0187675356864929,-5705.6875,299.9947814941406,0.4307115972042084,0.050000000745058,0.2378031611442566,280.1301574707031,291.1499938964844,261.5681457519531,259.99725341796875,280.1551818847656,293.4758605957031,280.13165283203125,1.0,0.3208943605422973,0.7094553112983704,0.7094553112983704,1.0,1.0,-1.3859426975250244,0.5787314772605896,0.8072112202644348,0.2546115517616272,0.0,0.0,1.0,81.92393493652344,58.0,22.122848510742188,-0.0,344.2906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479700,293.16094970703125,297.1499938964844,293.1499938964844,0.1871906518936157,-3930.090576171875,304.1539611816406,0.6589637994766235,0.1478663980960846,0.1354322582483291,293.2042541503906,297.1499938964844,293.1499938964844,0.009513390250504,-891.233642578125,294.8797912597656,0.4342570602893829,0.050000000745058,0.0500367768108844,293.1969909667969,297.1499938964844,293.1499938964844,0.5133717060089111,-6515.58837890625,304.1658935546875,0.8471584916114807,0.3185441792011261,0.2244178056716919,293.55810546875,297.1499938964844,293.1499938964844,0.9979695081710817,-14412.7822265625,304.1097717285156,0.9990000128746032,0.5869088768959045,0.4975484907627105,293.2418518066406,297.1499938964844,293.1499938964844,0.0185998138040304,-5684.21923828125,299.9667358398437,0.4342570602893829,0.050000000745058,0.2373529225587844,280.1394958496094,291.1499938964844,261.58209228515625,260.00885009765625,280.1672058105469,293.4700927734375,280.1411437988281,1.0,0.3167323172092438,0.7092200517654419,0.7092200517654419,1.0,1.0,-1.3739371299743652,0.5733007788658142,0.800636351108551,0.251552015542984,0.0,0.0,1.0,79.31781005859375,58.0,24.38209342956543,-0.0,332.6293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479760,293.1601257324219,297.1499938964844,293.1499938964844,0.1869107335805893,-3925.555419921875,304.1537475585937,0.6636688709259033,0.1478926390409469,0.1353336721658706,293.2014465332031,297.1499938964844,293.1499938964844,0.00947857927531,-888.7353515625,294.8802490234375,0.4386789202690124,0.050000000745058,0.0499273277819156,293.19598388671875,297.1499938964844,293.1499938964844,0.5119264721870422,-6502.15087890625,304.1656188964844,0.8525733947753906,0.3181478679180145,0.2240508794784546,293.55303955078125,297.1499938964844,293.1499938964844,0.9759238958358764,-14129.134765625,304.1571044921875,0.9990000128746032,0.5827327966690063,0.4870026707649231,293.24176025390625,297.1499938964844,293.1499938964844,0.0184249579906463,-5661.22998046875,299.9395751953125,0.4386789202690124,0.050000000745058,0.2368337512016296,280.1495056152344,291.1499938964844,261.5965576171875,260.0208435058594,280.17828369140625,293.4603576660156,280.15118408203125,1.0,0.3118914663791656,0.7090005874633789,0.7090005874633789,1.0,1.0,-1.3599659204483032,0.5670062303543091,0.7929597496986389,0.2480068355798721,0.0,0.0,1.0,76.31288146972656,61.0,26.05391311645508,-0.0,319.3426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479820,293.1580810546875,297.1499938964844,293.1499938964844,0.1867052912712097,-3922.325439453125,304.15283203125,0.670025110244751,0.1480498164892196,0.1353181451559066,293.19561767578125,297.1499938964844,293.1499938964844,0.0094362050294876,-885.5971069335938,294.88336181640625,0.444615364074707,0.050000000745058,0.0497936867177486,293.1938781738281,297.1499938964844,293.1499938964844,0.5094497203826904,-6479.39697265625,304.1645202636719,0.8594740629196167,0.3174090385437011,0.2234265059232711,293.5335998535156,297.1499938964844,293.1499938964844,0.9458147883415222,-13763.015625,304.2035522460937,0.9990000128746032,0.5764531493186951,0.473804622888565,293.2412109375,297.1499938964844,293.1499938964844,0.0181520879268646,-5626.357421875,299.8864440917969,0.444615364074707,0.050000000745058,0.2361998260021209,280.1658935546875,291.1499938964844,261.6268005371094,260.0458679199219,280.1883239746094,293.43170166015625,280.16705322265625,1.0,0.3063126504421234,0.7085615396499634,0.7085615396499634,1.0,1.0,-1.3424252271652222,0.5591158866882324,0.7833093404769897,0.2434044480323791,0.0,0.0,1.0,72.63557434082031,64.0,22.086410522460938,-0.0,303.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479880,293.1580810546875,297.1499938964844,293.1499938964844,0.1867052912712097,-3922.325439453125,304.15283203125,0.670025110244751,0.1480498164892196,0.1353181451559066,293.19561767578125,297.1499938964844,293.1499938964844,0.0094362050294876,-885.5971069335938,294.88336181640625,0.444615364074707,0.050000000745058,0.0497936867177486,293.1938781738281,297.1499938964844,293.1499938964844,0.5094497203826904,-6479.39697265625,304.1645202636719,0.8594740629196167,0.3174090385437011,0.2234265059232711,293.5335998535156,297.1499938964844,293.1499938964844,0.9458147883415222,-13763.015625,304.2035522460937,0.9990000128746032,0.5764531493186951,0.473804622888565,293.2412109375,297.1499938964844,293.1499938964844,0.0181520879268646,-5626.357421875,299.8864440917969,0.444615364074707,0.050000000745058,0.2361998260021209,280.1658935546875,291.1499938964844,261.6268005371094,260.0458679199219,280.1883239746094,293.43170166015625,280.16705322265625,1.0,0.3063126504421234,0.7085615396499634,0.7085615396499634,1.0,1.0,-1.3424252271652222,0.5591158866882324,0.7833093404769897,0.2434044480323791,0.0,0.0,1.0,72.63557434082031,64.0,22.086410522460938,-0.0,303.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
479940,293.1558837890625,297.1499938964844,293.1499938964844,0.1868070065975189,-3924.099365234375,304.1517028808594,0.6739541888237,0.1482871025800705,0.13544961810112,293.18951416015625,297.1499938964844,293.1499938964844,0.0094170765951275,-884.0438232421875,294.88983154296875,0.4481253623962402,0.050000000745058,0.049720786511898,293.19171142578125,297.1499938964844,293.1499938964844,0.5073766708374023,-6460.52587890625,304.16314697265625,0.8632482290267944,0.3167354464530945,0.2228939682245254,293.51519775390625,297.1499938964844,293.1499938964844,0.926927089691162,-13550.0205078125,304.216552734375,0.9990000128746032,0.5704715251922607,0.4664476215839386,293.24029541015625,297.1499938964844,293.1499938964844,0.0179395489394664,-5600.21240234375,299.8347473144531,0.4481253623962402,0.050000000745058,0.2358539998531341,280.1774597167969,291.1499938964844,261.6584777832031,260.072021484375,280.1951904296875,293.40576171875,280.1783752441406,1.0,0.30313441157341,0.7081225514411926,0.7081225514411926,1.0,1.0,-1.3326066732406616,0.5546674132347107,0.7779392004013062,0.2407595664262771,0.0,0.0,1.0,70.62661743164062,67.0,17.139080047607422,-0.0,294.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480000,293.1558837890625,297.1499938964844,293.1499938964844,0.1868070065975189,-3924.099365234375,304.1517028808594,0.6739541888237,0.1482871025800705,0.13544961810112,293.18951416015625,297.1499938964844,293.1499938964844,0.0094170765951275,-884.0438232421875,294.88983154296875,0.4481253623962402,0.050000000745058,0.049720786511898,293.19171142578125,297.1499938964844,293.1499938964844,0.5073766708374023,-6460.52587890625,304.16314697265625,0.8632482290267944,0.3167354464530945,0.2228939682245254,293.51519775390625,297.1499938964844,293.1499938964844,0.926927089691162,-13550.0205078125,304.216552734375,0.9990000128746032,0.5704715251922607,0.4664476215839386,293.24029541015625,297.1499938964844,293.1499938964844,0.0179395489394664,-5600.21240234375,299.8347473144531,0.4481253623962402,0.050000000745058,0.2358539998531341,280.1774597167969,291.1499938964844,261.6584777832031,260.072021484375,280.1951904296875,293.40576171875,280.1783752441406,1.0,0.30313441157341,0.7081225514411926,0.7081225514411926,1.0,1.0,-1.3326066732406616,0.5546674132347107,0.7779392004013062,0.2407595664262771,0.0,0.0,1.0,70.62661743164062,67.0,17.139080047607422,-0.0,294.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480060,293.1539611816406,297.1499938964844,293.1499938964844,0.1870419383049011,-3927.98583984375,304.1507568359375,0.6758934855461121,0.1485309600830078,0.135641947388649,293.18328857421875,297.1499938964844,293.1499938964844,0.0094143506139516,-883.5791625976562,294.8999938964844,0.4496587216854095,0.050000000745058,0.0496902093291282,293.18963623046875,297.1499938964844,293.1499938964844,0.5055628418922424,-6444.04931640625,304.1617736816406,0.8645695447921753,0.3161008954048157,0.222424641251564,293.5021057128906,297.1499938964844,293.1499938964844,0.9169418811798096,-13450.69140625,304.2106628417969,0.9990000128746032,0.5638858675956726,0.4633265733718872,293.2392272949219,297.1499938964844,293.1499938964844,0.0177660416811704,-5579.6953125,299.7840881347656,0.4496587216854095,0.050000000745058,0.2357089519500732,280.1869506835937,291.1499938964844,261.6912841796875,260.0990295410156,280.2019958496094,293.3864440917969,280.1877746582031,1.0,0.3018175959587097,0.7077828049659729,0.7077828049659729,1.0,1.0,-1.3283146619796753,0.5527052283287048,0.7756093740463257,0.2395083010196685,0.0,0.0,1.0,69.77989196777344,70.0,13.99239444732666,-0.0,290.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480120,293.1539611816406,297.1499938964844,293.1499938964844,0.1870419383049011,-3927.98583984375,304.1507568359375,0.6758934855461121,0.1485309600830078,0.135641947388649,293.18328857421875,297.1499938964844,293.1499938964844,0.0094143506139516,-883.5791625976562,294.8999938964844,0.4496587216854095,0.050000000745058,0.0496902093291282,293.18963623046875,297.1499938964844,293.1499938964844,0.5055628418922424,-6444.04931640625,304.1617736816406,0.8645695447921753,0.3161008954048157,0.222424641251564,293.5021057128906,297.1499938964844,293.1499938964844,0.9169418811798096,-13450.69140625,304.2106628417969,0.9990000128746032,0.5638858675956726,0.4633265733718872,293.2392272949219,297.1499938964844,293.1499938964844,0.0177660416811704,-5579.6953125,299.7840881347656,0.4496587216854095,0.050000000745058,0.2357089519500732,280.1869506835937,291.1499938964844,261.6912841796875,260.0990295410156,280.2019958496094,293.3864440917969,280.1877746582031,1.0,0.3018175959587097,0.7077828049659729,0.7077828049659729,1.0,1.0,-1.3283146619796753,0.5527052283287048,0.7756093740463257,0.2395083010196685,0.0,0.0,1.0,69.77989196777344,70.0,13.99239444732666,-0.0,290.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480180,293.1524353027344,297.1499938964844,293.1499938964844,0.1873011589050293,-3932.1962890625,304.15008544921875,0.6761525273323059,0.1487388908863067,0.1358404904603958,293.1772155761719,297.1499938964844,293.1499938964844,0.0094237485900521,-883.9021606445312,294.9132080078125,0.4495716392993927,0.050000000745058,0.0496919341385364,293.187744140625,297.1499938964844,293.1499938964844,0.5039030909538269,-6428.9130859375,304.16064453125,0.8639034032821655,0.3154816031455993,0.2219935357570648,293.4953918457031,297.1499938964844,293.1499938964844,0.914460301399231,-13441.7490234375,304.1944274902344,0.9990000128746032,0.5563420057296753,0.4635024070739746,293.2381896972656,297.1499938964844,293.1499938964844,0.0176194459199905,-5563.07080078125,299.7337646484375,0.4495716392993927,0.050000000745058,0.2357171475887298,280.19580078125,291.1499938964844,261.7248229980469,260.1265869140625,280.2101745605469,293.3739929199219,280.1966247558594,1.0,0.3019384741783142,0.7074429988861084,0.7074429988861084,1.0,1.0,-1.3282567262649536,0.55262690782547,0.7756298184394836,0.2393037974834442,0.0,0.0,1.0,69.81973266601562,73.0,12.760704040527344,-0.0,290.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480240,293.1524353027344,297.1499938964844,293.1499938964844,0.1873011589050293,-3932.1962890625,304.15008544921875,0.6761525273323059,0.1487388908863067,0.1358404904603958,293.1772155761719,297.1499938964844,293.1499938964844,0.0094237485900521,-883.9021606445312,294.9132080078125,0.4495716392993927,0.050000000745058,0.0496919341385364,293.187744140625,297.1499938964844,293.1499938964844,0.5039030909538269,-6428.9130859375,304.16064453125,0.8639034032821655,0.3154816031455993,0.2219935357570648,293.4953918457031,297.1499938964844,293.1499938964844,0.914460301399231,-13441.7490234375,304.1944274902344,0.9990000128746032,0.5563420057296753,0.4635024070739746,293.2381896972656,297.1499938964844,293.1499938964844,0.0176194459199905,-5563.07080078125,299.7337646484375,0.4495716392993927,0.050000000745058,0.2357171475887298,280.19580078125,291.1499938964844,261.7248229980469,260.1265869140625,280.2101745605469,293.3739929199219,280.1966247558594,1.0,0.3019384741783142,0.7074429988861084,0.7074429988861084,1.0,1.0,-1.3282567262649536,0.55262690782547,0.7756298184394836,0.2393037974834442,0.0,0.0,1.0,69.81973266601562,73.0,12.760704040527344,-0.0,290.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480300,293.15185546875,297.1499938964844,293.1499938964844,0.1874191164970398,-3934.08642578125,304.1498413085937,0.6757550835609436,0.1488224416971206,0.1359322369098663,293.1742858886719,297.1499938964844,293.1499938964844,0.0094318836927413,-884.2821044921875,294.9206848144531,0.4490363299846649,0.050000000745058,0.0497025474905967,293.1868896484375,297.1499938964844,293.1499938964844,0.503105103969574,-6421.5947265625,304.16015625,0.8629664182662964,0.3151721060276031,0.2217863351106643,293.4943542480469,297.1499938964844,293.1499938964844,0.9156169891357422,-13464.982421875,304.18426513671875,0.9990000128746032,0.5521684288978577,0.46458700299263,293.2377624511719,297.1499938964844,293.1499938964844,0.017553437501192,-5555.80908203125,299.7085876464844,0.4490363299846649,0.050000000745058,0.2357674986124038,280.2002868652344,291.1499938964844,261.7417907714844,260.1404724121094,280.21484375,293.3701171875,280.2011413574219,1.0,0.3024315536022186,0.7072731256484985,0.7072731256484985,1.0,1.0,-1.3294925689697266,0.5531500577926636,0.776342511177063,0.2395133674144745,0.0,0.0,1.0,70.10700225830078,73.0,12.690406799316406,-0.0,291.9638061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480360,293.1513977050781,297.1499938964844,293.1499938964844,0.1875219643115997,-3935.7158203125,304.1496887207031,0.6750608682632446,0.1488905251026153,0.1360157579183578,293.1714782714844,297.1499938964844,293.1499938964844,0.0094418050721287,-884.7727661132812,294.9286193847656,0.4482334852218628,0.050000000745058,0.0497186332941055,293.18609619140625,297.1499938964844,293.1499938964844,0.5023167729377747,-6414.33203125,304.15972900390625,0.8616983294487,0.3148604035377502,0.2215821892023086,293.49481201171875,297.1499938964844,293.1499938964844,0.9181606769561768,-13503.7509765625,304.17340087890625,0.9990000128746032,0.5477210283279419,0.4662259221076965,293.23736572265625,297.1499938964844,293.1499938964844,0.0174911338835954,-5549.072265625,299.6833190917969,0.4482334852218628,0.050000000745058,0.2358437776565551,280.2049560546875,291.1499938964844,261.7587585449219,260.15435791015625,280.2202453613281,293.3676147460937,280.20587158203125,1.0,0.3031646311283111,0.7070210576057434,0.7070210576057434,1.0,1.0,-1.331425428390503,0.5539638996124268,0.7774614691734314,0.239875316619873,0.0,0.0,1.0,70.5440673828125,76.0,13.023848533630373,-0.0,293.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480420,293.1507873535156,297.1499938964844,293.1499938964844,0.1876683086156845,-3937.9697265625,304.1495666503906,0.6729296445846558,0.1489776819944381,0.1361528784036636,293.166259765625,297.1499938964844,293.1499938964844,0.0094656785950064,-885.9943237304688,294.9454650878906,0.4459853768348694,0.050000000745058,0.0497647747397422,293.1847229003906,297.1499938964844,293.1499938964844,0.5007399916648865,-6399.69921875,304.1591186523437,0.8583555817604065,0.3142251968383789,0.2211772948503494,293.4996643066406,297.1499938964844,293.1499938964844,0.926853597164154,-13620.5126953125,304.1511535644531,0.9990000128746032,0.5380093455314636,0.4708967208862304,293.2367553710937,297.1499938964844,293.1499938964844,0.017374800518155,-5536.736328125,299.6324157714844,0.4459853768348694,0.050000000745058,0.2360626757144928,280.2153015136719,291.1499938964844,261.7927551269531,260.1820678710937,280.23223876953125,293.36639404296875,280.2163391113281,1.0,0.3052331507205963,0.7065169215202332,0.7065169215202332,1.0,1.0,-1.337027907371521,0.5563619136810303,0.7806660532951355,0.2410236150026321,0.0,0.0,1.0,71.80047607421875,64.0,14.34709930419922,-0.0,298.9975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480480,293.1507873535156,297.1499938964844,293.1499938964844,0.1876683086156845,-3937.9697265625,304.1495666503906,0.6729296445846558,0.1489776819944381,0.1361528784036636,293.166259765625,297.1499938964844,293.1499938964844,0.0094656785950064,-885.9943237304688,294.9454650878906,0.4459853768348694,0.050000000745058,0.0497647747397422,293.1847229003906,297.1499938964844,293.1499938964844,0.5007399916648865,-6399.69921875,304.1591186523437,0.8583555817604065,0.3142251968383789,0.2211772948503494,293.4996643066406,297.1499938964844,293.1499938964844,0.926853597164154,-13620.5126953125,304.1511535644531,0.9990000128746032,0.5380093455314636,0.4708967208862304,293.2367553710937,297.1499938964844,293.1499938964844,0.017374800518155,-5536.736328125,299.6324157714844,0.4459853768348694,0.050000000745058,0.2360626757144928,280.2153015136719,291.1499938964844,261.7927551269531,260.1820678710937,280.23223876953125,293.36639404296875,280.2163391113281,1.0,0.3052331507205963,0.7065169215202332,0.7065169215202332,1.0,1.0,-1.337027907371521,0.5563619136810303,0.7806660532951355,0.2410236150026321,0.0,0.0,1.0,71.80047607421875,64.0,14.34709930419922,-0.0,298.9975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480540,293.1501770019531,297.1499938964844,293.1499938964844,0.1875831484794616,-3936.375244140625,304.1498413085937,0.6759733557701111,0.1490798443555832,0.1361743658781051,293.16143798828125,297.1499938964844,293.1499938964844,0.0094631137326359,-885.3502197265625,294.9651184082031,0.4488382935523987,0.050000000745058,0.0497064851224422,293.1833190917969,297.1499938964844,293.1499938964844,0.4989148378372192,-6382.41015625,304.1591491699219,0.8613267540931702,0.3136260509490967,0.2207065522670745,293.5018920898437,297.1499938964844,293.1499938964844,0.9137080907821656,-13455.2802734375,304.17388916015625,0.9990000128746032,0.5286762118339539,0.4649899005889892,293.2361755371094,297.1499938964844,293.1499938964844,0.0171880964189767,-5512.2822265625,299.5827331542969,0.4488382935523987,0.050000000745058,0.2357861697673797,280.2289428710937,291.1499938964844,261.8263854980469,260.2094421386719,280.25177001953125,293.3627319335937,280.2303771972656,1.0,0.3020793795585632,0.7060127854347229,0.7060127854347229,1.0,1.0,-1.3290060758590698,0.5526741147041321,0.7763319611549377,0.2388937622308731,0.0,0.0,1.0,70.19442749023438,52.0,18.90097618103028,-0.0,291.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
