time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480600,293.1501770019531,297.1499938964844,293.1499938964844,0.1875831484794616,-3936.375244140625,304.1498413085937,0.6759733557701111,0.1490798443555832,0.1361743658781051,293.16143798828125,297.1499938964844,293.1499938964844,0.0094631137326359,-885.3502197265625,294.9651184082031,0.4488382935523987,0.050000000745058,0.0497064851224422,293.1833190917969,297.1499938964844,293.1499938964844,0.4989148378372192,-6382.41015625,304.1591491699219,0.8613267540931702,0.3136260509490967,0.2207065522670745,293.5018920898437,297.1499938964844,293.1499938964844,0.9137080907821656,-13455.2802734375,304.17388916015625,0.9990000128746032,0.5286762118339539,0.4649899005889892,293.2361755371094,297.1499938964844,293.1499938964844,0.0171880964189767,-5512.2822265625,299.5827331542969,0.4488382935523987,0.050000000745058,0.2357861697673797,280.2289428710937,291.1499938964844,261.8263854980469,260.2094421386719,280.25177001953125,293.3627319335937,280.2303771972656,1.0,0.3020793795585632,0.7060127854347229,0.7060127854347229,1.0,1.0,-1.3290060758590698,0.5526741147041321,0.7763319611549377,0.2388937622308731,0.0,0.0,1.0,70.19442749023438,52.0,18.90097618103028,-0.0,291.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480660,293.1489562988281,297.1499938964844,293.1499938964844,0.1875028610229492,-3934.865478515625,304.1500244140625,0.6840750575065613,0.1493253856897354,0.1362161487340927,293.1565246582031,297.1499938964844,293.1499938964844,0.0094400541856884,-883.2346801757812,294.9892578125,0.4566206336021423,0.050000000745058,0.0495598837733268,293.1817321777344,297.1499938964844,293.1499938964844,0.4969826340675354,-6364.02099609375,304.1593017578125,0.8702831268310547,0.3131083846092224,0.22022245824337,293.4891967773437,297.1499938964844,293.1499938964844,0.8792381882667542,-13033.6083984375,304.22381591796875,0.9990000128746032,0.5223004817962646,0.4497866332530975,293.2352905273437,297.1499938964844,293.1499938964844,0.0169480610638856,-5478.03857421875,299.5356140136719,0.4566206336021423,0.050000000745058,0.2350907623767852,280.24560546875,291.1499938964844,261.859375,260.23614501953125,280.2714233398437,293.3462829589844,280.2471008300781,1.0,0.2950907945632934,0.7054846882820129,0.7054846882820129,1.0,1.0,-1.3092188835144043,0.5437839031219482,0.765434980392456,0.2338077425956726,0.0,0.0,1.0,66.1633529663086,40.0,22.291160583496094,-0.0,274.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480720,293.1489562988281,297.1499938964844,293.1499938964844,0.1875028610229492,-3934.865478515625,304.1500244140625,0.6840750575065613,0.1493253856897354,0.1362161487340927,293.1565246582031,297.1499938964844,293.1499938964844,0.0094400541856884,-883.2346801757812,294.9892578125,0.4566206336021423,0.050000000745058,0.0495598837733268,293.1817321777344,297.1499938964844,293.1499938964844,0.4969826340675354,-6364.02099609375,304.1593017578125,0.8702831268310547,0.3131083846092224,0.22022245824337,293.4891967773437,297.1499938964844,293.1499938964844,0.8792381882667542,-13033.6083984375,304.22381591796875,0.9990000128746032,0.5223004817962646,0.4497866332530975,293.2352905273437,297.1499938964844,293.1499938964844,0.0169480610638856,-5478.03857421875,299.5356140136719,0.4566206336021423,0.050000000745058,0.2350907623767852,280.24560546875,291.1499938964844,261.859375,260.23614501953125,280.2714233398437,293.3462829589844,280.2471008300781,1.0,0.2950907945632934,0.7054846882820129,0.7054846882820129,1.0,1.0,-1.3092188835144043,0.5437839031219482,0.765434980392456,0.2338077425956726,0.0,0.0,1.0,66.1633529663086,40.0,22.291160583496094,-0.0,274.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480780,293.1468200683594,297.1499938964844,293.1499938964844,0.187628835439682,-3936.752685546875,304.1498107910156,0.6969319581985474,0.149784043431282,0.1363793015480041,293.1510925292969,297.1499938964844,293.1499938964844,0.0094073917716741,-880.396240234375,295.01934814453125,0.468757152557373,0.050000000745058,0.0493527576327323,293.1797790527344,297.1499938964844,293.1499938964844,0.4951176345348358,-6346.32421875,304.1593017578125,0.8848698735237122,0.3126996457576751,0.2197654098272323,293.45977783203125,297.1499938964844,293.1499938964844,0.8272317051887512,-12407.9794921875,304.2860412597656,0.9990000128746032,0.5196394920349121,0.4273845851421356,293.2338256835937,297.1499938964844,293.1499938964844,0.0166816357523202,-5438.2119140625,299.4920654296875,0.468757152557373,0.050000000745058,0.2341082394123077,280.2625427246094,291.1499938964844,261.89129638671875,260.2618713378906,280.2889709472656,293.3172912597656,280.2640075683594,1.0,0.2850508391857147,0.704956591129303,0.704956591129303,1.0,1.0,-1.280550479888916,0.5310018062591553,0.749548614025116,0.2265436649322509,0.0,0.0,1.0,60.46612548828125,43.0,23.18087387084961,-0.0,250.91848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480840,293.1468200683594,297.1499938964844,293.1499938964844,0.187628835439682,-3936.752685546875,304.1498107910156,0.6969319581985474,0.149784043431282,0.1363793015480041,293.1510925292969,297.1499938964844,293.1499938964844,0.0094073917716741,-880.396240234375,295.01934814453125,0.468757152557373,0.050000000745058,0.0493527576327323,293.1797790527344,297.1499938964844,293.1499938964844,0.4951176345348358,-6346.32421875,304.1593017578125,0.8848698735237122,0.3126996457576751,0.2197654098272323,293.45977783203125,297.1499938964844,293.1499938964844,0.8272317051887512,-12407.9794921875,304.2860412597656,0.9990000128746032,0.5196394920349121,0.4273845851421356,293.2338256835937,297.1499938964844,293.1499938964844,0.0166816357523202,-5438.2119140625,299.4920654296875,0.468757152557373,0.050000000745058,0.2341082394123077,280.2625427246094,291.1499938964844,261.89129638671875,260.2618713378906,280.2889709472656,293.3172912597656,280.2640075683594,1.0,0.2850508391857147,0.704956591129303,0.704956591129303,1.0,1.0,-1.280550479888916,0.5310018062591553,0.749548614025116,0.2265436649322509,0.0,0.0,1.0,60.46612548828125,43.0,23.18087387084961,-0.0,250.91848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480900,293.1454772949219,297.1499938964844,293.1499938964844,0.1878630667924881,-3940.514892578125,304.1494140625,0.7025070786476135,0.1500836312770843,0.136555328965187,293.1481018066406,297.1499938964844,293.1499938964844,0.0094000101089477,-879.5650024414062,295.0365905761719,0.4731251299381256,0.050000000745058,0.0492728799581527,293.1787414550781,297.1499938964844,293.1499938964844,0.4943238794803619,-6338.90283203125,304.1590576171875,0.8910587430000305,0.3125237226486206,0.2195804566144943,293.4403076171875,297.1499938964844,293.1499938964844,0.8050481081008911,-12151.2841796875,304.3013610839844,0.9990000128746032,0.5195376873016357,0.4184230864048004,293.23291015625,297.1499938964844,293.1499938964844,0.0165689866989851,-5421.42724609375,299.4713439941406,0.4731251299381256,0.050000000745058,0.2337293326854705,280.270263671875,291.1499938964844,261.9067687988281,260.2742919921875,280.2940368652344,293.3003845214844,280.27154541015625,1.0,0.2814323604106903,0.7046926021575928,0.7046926021575928,1.0,1.0,-1.269225835800171,0.5259771943092346,0.7432486414909363,0.2235938012599945,0.0,0.0,1.0,58.26546859741211,43.0,21.809717178344727,-0.0,241.8674468994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
480960,293.1441345214844,297.1499938964844,293.1499938964844,0.1881928592920303,-3945.837646484375,304.14892578125,0.7070617079734802,0.1504077762365341,0.1367780268192291,293.14501953125,297.1499938964844,293.1499938964844,0.0093997977674007,-879.2219848632812,295.0549011230469,0.4763156771659851,0.050000000745058,0.0492122322320938,293.177734375,297.1499938964844,293.1499938964844,0.4936248362064361,-6332.4267578125,304.15869140625,0.8959564566612244,0.3123563528060913,0.2194163799285888,293.4212341308594,297.1499938964844,293.1499938964844,0.7871138453483582,-11949.1796875,304.3063659667969,0.9990000128746032,0.5196043848991394,0.4114889800548553,293.23193359375,297.1499938964844,293.1499938964844,0.0164725501090288,-5407.29443359375,299.45098876953125,0.4763156771659851,0.050000000745058,0.2334416508674621,280.276611328125,291.1499938964844,261.9218444824219,260.2863464355469,280.29718017578125,293.2848815917969,280.2776794433594,1.0,0.2785124480724334,0.7045959830284119,0.7045959830284119,1.0,1.0,-1.2605527639389038,0.5221548676490784,0.7383978962898254,0.2213728129863739,0.0,0.0,1.0,56.594947814941406,46.0,19.29196548461914,-0.0,235.0618591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481020,293.1415710449219,297.1499938964844,293.1499938964844,0.1890075355768203,-3958.979248046875,304.1479187011719,0.7137354612350464,0.1510723233222961,0.1372941434383392,293.1386413574219,297.1499938964844,293.1499938964844,0.0094141894951462,-879.5371704101562,295.0941772460937,0.4805702567100525,0.050000000745058,0.0491295345127582,293.1759033203125,297.1499938964844,293.1499938964844,0.492414653301239,-6321.30078125,304.1578063964844,0.9028809666633606,0.3120274245738983,0.2191265076398849,293.3874206542969,297.1499938964844,293.1499938964844,0.7604337930679321,-11660.2255859375,304.2982177734375,0.9990000128746032,0.5196013450622559,0.4018408954143524,293.2298889160156,297.1499938964844,293.1499938964844,0.0163118597120046,-5384.31787109375,299.4111022949219,0.4805702567100525,0.050000000745058,0.2330493628978729,280.28643798828125,291.1499938964844,261.9506225585937,260.30926513671875,280.3023376464844,293.25958251953125,280.2872314453125,1.0,0.2745083272457123,0.7044028043746948,0.7044028043746948,1.0,1.0,-1.2486698627471924,0.5169263482093811,0.7317435145378113,0.2182867974042892,0.0,0.0,1.0,54.31687545776367,49.0,14.596632957458496,-0.0,225.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481080,293.1415710449219,297.1499938964844,293.1499938964844,0.1890075355768203,-3958.979248046875,304.1479187011719,0.7137354612350464,0.1510723233222961,0.1372941434383392,293.1386413574219,297.1499938964844,293.1499938964844,0.0094141894951462,-879.5371704101562,295.0941772460937,0.4805702567100525,0.050000000745058,0.0491295345127582,293.1759033203125,297.1499938964844,293.1499938964844,0.492414653301239,-6321.30078125,304.1578063964844,0.9028809666633606,0.3120274245738983,0.2191265076398849,293.3874206542969,297.1499938964844,293.1499938964844,0.7604337930679321,-11660.2255859375,304.2982177734375,0.9990000128746032,0.5196013450622559,0.4018408954143524,293.2298889160156,297.1499938964844,293.1499938964844,0.0163118597120046,-5384.31787109375,299.4111022949219,0.4805702567100525,0.050000000745058,0.2330493628978729,280.28643798828125,291.1499938964844,261.9506225585937,260.30926513671875,280.3023376464844,293.25958251953125,280.2872314453125,1.0,0.2745083272457123,0.7044028043746948,0.7044028043746948,1.0,1.0,-1.2486698627471924,0.5169263482093811,0.7317435145378113,0.2182867974042892,0.0,0.0,1.0,54.31687545776367,49.0,14.596632957458496,-0.0,225.8929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481140,293.1395874023437,297.1499938964844,293.1499938964844,0.1898760497570037,-3972.921142578125,304.1471862792969,0.7175232172012329,0.1516934782266616,0.1378262341022491,293.1324768066406,297.1499938964844,293.1499938964844,0.0094429655000567,-880.8089599609375,295.1357421875,0.4827060401439667,0.050000000745058,0.0490877777338027,293.1744079589844,297.1499938964844,293.1499938964844,0.4913248717784881,-6311.26220703125,304.1570129394531,0.9064394235610962,0.3116739690303802,0.2188560962677002,293.36163330078125,297.1499938964844,293.1499938964844,0.7444565892219543,-11501.453125,304.2751770019531,0.9990000128746032,0.5188318490982056,0.3968802094459533,293.2279357910156,297.1499938964844,293.1499938964844,0.0161824021488428,-5366.494140625,299.3717346191406,0.4827060401439667,0.050000000745058,0.2328512966632843,280.2943115234375,291.1499938964844,261.9773254394531,260.3303527832031,280.3074645996094,293.24224853515625,280.2950439453125,1.0,0.2725168466567993,0.7042096853256226,0.7042096853256226,1.0,1.0,-1.2427393198013306,0.5143150687217712,0.7284243106842041,0.2166671752929687,0.0,0.0,1.0,53.16695785522461,52.0,11.632606506347656,-0.0,221.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481200,293.1395874023437,297.1499938964844,293.1499938964844,0.1898760497570037,-3972.921142578125,304.1471862792969,0.7175232172012329,0.1516934782266616,0.1378262341022491,293.1324768066406,297.1499938964844,293.1499938964844,0.0094429655000567,-880.8089599609375,295.1357421875,0.4827060401439667,0.050000000745058,0.0490877777338027,293.1744079589844,297.1499938964844,293.1499938964844,0.4913248717784881,-6311.26220703125,304.1570129394531,0.9064394235610962,0.3116739690303802,0.2188560962677002,293.36163330078125,297.1499938964844,293.1499938964844,0.7444565892219543,-11501.453125,304.2751770019531,0.9990000128746032,0.5188318490982056,0.3968802094459533,293.2279357910156,297.1499938964844,293.1499938964844,0.0161824021488428,-5366.494140625,299.3717346191406,0.4827060401439667,0.050000000745058,0.2328512966632843,280.2943115234375,291.1499938964844,261.9773254394531,260.3303527832031,280.3074645996094,293.24224853515625,280.2950439453125,1.0,0.2725168466567993,0.7042096853256226,0.7042096853256226,1.0,1.0,-1.2427393198013306,0.5143150687217712,0.7284243106842041,0.2166671752929687,0.0,0.0,1.0,53.16695785522461,52.0,11.632606506347656,-0.0,221.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481260,293.13824462890625,297.1499938964844,293.1499938964844,0.1906893700361251,-3985.8916015625,304.1467590332031,0.7190392017364502,0.1522278487682342,0.1383182406425476,293.126953125,297.1499938964844,293.1499938964844,0.0094811217859387,-882.7031860351562,295.177734375,0.4832247197628021,0.050000000745058,0.0490776635706424,293.17333984375,297.1499938964844,293.1499938964844,0.4902536273002624,-6301.287109375,304.1564636230469,0.9070221185684204,0.3112707436084747,0.218578040599823,293.3447265625,297.1499938964844,293.1499938964844,0.7374346256256104,-11448.6142578125,304.2450866699219,0.9990000128746032,0.516918420791626,0.3956684172153473,293.2262268066406,297.1499938964844,293.1499938964844,0.0160745792090892,-5352.29638671875,299.3321838378906,0.4832247197628021,0.050000000745058,0.2328033000230789,280.3013610839844,291.1499938964844,262.0015563964844,260.3492736816406,280.3133239746094,293.2318115234375,280.3020324707031,1.0,0.2721149921417236,0.7039103507995605,0.7039103507995605,1.0,1.0,-1.2414700984954834,0.5137225985527039,0.7277474999427795,0.21616792678833,0.0,0.0,1.0,52.888671875,55.0,10.156944274902344,-0.0,220.31092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481320,293.13824462890625,297.1499938964844,293.1499938964844,0.1906893700361251,-3985.8916015625,304.1467590332031,0.7190392017364502,0.1522278487682342,0.1383182406425476,293.126953125,297.1499938964844,293.1499938964844,0.0094811217859387,-882.7031860351562,295.177734375,0.4832247197628021,0.050000000745058,0.0490776635706424,293.17333984375,297.1499938964844,293.1499938964844,0.4902536273002624,-6301.287109375,304.1564636230469,0.9070221185684204,0.3112707436084747,0.218578040599823,293.3447265625,297.1499938964844,293.1499938964844,0.7374346256256104,-11448.6142578125,304.2450866699219,0.9990000128746032,0.516918420791626,0.3956684172153473,293.2262268066406,297.1499938964844,293.1499938964844,0.0160745792090892,-5352.29638671875,299.3321838378906,0.4832247197628021,0.050000000745058,0.2328033000230789,280.3013610839844,291.1499938964844,262.0015563964844,260.3492736816406,280.3133239746094,293.2318115234375,280.3020324707031,1.0,0.2721149921417236,0.7039103507995605,0.7039103507995605,1.0,1.0,-1.2414700984954834,0.5137225985527039,0.7277474999427795,0.21616792678833,0.0,0.0,1.0,52.888671875,55.0,10.156944274902344,-0.0,220.31092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481380,293.1376037597656,297.1499938964844,293.1499938964844,0.1913920193910598,-3997.014404296875,304.1466979980469,0.7187129855155945,0.1526559889316558,0.1387418359518051,293.122314453125,297.1499938964844,293.1499938964844,0.0095248697325587,-884.9796752929688,295.2183837890625,0.4824628531932831,0.050000000745058,0.0490925386548042,293.1727294921875,297.1499938964844,293.1499938964844,0.4891431629657745,-6290.82275390625,304.1561584472656,0.9051225185394288,0.3108043074607849,0.2182762324810028,293.3364562988281,297.1499938964844,293.1499938964844,0.7378273606300354,-11481.494140625,304.2127380371094,0.9990000128746032,0.5136730074882507,0.3974476158618927,293.224853515625,297.1499938964844,293.1499938964844,0.0159821175038814,-5340.74462890625,299.2919311523437,0.4824628531932831,0.050000000745058,0.2328738719224929,280.30792236328125,291.1499938964844,262.02294921875,260.36578369140625,280.31884765625,293.2265625,280.3085632324219,1.0,0.2729708552360534,0.7036110162734985,0.7036110162734985,1.0,1.0,-1.2438530921936035,0.5147290229797363,0.7291240692138672,0.2165650427341461,0.0,0.0,1.0,53.29833984375,58.0,9.202054977416992,-0.0,222.0193786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481440,293.1376037597656,297.1499938964844,293.1499938964844,0.1913920193910598,-3997.014404296875,304.1466979980469,0.7187129855155945,0.1526559889316558,0.1387418359518051,293.122314453125,297.1499938964844,293.1499938964844,0.0095248697325587,-884.9796752929688,295.2183837890625,0.4824628531932831,0.050000000745058,0.0490925386548042,293.1727294921875,297.1499938964844,293.1499938964844,0.4891431629657745,-6290.82275390625,304.1561584472656,0.9051225185394288,0.3108043074607849,0.2182762324810028,293.3364562988281,297.1499938964844,293.1499938964844,0.7378273606300354,-11481.494140625,304.2127380371094,0.9990000128746032,0.5136730074882507,0.3974476158618927,293.224853515625,297.1499938964844,293.1499938964844,0.0159821175038814,-5340.74462890625,299.2919311523437,0.4824628531932831,0.050000000745058,0.2328738719224929,280.30792236328125,291.1499938964844,262.02294921875,260.36578369140625,280.31884765625,293.2265625,280.3085632324219,1.0,0.2729708552360534,0.7036110162734985,0.7036110162734985,1.0,1.0,-1.2438530921936035,0.5147290229797363,0.7291240692138672,0.2165650427341461,0.0,0.0,1.0,53.29833984375,58.0,9.202054977416992,-0.0,222.0193786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481500,293.1375427246094,297.1499938964844,293.1499938964844,0.1916941106319427,-4001.76806640625,304.146728515625,0.7179715037345886,0.1528282612562179,0.1389237642288208,293.1203918457031,297.1499938964844,293.1499938964844,0.0095479600131511,-886.208984375,295.2377319335937,0.4816842675209045,0.050000000745058,0.0491077601909637,293.1725769042969,297.1499938964844,293.1499938964844,0.4885649383068084,-6285.33447265625,304.1560974121094,0.9034452438354492,0.3105454742908478,0.2181135267019271,293.3353881835937,297.1499938964844,293.1499938964844,0.7403837442398071,-11524.69921875,304.1967163085937,0.9990000128746032,0.511522650718689,0.3992602229118347,293.22430419921875,297.1499938964844,293.1499938964844,0.0159403197467327,-5335.763671875,299.2714233398437,0.4816842675209045,0.050000000745058,0.2329460680484771,280.3109436035156,291.1499938964844,262.0325012207031,260.3730163574219,280.3213195800781,293.2254943847656,280.3115539550781,1.0,0.2737853527069092,0.7034614086151123,0.7034614086151123,1.0,1.0,-1.2461563348770142,0.5157192349433899,0.7304370403289795,0.2170370519161224,0.0,0.0,1.0,53.71712112426758,58.0,8.738714218139648,-0.0,223.7242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481560,293.1376037597656,297.1499938964844,293.1499938964844,0.1919616013765335,-4005.958251953125,304.1468505859375,0.7168988585472107,0.1529731750488281,0.1390851140022277,293.1187744140625,297.1499938964844,293.1499938964844,0.0095714842900633,-887.4754638671875,295.2562255859375,0.4806776344776153,0.050000000745058,0.0491274520754814,293.17254638671875,297.1499938964844,293.1499938964844,0.4879678785800934,-6279.6435546875,304.15606689453125,0.90139240026474,0.3102695047855377,0.2179421484470367,293.3362121582031,297.1499938964844,293.1499938964844,0.7443029284477234,-11583.0947265625,304.1811218261719,0.9990000128746032,0.5090181827545166,0.4015929102897644,293.2238464355469,297.1499938964844,293.1499938964844,0.0159008856862783,-5331.21630859375,299.2506103515625,0.4806776344776153,0.050000000745058,0.2330394834280014,280.3138427734375,291.1499938964844,262.04119873046875,260.3795166015625,280.3239440917969,293.22528076171875,280.314453125,1.0,0.2748173773288727,0.7032466530799866,0.7032466530799866,1.0,1.0,-1.2490794658660889,0.5169662237167358,0.7321133017539978,0.2176469266414642,0.0,0.0,1.0,54.25852966308594,61.0,8.373035430908203,-0.0,225.9171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481620,293.1381225585937,297.1499938964844,293.1499938964844,0.1923904418945312,-4012.62060546875,304.1471862792969,0.7138859629631042,0.1531831324100494,0.1393463164567947,293.11639404296875,297.1499938964844,293.1499938964844,0.0096188141033053,-890.05615234375,295.290283203125,0.4780572652816772,0.050000000745058,0.0491785742342472,293.1726989746094,297.1499938964844,293.1499938964844,0.4867065548896789,-6267.56201171875,304.1561584472656,0.8962910175323486,0.3096654117107391,0.217571884393692,293.3428955078125,297.1499938964844,293.1499938964844,0.7557085752487183,-11738.89453125,304.1518249511719,0.9990000128746032,0.5029540657997131,0.4075867533683777,293.22320556640625,297.1499938964844,293.1499938964844,0.0158275496214628,-5323.15869140625,299.2080383300781,0.4780572652816772,0.050000000745058,0.23328198492527,280.31939697265625,291.1499938964844,262.055908203125,260.3902587890625,280.32867431640625,293.2273864746094,280.3199462890625,1.0,0.2774372100830078,0.7028172612190247,0.7028172612190247,1.0,1.0,-1.2564948797225952,0.5201464295387268,0.7363485097885132,0.2192526459693908,0.0,0.0,1.0,55.66289520263672,64.0,7.747742176055908,-0.0,231.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481680,293.1381225585937,297.1499938964844,293.1499938964844,0.1923904418945312,-4012.62060546875,304.1471862792969,0.7138859629631042,0.1531831324100494,0.1393463164567947,293.11639404296875,297.1499938964844,293.1499938964844,0.0096188141033053,-890.05615234375,295.290283203125,0.4780572652816772,0.050000000745058,0.0491785742342472,293.1726989746094,297.1499938964844,293.1499938964844,0.4867065548896789,-6267.56201171875,304.1561584472656,0.8962910175323486,0.3096654117107391,0.217571884393692,293.3428955078125,297.1499938964844,293.1499938964844,0.7557085752487183,-11738.89453125,304.1518249511719,0.9990000128746032,0.5029540657997131,0.4075867533683777,293.22320556640625,297.1499938964844,293.1499938964844,0.0158275496214628,-5323.15869140625,299.2080383300781,0.4780572652816772,0.050000000745058,0.23328198492527,280.31939697265625,291.1499938964844,262.055908203125,260.3902587890625,280.32867431640625,293.2273864746094,280.3199462890625,1.0,0.2774372100830078,0.7028172612190247,0.7028172612190247,1.0,1.0,-1.2564948797225952,0.5201464295387268,0.7363485097885132,0.2192526459693908,0.0,0.0,1.0,55.66289520263672,64.0,7.747742176055908,-0.0,231.5863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481740,293.1390686035156,297.1499938964844,293.1499938964844,0.1926840543746948,-4017.112548828125,304.14764404296875,0.709877610206604,0.1532932221889495,0.1395285427570343,293.1151733398437,297.1499938964844,293.1499938964844,0.0096653774380683,-892.6378784179688,295.3197937011719,0.4747137725353241,0.050000000745058,0.0492429248988628,293.1731872558594,297.1499938964844,293.1499938964844,0.4853533804416656,-6254.541015625,304.1563720703125,0.890180230140686,0.3089917004108429,0.2171629667282104,293.3554077148437,297.1499938964844,293.1499938964844,0.7710963487625122,-11937.076171875,304.12567138671875,0.9990000128746032,0.4955416619777679,0.4150080680847168,293.2229309082031,297.1499938964844,293.1499938964844,0.0157597959041595,-5316.22265625,299.1640014648437,0.4747137725353241,0.050000000745058,0.233587235212326,280.3244323730469,291.1499938964844,262.06671142578125,260.39764404296875,280.3327941894531,293.2329406738281,280.3249206542969,1.0,0.280655175447464,0.702387809753418,0.702387809753418,1.0,1.0,-1.2655740976333618,0.5240580439567566,0.7415159940719604,0.2212727218866348,0.0,0.0,1.0,57.42845153808594,67.0,7.016975402832031,-0.0,238.70713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481800,293.1390686035156,297.1499938964844,293.1499938964844,0.1926840543746948,-4017.112548828125,304.14764404296875,0.709877610206604,0.1532932221889495,0.1395285427570343,293.1151733398437,297.1499938964844,293.1499938964844,0.0096653774380683,-892.6378784179688,295.3197937011719,0.4747137725353241,0.050000000745058,0.0492429248988628,293.1731872558594,297.1499938964844,293.1499938964844,0.4853533804416656,-6254.541015625,304.1563720703125,0.890180230140686,0.3089917004108429,0.2171629667282104,293.3554077148437,297.1499938964844,293.1499938964844,0.7710963487625122,-11937.076171875,304.12567138671875,0.9990000128746032,0.4955416619777679,0.4150080680847168,293.2229309082031,297.1499938964844,293.1499938964844,0.0157597959041595,-5316.22265625,299.1640014648437,0.4747137725353241,0.050000000745058,0.233587235212326,280.3244323730469,291.1499938964844,262.06671142578125,260.39764404296875,280.3327941894531,293.2329406738281,280.3249206542969,1.0,0.280655175447464,0.702387809753418,0.702387809753418,1.0,1.0,-1.2655740976333618,0.5240580439567566,0.7415159940719604,0.2212727218866348,0.0,0.0,1.0,57.42845153808594,67.0,7.016975402832031,-0.0,238.70713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481860,293.1403503417969,297.1499938964844,293.1499938964844,0.1928500533103943,-4019.5673828125,304.14813232421875,0.7050483226776123,0.1533129066228866,0.1396376341581344,293.114990234375,297.1499938964844,293.1499938964844,0.009710082784295,-895.1529541015625,295.3445129394531,0.4706844389438629,0.050000000745058,0.049318078905344,293.1739807128906,297.1499938964844,293.1499938964844,0.4838968515396118,-6240.4775390625,304.1566772460937,0.8833958506584167,0.308248221874237,0.216713473200798,293.3724975585937,297.1499938964844,293.1499938964844,0.7896628379821777,-12167.7080078125,304.1029052734375,0.9990000128746032,0.4868763983249664,0.4235112965106964,293.2229919433594,297.1499938964844,293.1499938964844,0.0156955439597368,-5310.0517578125,299.1183166503906,0.4706844389438629,0.050000000745058,0.2339437454938888,280.3290405273437,291.1499938964844,262.0732727050781,260.40142822265625,280.3369445800781,293.241943359375,280.3295288085937,1.0,0.2843280434608459,0.7018667459487915,0.7018667459487915,1.0,1.0,-1.2758901119232178,0.5284926295280457,0.7473974227905273,0.22358238697052,0.0,0.0,1.0,59.48804473876953,55.0,6.523814678192139,-0.0,247.02359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481920,293.1403503417969,297.1499938964844,293.1499938964844,0.1928500533103943,-4019.5673828125,304.14813232421875,0.7050483226776123,0.1533129066228866,0.1396376341581344,293.114990234375,297.1499938964844,293.1499938964844,0.009710082784295,-895.1529541015625,295.3445129394531,0.4706844389438629,0.050000000745058,0.049318078905344,293.1739807128906,297.1499938964844,293.1499938964844,0.4838968515396118,-6240.4775390625,304.1566772460937,0.8833958506584167,0.308248221874237,0.216713473200798,293.3724975585937,297.1499938964844,293.1499938964844,0.7896628379821777,-12167.7080078125,304.1029052734375,0.9990000128746032,0.4868763983249664,0.4235112965106964,293.2229919433594,297.1499938964844,293.1499938964844,0.0156955439597368,-5310.0517578125,299.1183166503906,0.4706844389438629,0.050000000745058,0.2339437454938888,280.3290405273437,291.1499938964844,262.0732727050781,260.40142822265625,280.3369445800781,293.241943359375,280.3295288085937,1.0,0.2843280434608459,0.7018667459487915,0.7018667459487915,1.0,1.0,-1.2758901119232178,0.5284926295280457,0.7473974227905273,0.22358238697052,0.0,0.0,1.0,59.48804473876953,55.0,6.523814678192139,-0.0,247.02359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
481980,293.1414489746094,297.1499938964844,293.1499938964844,0.1927639245986938,-4017.929443359375,304.1488952636719,0.7068391442298889,0.1533307433128357,0.1396156400442123,293.1154479980469,297.1499938964844,293.1499938964844,0.0097229881212115,-895.5869750976562,295.36688232421875,0.4721870124340057,0.050000000745058,0.049290407449007,293.1747131347656,297.1499938964844,293.1499938964844,0.4821149706840515,-6223.0830078125,304.1574401855469,0.8848536014556885,0.3074898719787597,0.2161634862422943,293.38531494140625,297.1499938964844,293.1499938964844,0.7847680449485779,-12088.3466796875,304.1280517578125,0.9990000128746032,0.4786108434200287,0.4204024076461792,293.2231140136719,297.1499938964844,293.1499938964844,0.0155694652348756,-5292.3623046875,299.0727233886719,0.4721870124340057,0.050000000745058,0.233812466263771,280.3356018066406,291.1499938964844,262.07525634765625,260.4012756347656,280.3476257324219,293.2489013671875,280.3363647460937,1.0,0.2823830544948578,0.7013456225395203,0.7013456225395203,1.0,1.0,-1.271290898323059,0.526326060295105,0.7449648380279541,0.2223544269800186,0.0,0.0,1.0,58.71775817871094,43.0,9.304154396057127,-0.0,243.61964416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482040,293.1414489746094,297.1499938964844,293.1499938964844,0.1927639245986938,-4017.929443359375,304.1488952636719,0.7068391442298889,0.1533307433128357,0.1396156400442123,293.1154479980469,297.1499938964844,293.1499938964844,0.0097229881212115,-895.5869750976562,295.36688232421875,0.4721870124340057,0.050000000745058,0.049290407449007,293.1747131347656,297.1499938964844,293.1499938964844,0.4821149706840515,-6223.0830078125,304.1574401855469,0.8848536014556885,0.3074898719787597,0.2161634862422943,293.38531494140625,297.1499938964844,293.1499938964844,0.7847680449485779,-12088.3466796875,304.1280517578125,0.9990000128746032,0.4786108434200287,0.4204024076461792,293.2231140136719,297.1499938964844,293.1499938964844,0.0155694652348756,-5292.3623046875,299.0727233886719,0.4721870124340057,0.050000000745058,0.233812466263771,280.3356018066406,291.1499938964844,262.07525634765625,260.4012756347656,280.3476257324219,293.2489013671875,280.3363647460937,1.0,0.2823830544948578,0.7013456225395203,0.7013456225395203,1.0,1.0,-1.271290898323059,0.526326060295105,0.7449648380279541,0.2223544269800186,0.0,0.0,1.0,58.71775817871094,43.0,9.304154396057127,-0.0,243.61964416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482100,293.1417236328125,297.1499938964844,293.1499938964844,0.1927014738321304,-4016.812255859375,304.14923095703125,0.7101297378540039,0.153385654091835,0.139600858092308,293.1156616210937,297.1499938964844,293.1499938964844,0.0097194658592343,-895.1337890625,295.3785400390625,0.4748121798038482,0.050000000745058,0.0492410324513912,293.17498779296875,297.1499938964844,293.1499938964844,0.4811363518238067,-6213.51708984375,304.1578674316406,0.8885129690170288,0.3071203231811523,0.2158672213554382,293.3851623535156,297.1499938964844,293.1499938964844,0.7733986377716064,-11937.380859375,304.1527709960937,0.9990000128746032,0.4756569564342499,0.4147940576076507,293.2231140136719,297.1499938964844,293.1499938964844,0.0154860485345125,-5279.56396484375,299.0504455566406,0.4748121798038482,0.050000000745058,0.2335782647132873,280.3399658203125,291.1499938964844,262.07440185546875,260.399658203125,280.353271484375,293.24853515625,280.3407897949219,1.0,0.2797653377056122,0.701085090637207,0.701085090637207,1.0,1.0,-1.263847589492798,0.5229859352111816,0.740861713886261,0.2204702347517013,0.0,0.0,1.0,57.35354995727539,43.0,10.744892120361328,-0.0,237.9052581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482160,293.1417236328125,297.1499938964844,293.1499938964844,0.1926712393760681,-4016.23388671875,304.1494140625,0.7146831154823303,0.1534884721040725,0.1396063268184662,293.1156616210937,297.1499938964844,293.1499938964844,0.0097117824479937,-894.3961181640625,295.3910522460937,0.4783330261707306,0.050000000745058,0.0491731986403465,293.1752014160156,297.1499938964844,293.1499938964844,0.4801319241523742,-6203.7109375,304.15826416015625,0.8939115405082703,0.3067623674869537,0.2155640572309494,293.3800354003906,297.1499938964844,293.1499938964844,0.7569200396537781,-11724.3466796875,304.1822509765625,0.9990000128746032,0.4736831188201904,0.4069624543190002,293.2230529785156,297.1499938964844,293.1499938964844,0.0153934471309185,-5264.90625,299.02862548828125,0.4783330261707306,0.050000000745058,0.2332564741373062,280.3445129394531,291.1499938964844,262.072265625,260.3969421386719,280.35821533203125,293.24517822265625,280.3453063964844,1.0,0.2762037217617035,0.700862467288971,0.700862467288971,1.0,1.0,-1.2536242008209229,0.5184375643730164,0.7351865768432617,0.2179217338562011,0.0,0.0,1.0,55.48045349121094,31.0,11.57357120513916,-0.0,230.1533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482220,293.1408996582031,297.1499938964844,293.1499938964844,0.1927921026945114,-4018.0634765625,304.1493835449219,0.7272342443466187,0.1538654267787933,0.1397201269865036,293.1148376464844,297.1499938964844,293.1499938964844,0.0096893664449453,-892.41455078125,295.4202880859375,0.4875974953174591,0.050000000745058,0.0489932894706726,293.17535400390625,297.1499938964844,293.1499938964844,0.4781166613101959,-6184.09716796875,304.1588439941406,0.9101848602294922,0.3060911297798157,0.2149539440870285,293.3543395996094,297.1499938964844,293.1499938964844,0.7100817561149597,-11131.33984375,304.249755859375,0.9990000128746032,0.4730232059955597,0.3854207992553711,293.2225341796875,297.1499938964844,293.1499938964844,0.0151899773627519,-5231.6357421875,298.9868469238281,0.4875974953174591,0.050000000745058,0.2324030697345733,280.35308837890625,291.1499938964844,262.06396484375,260.3880615234375,280.3661193847656,293.2303771972656,280.3537902832031,1.0,0.2666268348693847,0.7004172801971436,0.7004172801971436,1.0,1.0,-1.2259342670440674,0.5061936974525452,0.7197405695915222,0.2110887318849563,0.0,0.0,1.0,50.51064300537109,34.0,11.546968460083008,-0.0,209.9245758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482280,293.1408996582031,297.1499938964844,293.1499938964844,0.1927921026945114,-4018.0634765625,304.1493835449219,0.7272342443466187,0.1538654267787933,0.1397201269865036,293.1148376464844,297.1499938964844,293.1499938964844,0.0096893664449453,-892.41455078125,295.4202880859375,0.4875974953174591,0.050000000745058,0.0489932894706726,293.17535400390625,297.1499938964844,293.1499938964844,0.4781166613101959,-6184.09716796875,304.1588439941406,0.9101848602294922,0.3060911297798157,0.2149539440870285,293.3543395996094,297.1499938964844,293.1499938964844,0.7100817561149597,-11131.33984375,304.249755859375,0.9990000128746032,0.4730232059955597,0.3854207992553711,293.2225341796875,297.1499938964844,293.1499938964844,0.0151899773627519,-5231.6357421875,298.9868469238281,0.4875974953174591,0.050000000745058,0.2324030697345733,280.35308837890625,291.1499938964844,262.06396484375,260.3880615234375,280.3661193847656,293.2303771972656,280.3537902832031,1.0,0.2666268348693847,0.7004172801971436,0.7004172801971436,1.0,1.0,-1.2259342670440674,0.5061936974525452,0.7197405695915222,0.2110887318849563,0.0,0.0,1.0,50.51064300537109,34.0,11.546968460083008,-0.0,209.9245758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482340,293.1392822265625,297.1499938964844,293.1499938964844,0.1933468580245971,-4026.984375,304.1486511230469,0.7370786666870117,0.1544215232133865,0.1400705128908157,293.11236572265625,297.1499938964844,293.1499938964844,0.009693837724626,-892.0975952148438,295.45733642578125,0.4943437874317169,0.050000000745058,0.0488698706030845,293.1754455566406,297.1499938964844,293.1499938964844,0.4763212502002716,-6166.81787109375,304.15887451171875,0.9236729145050048,0.3054335415363312,0.214407742023468,293.31610107421875,297.1499938964844,293.1499938964844,0.6738206744194031,-10691.859375,304.2757263183594,0.9990000128746032,0.4755934774875641,0.3699152171611786,293.2216796875,297.1499938964844,293.1499938964844,0.0150272622704505,-5205.49560546875,298.9465637207031,0.4943437874317169,0.050000000745058,0.2318176329135894,280.3593444824219,291.1499938964844,262.04998779296875,260.3743896484375,280.3703308105469,293.22174072265625,280.35992431640625,1.0,0.2603203356266022,0.6999720335006714,0.6999720335006714,1.0,1.0,-1.2062289714813232,0.4975073337554931,0.7087216973304749,0.2061294019222259,0.0,0.0,1.0,47.09405899047852,37.0,9.411778450012209,-0.0,196.2582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
