time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482400,293.1392822265625,297.1499938964844,293.1499938964844,0.1933468580245971,-4026.984375,304.1486511230469,0.7370786666870117,0.1544215232133865,0.1400705128908157,293.11236572265625,297.1499938964844,293.1499938964844,0.009693837724626,-892.0975952148438,295.45733642578125,0.4943437874317169,0.050000000745058,0.0488698706030845,293.1754455566406,297.1499938964844,293.1499938964844,0.4763212502002716,-6166.81787109375,304.15887451171875,0.9236729145050048,0.3054335415363312,0.214407742023468,293.31610107421875,297.1499938964844,293.1499938964844,0.6738206744194031,-10691.859375,304.2757263183594,0.9990000128746032,0.4755934774875641,0.3699152171611786,293.2216796875,297.1499938964844,293.1499938964844,0.0150272622704505,-5205.49560546875,298.9465637207031,0.4943437874317169,0.050000000745058,0.2318176329135894,280.3593444824219,291.1499938964844,262.04998779296875,260.3743896484375,280.3703308105469,293.22174072265625,280.35992431640625,1.0,0.2603203356266022,0.6999720335006714,0.6999720335006714,1.0,1.0,-1.2062289714813232,0.4975073337554931,0.7087216973304749,0.2061294019222259,0.0,0.0,1.0,47.09405899047852,37.0,9.411778450012209,-0.0,196.2582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482460,293.1376037597656,297.1499938964844,293.1499938964844,0.1941391825675964,-4039.718505859375,304.1477966308594,0.7438514232635498,0.1550354212522506,0.1405467540025711,293.1082458496094,297.1499938964844,293.1499938964844,0.0097227841615676,-893.267578125,295.5038452148437,0.4986535310745239,0.050000000745058,0.0487971156835556,293.1756591796875,297.1499938964844,293.1499938964844,0.4746151864528656,-6150.4619140625,304.15875244140625,0.932141900062561,0.3047460317611694,0.2138830572366714,293.2803649902344,297.1499938964844,293.1499938964844,0.6499571800231934,-10415.2041015625,304.2730712890625,0.9990000128746032,0.4786379337310791,0.3604623079299927,293.2206726074219,297.1499938964844,293.1499938964844,0.0148986363783478,-5185.4296875,298.90728759765625,0.4986535310745239,0.050000000745058,0.2314725071191787,280.3642883300781,291.1499938964844,262.0328369140625,260.3580322265625,280.3708190917969,293.2207336425781,280.36456298828125,1.0,0.2564243674278259,0.6998471021652222,0.6998471021652222,1.0,1.0,-1.1943199634552002,0.4922952353954315,0.7020247578620911,0.2032021284103393,0.0,0.0,1.0,45.078739166259766,40.0,6.583000659942627,-0.0,188.2877960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482520,293.1376037597656,297.1499938964844,293.1499938964844,0.1941391825675964,-4039.718505859375,304.1477966308594,0.7438514232635498,0.1550354212522506,0.1405467540025711,293.1082458496094,297.1499938964844,293.1499938964844,0.0097227841615676,-893.267578125,295.5038452148437,0.4986535310745239,0.050000000745058,0.0487971156835556,293.1756591796875,297.1499938964844,293.1499938964844,0.4746151864528656,-6150.4619140625,304.15875244140625,0.932141900062561,0.3047460317611694,0.2138830572366714,293.2803649902344,297.1499938964844,293.1499938964844,0.6499571800231934,-10415.2041015625,304.2730712890625,0.9990000128746032,0.4786379337310791,0.3604623079299927,293.2206726074219,297.1499938964844,293.1499938964844,0.0148986363783478,-5185.4296875,298.90728759765625,0.4986535310745239,0.050000000745058,0.2314725071191787,280.3642883300781,291.1499938964844,262.0328369140625,260.3580322265625,280.3708190917969,293.2207336425781,280.36456298828125,1.0,0.2564243674278259,0.6998471021652222,0.6998471021652222,1.0,1.0,-1.1943199634552002,0.4922952353954315,0.7020247578620911,0.2032021284103393,0.0,0.0,1.0,45.078739166259766,40.0,6.583000659942627,-0.0,188.2877960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482580,293.1362609863281,297.1499938964844,293.1499938964844,0.195015400648117,-4053.7587890625,304.1470642089844,0.7478850483894348,0.1556210815906524,0.1410486698150634,293.10455322265625,297.1499938964844,293.1499938964844,0.0097621632739901,-895.1709594726562,295.5497131347656,0.5009428858757019,0.050000000745058,0.0487606078386306,293.1761169433594,297.1499938964844,293.1499938964844,0.4729664325714111,-6134.65771484375,304.1585998535156,0.9361289739608764,0.3040002882480621,0.2133489996194839,293.2513122558594,297.1499938964844,293.1499938964844,0.636165201663971,-10266.7509765625,304.2547607421875,0.9990000128746032,0.4812411367893219,0.3556237518787384,293.2196960449219,297.1499938964844,293.1499938964844,0.0147941010072827,-5170.00341796875,298.86767578125,0.5009428858757019,0.050000000745058,0.2312993258237838,280.36602783203125,291.1499938964844,262.01519775390625,260.3412780761719,280.36773681640625,293.2197570800781,280.36602783203125,1.0,0.2544777393341064,0.699722170829773,0.699722170829773,1.0,1.0,-1.188219666481018,0.4896068572998047,0.6986128091812134,0.2017184793949127,0.0,0.0,1.0,44.06689834594727,43.0,2.709911823272705,-0.0,184.3006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482640,293.1362609863281,297.1499938964844,293.1499938964844,0.195015400648117,-4053.7587890625,304.1470642089844,0.7478850483894348,0.1556210815906524,0.1410486698150634,293.10455322265625,297.1499938964844,293.1499938964844,0.0097621632739901,-895.1709594726562,295.5497131347656,0.5009428858757019,0.050000000745058,0.0487606078386306,293.1761169433594,297.1499938964844,293.1499938964844,0.4729664325714111,-6134.65771484375,304.1585998535156,0.9361289739608764,0.3040002882480621,0.2133489996194839,293.2513122558594,297.1499938964844,293.1499938964844,0.636165201663971,-10266.7509765625,304.2547607421875,0.9990000128746032,0.4812411367893219,0.3556237518787384,293.2196960449219,297.1499938964844,293.1499938964844,0.0147941010072827,-5170.00341796875,298.86767578125,0.5009428858757019,0.050000000745058,0.2312993258237838,280.36602783203125,291.1499938964844,262.01519775390625,260.3412780761719,280.36773681640625,293.2197570800781,280.36602783203125,1.0,0.2544777393341064,0.699722170829773,0.699722170829773,1.0,1.0,-1.188219666481018,0.4896068572998047,0.6986128091812134,0.2017184793949127,0.0,0.0,1.0,44.06689834594727,43.0,2.709911823272705,-0.0,184.3006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482700,293.13580322265625,297.1499938964844,293.1499938964844,0.1954496204853058,-4060.6953125,304.1468200683594,0.7489355206489563,0.1558870822191238,0.1412899196147918,293.10321044921875,297.1499938964844,293.1499938964844,0.0097832577303051,-896.2532348632812,295.5705871582031,0.5014030337333679,0.050000000745058,0.0487534515559673,293.1764831542969,297.1499938964844,293.1499938964844,0.4721425473690033,-6126.74267578125,304.1585388183594,0.936632513999939,0.3035996854305267,0.2130719125270843,293.2398681640625,297.1499938964844,293.1499938964844,0.6325799822807312,-10233.8544921875,304.24224853515625,0.9990000128746032,0.4822047054767608,0.3546673655509949,293.21929931640625,297.1499938964844,293.1499938964844,0.0147486319765448,-5163.64990234375,298.8475036621094,0.5014030337333679,0.050000000745058,0.2312653809785843,280.3658447265625,291.1499938964844,262.0061950683594,260.3327331542969,280.3652038574219,293.2193298339844,280.36572265625,1.0,0.2541149258613586,0.6996597051620483,0.6996597051620483,1.0,1.0,-1.186978459358215,0.4890453517436981,0.6979330778121948,0.2014255672693252,0.0,0.0,1.0,43.86834716796875,43.0,0.7697402834892273,-0.0,183.5086212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482760,293.1354675292969,297.1499938964844,293.1499938964844,0.1958681941032409,-4067.367431640625,304.1466369628906,0.7494021058082581,0.1561299562454223,0.1415178775787353,293.1022644042969,297.1499938964844,293.1499938964844,0.0098046520724892,-897.3834838867188,295.5897521972656,0.5014606714248657,0.050000000745058,0.048752561211586,293.1769104003906,297.1499938964844,293.1499938964844,0.4713103771209717,-6118.73193359375,304.1584777832031,0.93626868724823,0.3031789362430572,0.2127857953310012,293.2306213378906,297.1499938964844,293.1499938964844,0.6309351921081543,-10224.857421875,304.2284545898437,0.9990000128746032,0.4828844368457794,0.3545478582382202,293.2189636230469,297.1499938964844,293.1499938964844,0.0147066777572035,-5158.0234375,298.82696533203125,0.5014606714248657,0.050000000745058,0.2312611490488052,280.36505126953125,291.1499938964844,261.9971008300781,260.3241577148437,280.3624572753906,293.218994140625,280.3648376464844,1.0,0.254098892211914,0.699530303478241,0.699530303478241,1.0,1.0,-1.186758279800415,0.488909512758255,0.6978487968444824,0.2013712674379348,0.0,0.0,1.0,43.8432731628418,46.0,-0.983570396900177,-0.0,183.388900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482820,293.1352844238281,297.1499938964844,293.1499938964844,0.1966339498758316,-4079.53271484375,304.146484375,0.7487619519233704,0.1565377712249755,0.1419227719306945,293.1015014648437,297.1499938964844,293.1499938964844,0.0098475664854049,-899.732421875,295.6228942871094,0.5005165934562683,0.050000000745058,0.048767302185297,293.17803955078125,297.1499938964844,293.1499938964844,0.4695945382118225,-6102.1533203125,304.1585388183594,0.9332354664802552,0.3022690713405609,0.2121802717447281,293.2192687988281,297.1499938964844,293.1499938964844,0.6328603625297546,-10270.298828125,304.1990966796875,0.9990000128746032,0.4831654727458954,0.3565146625041961,293.2184753417969,297.1499938964844,293.1499938964844,0.0146320089697837,-5148.67041015625,298.784912109375,0.5005165934562683,0.050000000745058,0.2313310950994491,280.36199951171875,291.1499938964844,261.9786071777344,260.30670166015625,280.3557434082031,293.218505859375,280.361572265625,1.0,0.2549768388271332,0.699271559715271,0.699271559715271,1.0,1.0,-1.1889785528182983,0.4897841811180115,0.6991943717002869,0.2019240260124206,0.0,0.0,1.0,44.25021362304688,49.0,-4.044734001159668,-0.0,184.91143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482880,293.1352844238281,297.1499938964844,293.1499938964844,0.1966339498758316,-4079.53271484375,304.146484375,0.7487619519233704,0.1565377712249755,0.1419227719306945,293.1015014648437,297.1499938964844,293.1499938964844,0.0098475664854049,-899.732421875,295.6228942871094,0.5005165934562683,0.050000000745058,0.048767302185297,293.17803955078125,297.1499938964844,293.1499938964844,0.4695945382118225,-6102.1533203125,304.1585388183594,0.9332354664802552,0.3022690713405609,0.2121802717447281,293.2192687988281,297.1499938964844,293.1499938964844,0.6328603625297546,-10270.298828125,304.1990966796875,0.9990000128746032,0.4831654727458954,0.3565146625041961,293.2184753417969,297.1499938964844,293.1499938964844,0.0146320089697837,-5148.67041015625,298.784912109375,0.5005165934562683,0.050000000745058,0.2313310950994491,280.36199951171875,291.1499938964844,261.9786071777344,260.30670166015625,280.3557434082031,293.218505859375,280.361572265625,1.0,0.2549768388271332,0.699271559715271,0.699271559715271,1.0,1.0,-1.1889785528182983,0.4897841811180115,0.6991943717002869,0.2019240260124206,0.0,0.0,1.0,44.25021362304688,49.0,-4.044734001159668,-0.0,184.91143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
482940,293.1355895996094,297.1499938964844,293.1499938964844,0.1971508413553238,-4087.70751953125,304.1465759277344,0.7469577789306641,0.1567743122577667,0.1421827375888824,293.10174560546875,297.1499938964844,293.1499938964844,0.0098820179700851,-901.6904296875,295.6449279785156,0.4989237785339355,0.050000000745058,0.0487927496433258,293.1792297363281,297.1499938964844,293.1499938964844,0.4681495130062103,-6088.12841796875,304.1586608886719,0.9289316534996032,0.3014660179615021,0.2116557657718658,293.2171630859375,297.1499938964844,293.1499938964844,0.6387571096420288,-10358.8232421875,304.1754150390625,0.9990000128746032,0.4821929931640625,0.3598843514919281,293.21826171875,297.1499938964844,293.1499938964844,0.01457972638309,-5142.765625,298.7503967285156,0.4989237785339355,0.050000000745058,0.2314517945051193,280.3581237792969,291.1499938964844,261.9635314941406,260.2925109863281,280.3492431640625,293.21826171875,280.3575744628906,1.0,0.2564164698123932,0.6990644931793213,0.6990644931793213,1.0,1.0,-1.1928802728652954,0.4914015233516693,0.7014787793159485,0.2028983235359192,0.0,0.0,1.0,44.9525032043457,49.0,-6.285189151763916,-0.0,187.5730133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483000,293.1357421875,297.1499938964844,293.1499938964844,0.197265014052391,-4089.5087890625,304.1466064453125,0.7463566660881042,0.1568212360143661,0.142238050699234,293.1018981933594,297.1499938964844,293.1499938964844,0.0098906271159648,-902.188720703125,295.6498718261719,0.498431384563446,0.050000000745058,0.0488007590174675,293.1795654296875,297.1499938964844,293.1499938964844,0.467775285243988,-6084.48779296875,304.1587219238281,0.9276379942893982,0.3012540936470032,0.2115182280540466,293.2175598144531,297.1499938964844,293.1499938964844,0.6407585144042969,-10387.1630859375,304.16961669921875,0.9990000128746032,0.4817740619182586,0.3609388768672943,293.2182006835937,297.1499938964844,293.1499938964844,0.0145675055682659,-5141.47412109375,298.7416076660156,0.498431384563446,0.050000000745058,0.2314897924661636,280.35699462890625,291.1499938964844,261.959716796875,260.2889404296875,280.34747314453125,293.2182312011719,280.3563842773437,1.0,0.2568632364273071,0.6990127563476562,0.6990127563476562,1.0,1.0,-1.1941025257110596,0.4919125139713287,0.7021899819374084,0.2032038420438766,0.0,0.0,1.0,45.17351913452149,52.0,-6.811364650726318,-0.0,188.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483060,293.13671875,297.1499938964844,293.1499938964844,0.1977424770593643,-4097.01416015625,304.1469421386719,0.742604672908783,0.1569813787937164,0.1424568742513656,293.10321044921875,297.1499938964844,293.1499938964844,0.0099333319813013,-904.70703125,295.67138671875,0.4955100119113922,0.050000000745058,0.0488497056066989,293.1814270019531,297.1499938964844,293.1499938964844,0.4658099710941314,-6065.31298828125,304.1590881347656,0.920106828212738,0.3001244366168976,0.2107889205217361,293.2248840332031,297.1499938964844,293.1499938964844,0.6535738706588745,-10561.318359375,304.14178466796875,0.9990000128746032,0.4785902500152588,0.3673155307769775,293.2181701660156,297.1499938964844,293.1499938964844,0.0145106138661503,-5135.93994140625,298.69696044921875,0.4955100119113922,0.050000000745058,0.2317219823598861,280.35040283203125,291.1499938964844,261.94049072265625,260.2709350585937,280.3386535644531,293.2181701660156,280.3497009277344,1.0,0.2595491707324981,0.6986344456672668,0.6986344456672668,1.0,1.0,-1.201480507850647,0.4949873387813568,0.7064931392669678,0.2050208449363708,0.0,0.0,1.0,46.52256774902344,55.0,-8.925681114196777,-0.0,193.53944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483120,293.13671875,297.1499938964844,293.1499938964844,0.1977424770593643,-4097.01416015625,304.1469421386719,0.742604672908783,0.1569813787937164,0.1424568742513656,293.10321044921875,297.1499938964844,293.1499938964844,0.0099333319813013,-904.70703125,295.67138671875,0.4955100119113922,0.050000000745058,0.0488497056066989,293.1814270019531,297.1499938964844,293.1499938964844,0.4658099710941314,-6065.31298828125,304.1590881347656,0.920106828212738,0.3001244366168976,0.2107889205217361,293.2248840332031,297.1499938964844,293.1499938964844,0.6535738706588745,-10561.318359375,304.14178466796875,0.9990000128746032,0.4785902500152588,0.3673155307769775,293.2181701660156,297.1499938964844,293.1499938964844,0.0145106138661503,-5135.93994140625,298.69696044921875,0.4955100119113922,0.050000000745058,0.2317219823598861,280.35040283203125,291.1499938964844,261.94049072265625,260.2709350585937,280.3386535644531,293.2181701660156,280.3497009277344,1.0,0.2595491707324981,0.6986344456672668,0.6986344456672668,1.0,1.0,-1.201480507850647,0.4949873387813568,0.7064931392669678,0.2050208449363708,0.0,0.0,1.0,46.52256774902344,55.0,-8.925681114196777,-0.0,193.53944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483180,293.13824462890625,297.1499938964844,293.1499938964844,0.1980499774217605,-4101.80322265625,304.1474609375,0.7378627061843872,0.1570129245519638,0.1425729990005493,293.1053771972656,297.1499938964844,293.1499938964844,0.0099743604660034,-907.2052001953124,295.6873474121094,0.4919941425323486,0.050000000745058,0.0489117018878459,293.18365478515625,297.1499938964844,293.1499938964844,0.4636779129505157,-6044.43701171875,304.1596069335937,0.9113392233848572,0.2988809645175934,0.2099891006946563,293.2403259277344,297.1499938964844,293.1499938964844,0.6704477071762085,-10781.2255859375,304.11651611328125,0.9990000128746032,0.4735767543315887,0.3752365112304687,293.2183532714844,297.1499938964844,293.1499938964844,0.0144597422331571,-5131.7392578125,298.6510314941406,0.4919941425323486,0.050000000745058,0.2320160418748855,280.3426513671875,291.1499938964844,261.9209289550781,260.252685546875,280.3288879394531,293.21832275390625,280.3418273925781,1.0,0.2628676891326904,0.6982560753822327,0.6982560753822327,1.0,1.0,-1.2105942964553833,0.4988161027431488,0.7117782235145569,0.2072706967592239,0.0,0.0,1.0,48.2284049987793,58.0,-10.703804969787598,-0.0,200.03195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483240,293.13824462890625,297.1499938964844,293.1499938964844,0.1980499774217605,-4101.80322265625,304.1474609375,0.7378627061843872,0.1570129245519638,0.1425729990005493,293.1053771972656,297.1499938964844,293.1499938964844,0.0099743604660034,-907.2052001953124,295.6873474121094,0.4919941425323486,0.050000000745058,0.0489117018878459,293.18365478515625,297.1499938964844,293.1499938964844,0.4636779129505157,-6044.43701171875,304.1596069335937,0.9113392233848572,0.2988809645175934,0.2099891006946563,293.2403259277344,297.1499938964844,293.1499938964844,0.6704477071762085,-10781.2255859375,304.11651611328125,0.9990000128746032,0.4735767543315887,0.3752365112304687,293.2183532714844,297.1499938964844,293.1499938964844,0.0144597422331571,-5131.7392578125,298.6510314941406,0.4919941425323486,0.050000000745058,0.2320160418748855,280.3426513671875,291.1499938964844,261.9209289550781,260.252685546875,280.3288879394531,293.21832275390625,280.3418273925781,1.0,0.2628676891326904,0.6982560753822327,0.6982560753822327,1.0,1.0,-1.2105942964553833,0.4988161027431488,0.7117782235145569,0.2072706967592239,0.0,0.0,1.0,48.2284049987793,58.0,-10.703804969787598,-0.0,200.03195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483300,293.1391296386719,297.1499938964844,293.1499938964844,0.1981421858072281,-4103.220703125,304.1477355957031,0.7352219223976135,0.156984657049179,0.1425941437482834,293.1068420410156,297.1499938964844,293.1499938964844,0.0099934209138154,-908.4031372070312,295.6927795410156,0.4900719821453094,0.050000000745058,0.0489468947052955,293.1848449707031,297.1499938964844,293.1499938964844,0.4625518918037414,-6033.39306640625,304.159912109375,0.9067566990852356,0.2982199490070343,0.2095641046762466,293.250732421875,297.1499938964844,293.1499938964844,0.680159866809845,-10905.0576171875,304.10498046875,0.9990000128746032,0.4703907072544098,0.3796597719192505,293.2184753417969,297.1499938964844,293.1499938964844,0.0144363911822438,-5130.09619140625,298.6277160644531,0.4900719821453094,0.050000000745058,0.2321829944849014,280.3383178710937,291.1499938964844,261.9110412597656,260.24346923828125,280.3236389160156,293.21844482421875,280.33746337890625,1.0,0.2647173702716827,0.6980669498443604,0.6980669498443604,1.0,1.0,-1.2156612873077393,0.5009540319442749,0.7147073149681091,0.2085213959217071,0.0,0.0,1.0,49.19556427001953,58.0,-11.530638694763184,-0.0,203.71807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483360,293.1401062011719,297.1499938964844,293.1499938964844,0.1981965899467468,-4104.04052734375,304.1480712890625,0.732448160648346,0.1569300293922424,0.1425929516553878,293.1086120605469,297.1499938964844,293.1499938964844,0.0100109064951539,-909.5343017578124,295.6961975097656,0.488062709569931,0.050000000745058,0.0489845313131809,293.1860656738281,297.1499938964844,293.1499938964844,0.4613886177539825,-6021.97509765625,304.16021728515625,0.9022059440612792,0.2975358068943023,0.2091239690780639,293.2625427246094,297.1499938964844,293.1499938964844,0.690594494342804,-11036.478515625,304.0942077636719,0.9990000128746032,0.4667924046516418,0.3843336403369903,293.2186279296875,297.1499938964844,293.1499938964844,0.0144139844924211,-5128.67919921875,298.6040954589844,0.488062709569931,0.050000000745058,0.2323615401983261,280.333740234375,291.1499938964844,261.9010925292969,260.2342224121094,280.31842041015625,293.2185974121094,280.3328552246094,1.0,0.2666709721088409,0.697834312915802,0.697834312915802,1.0,1.0,-1.221001148223877,0.5032023787498474,0.7177987098693848,0.2098275572061538,0.0,0.0,1.0,50.22890853881836,61.0,-12.238524436950684,-0.0,207.6615447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483420,293.1422424316406,297.1499938964844,293.1499938964844,0.1982022672891616,-4104.056640625,304.148681640625,0.7265893220901489,0.1567515879869461,0.1425309181213379,293.1133117675781,297.1499938964844,293.1499938964844,0.0100388536229729,-911.4740600585938,295.6953125,0.483807235956192,0.050000000745058,0.0490663759410381,293.1886291503906,297.1499938964844,293.1499938964844,0.4589583277702331,-5998.10400390625,304.1608581542969,0.8929460048675537,0.2961063981056213,0.2082035988569259,293.2894592285156,297.1499938964844,293.1499938964844,0.7133522629737854,-11318.3798828125,304.0749816894531,0.9990000128746032,0.4584940969944,0.3943056464195251,293.2191162109375,297.1499938964844,293.1499938964844,0.0143709480762481,-5126.32373046875,298.5556945800781,0.483807235956192,0.050000000745058,0.2327497601509094,280.3240661621094,291.1499938964844,261.8809509277344,260.2156066894531,280.3074951171875,293.2190856933594,280.3230895996094,1.0,0.270839512348175,0.6973690986633301,0.6973690986633301,1.0,1.0,-1.2323555946350098,0.5079996585845947,0.724355936050415,0.212595134973526,0.0,0.0,1.0,52.47287368774414,49.0,-13.40632438659668,-0.0,216.2467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483480,293.1422424316406,297.1499938964844,293.1499938964844,0.1982022672891616,-4104.056640625,304.148681640625,0.7265893220901489,0.1567515879869461,0.1425309181213379,293.1133117675781,297.1499938964844,293.1499938964844,0.0100388536229729,-911.4740600585938,295.6953125,0.483807235956192,0.050000000745058,0.0490663759410381,293.1886291503906,297.1499938964844,293.1499938964844,0.4589583277702331,-5998.10400390625,304.1608581542969,0.8929460048675537,0.2961063981056213,0.2082035988569259,293.2894592285156,297.1499938964844,293.1499938964844,0.7133522629737854,-11318.3798828125,304.0749816894531,0.9990000128746032,0.4584940969944,0.3943056464195251,293.2191162109375,297.1499938964844,293.1499938964844,0.0143709480762481,-5126.32373046875,298.5556945800781,0.483807235956192,0.050000000745058,0.2327497601509094,280.3240661621094,291.1499938964844,261.8809509277344,260.2156066894531,280.3074951171875,293.2190856933594,280.3230895996094,1.0,0.270839512348175,0.6973690986633301,0.6973690986633301,1.0,1.0,-1.2323555946350098,0.5079996585845947,0.724355936050415,0.212595134973526,0.0,0.0,1.0,52.47287368774414,49.0,-13.40632438659668,-0.0,216.2467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483540,293.1440734863281,297.1499938964844,293.1499938964844,0.1979611068964004,-4100.10400390625,304.1495361328125,0.7274699807167053,0.1565756499767303,0.1423434913158416,293.11932373046875,297.1499938964844,293.1499938964844,0.0100264772772789,-910.9676513671876,295.6853942871094,0.4846863448619842,0.050000000745058,0.0490492805838584,293.19091796875,297.1499938964844,293.1499938964844,0.456196665763855,-5970.82568359375,304.161865234375,0.8930447101593018,0.2946587204933166,0.207182377576828,293.31085205078125,297.1499938964844,293.1499938964844,0.7119884490966797,-11276.978515625,304.1035461425781,0.9990000128746032,0.4505857527256012,0.3922452926635742,293.2196350097656,297.1499938964844,293.1499938964844,0.0142752500250935,-5113.13330078125,298.5073547363281,0.4846863448619842,0.050000000745058,0.2326686680316925,280.3163146972656,291.1499938964844,261.860595703125,260.19683837890625,280.3060302734375,293.2196044921875,280.3157958984375,1.0,0.2692543268203735,0.6969038844108582,0.6969038844108582,1.0,1.0,-1.2283238172531128,0.506054699420929,0.7222691774368286,0.2117004990577697,0.0,0.0,1.0,51.98550033569336,37.0,-9.982669830322266,-0.0,213.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483600,293.1440734863281,297.1499938964844,293.1499938964844,0.1979611068964004,-4100.10400390625,304.1495361328125,0.7274699807167053,0.1565756499767303,0.1423434913158416,293.11932373046875,297.1499938964844,293.1499938964844,0.0100264772772789,-910.9676513671876,295.6853942871094,0.4846863448619842,0.050000000745058,0.0490492805838584,293.19091796875,297.1499938964844,293.1499938964844,0.456196665763855,-5970.82568359375,304.161865234375,0.8930447101593018,0.2946587204933166,0.207182377576828,293.31085205078125,297.1499938964844,293.1499938964844,0.7119884490966797,-11276.978515625,304.1035461425781,0.9990000128746032,0.4505857527256012,0.3922452926635742,293.2196350097656,297.1499938964844,293.1499938964844,0.0142752500250935,-5113.13330078125,298.5073547363281,0.4846863448619842,0.050000000745058,0.2326686680316925,280.3163146972656,291.1499938964844,261.860595703125,260.19683837890625,280.3060302734375,293.2196044921875,280.3157958984375,1.0,0.2692543268203735,0.6969038844108582,0.6969038844108582,1.0,1.0,-1.2283238172531128,0.506054699420929,0.7222691774368286,0.2117004990577697,0.0,0.0,1.0,51.98550033569336,37.0,-9.982669830322266,-0.0,213.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483660,293.1448974609375,297.1499938964844,293.1499938964844,0.1976983994245529,-4095.8271484375,304.1501159667969,0.7347200512886047,0.1565539240837097,0.1421812027692794,293.125,297.1499938964844,293.1499938964844,0.0099860513582825,-908.5882568359376,295.6753845214844,0.4901853799819946,0.050000000745058,0.0489447861909866,293.19287109375,297.1499938964844,293.1499938964844,0.4531334936618805,-5940.5029296875,304.1630249023437,0.9017055034637452,0.2932256460189819,0.2061050683259964,293.31121826171875,297.1499938964844,293.1499938964844,0.6868386268615723,-10935.16015625,304.16143798828125,0.9990000128746032,0.4463939368724823,0.3793975710868835,293.2200622558594,297.1499938964844,293.1499938964844,0.0141331320628523,-5089.71923828125,298.46063232421875,0.4901853799819946,0.050000000745058,0.2321729958057403,280.3143005371094,291.1499938964844,261.8400573730469,260.1779479980469,280.3125915527344,293.22003173828125,280.3143005371094,1.0,0.2632783055305481,0.6964507699012756,0.6964507699012756,1.0,1.0,-1.2106989622116089,0.4982132911682129,0.712485671043396,0.2074385732412338,0.0,0.0,1.0,49.08293151855469,40.0,-3.220367670059204,-0.0,201.8250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483720,293.1448974609375,297.1499938964844,293.1499938964844,0.1976983994245529,-4095.8271484375,304.1501159667969,0.7347200512886047,0.1565539240837097,0.1421812027692794,293.125,297.1499938964844,293.1499938964844,0.0099860513582825,-908.5882568359376,295.6753845214844,0.4901853799819946,0.050000000745058,0.0489447861909866,293.19287109375,297.1499938964844,293.1499938964844,0.4531334936618805,-5940.5029296875,304.1630249023437,0.9017055034637452,0.2932256460189819,0.2061050683259964,293.31121826171875,297.1499938964844,293.1499938964844,0.6868386268615723,-10935.16015625,304.16143798828125,0.9990000128746032,0.4463939368724823,0.3793975710868835,293.2200622558594,297.1499938964844,293.1499938964844,0.0141331320628523,-5089.71923828125,298.46063232421875,0.4901853799819946,0.050000000745058,0.2321729958057403,280.3143005371094,291.1499938964844,261.8400573730469,260.1779479980469,280.3125915527344,293.22003173828125,280.3143005371094,1.0,0.2632783055305481,0.6964507699012756,0.6964507699012756,1.0,1.0,-1.2106989622116089,0.4982132911682129,0.712485671043396,0.2074385732412338,0.0,0.0,1.0,49.08293151855469,40.0,-3.220367670059204,-0.0,201.8250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483780,293.14483642578125,297.1499938964844,293.1499938964844,0.1977482885122299,-4096.646484375,304.14996337890625,0.7399323582649231,0.1566964238882064,0.1422152817249298,293.1288452148437,297.1499938964844,293.1499938964844,0.009962803684175,-907.1502685546876,295.671875,0.4938870072364807,0.050000000745058,0.048877939581871,293.1947021484375,297.1499938964844,293.1499938964844,0.4500523209571838,-5910.11572265625,304.1637878417969,0.9072336554527284,0.2917714715003967,0.2050507366657257,293.2962951660156,297.1499938964844,293.1499938964844,0.6686326265335083,-10702.0185546875,304.1869506835937,0.9990000128746032,0.4453248083591461,0.3709417283535003,293.2203674316406,297.1499938964844,293.1499938964844,0.0140105206519365,-5069.68212890625,298.4147644042969,0.4938870072364807,0.050000000745058,0.2318558990955352,280.31512451171875,291.1499938964844,261.8193054199219,260.1589660644531,280.3149108886719,293.2203369140625,280.3150939941406,1.0,0.2598219811916351,0.6959975957870483,0.6959975957870483,1.0,1.0,-1.198857069015503,0.492951899766922,0.7059052586555481,0.2044420093297958,0.0,0.0,1.0,47.216915130615234,43.0,-0.1925467997789383,-0.0,194.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483840,293.14483642578125,297.1499938964844,293.1499938964844,0.1977482885122299,-4096.646484375,304.14996337890625,0.7399323582649231,0.1566964238882064,0.1422152817249298,293.1288452148437,297.1499938964844,293.1499938964844,0.009962803684175,-907.1502685546876,295.671875,0.4938870072364807,0.050000000745058,0.048877939581871,293.1947021484375,297.1499938964844,293.1499938964844,0.4500523209571838,-5910.11572265625,304.1637878417969,0.9072336554527284,0.2917714715003967,0.2050507366657257,293.2962951660156,297.1499938964844,293.1499938964844,0.6686326265335083,-10702.0185546875,304.1869506835937,0.9990000128746032,0.4453248083591461,0.3709417283535003,293.2203674316406,297.1499938964844,293.1499938964844,0.0140105206519365,-5069.68212890625,298.4147644042969,0.4938870072364807,0.050000000745058,0.2318558990955352,280.31512451171875,291.1499938964844,261.8193054199219,260.1589660644531,280.3149108886719,293.2203369140625,280.3150939941406,1.0,0.2598219811916351,0.6959975957870483,0.6959975957870483,1.0,1.0,-1.198857069015503,0.492951899766922,0.7059052586555481,0.2044420093297958,0.0,0.0,1.0,47.216915130615234,43.0,-0.1925467997789383,-0.0,194.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483900,293.1446533203125,297.1499938964844,293.1499938964844,0.1978659033775329,-4098.5556640625,304.1497802734375,0.7415029406547546,0.1567972749471664,0.1422823667526245,293.13018798828125,297.1499938964844,293.1499938964844,0.0099578872323036,-906.8372802734376,295.6719665527344,0.4949291050434112,0.050000000745058,0.0488597489893436,293.195556640625,297.1499938964844,293.1499938964844,0.4485247135162353,-5895.07958984375,304.1640625,0.9084713459014891,0.2910332977771759,0.2045261263847351,293.2886047363281,297.1499938964844,293.1499938964844,0.6632145643234253,-10635.9765625,304.19000244140625,0.9990000128746032,0.4449852705001831,0.3686071634292602,293.2204895019531,297.1499938964844,293.1499938964844,0.0139580173417925,-5061.39453125,298.391845703125,0.4949291050434112,0.050000000745058,0.2317696213722229,280.3150634765625,291.1499938964844,261.80889892578125,260.1494445800781,280.3143615722656,293.220458984375,280.31500244140625,1.0,0.2588077187538147,0.6957710385322571,0.6957710385322571,1.0,1.0,-1.1953791379928589,0.491385668516159,0.7039934992790222,0.2035365104675293,0.0,0.0,1.0,46.70570755004883,43.0,-0.2231034487485885,-0.0,191.9365997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
483960,293.1444702148437,297.1499938964844,293.1499938964844,0.1980155855417251,-4100.9794921875,304.1495361328125,0.7425048351287842,0.1569016426801681,0.1423647552728653,293.1313171386719,297.1499938964844,293.1499938964844,0.0099558979272842,-906.7105712890624,295.6725769042969,0.4955463409423828,0.050000000745058,0.0488491170108318,293.1964111328125,297.1499938964844,293.1499938964844,0.4470078349113464,-5880.16357421875,304.1642761230469,0.908858597278595,0.290288895368576,0.2040024697780609,293.28179931640625,297.1499938964844,293.1499938964844,0.6597523093223572,-10596.099609375,304.1889953613281,0.9990000128746032,0.4445674121379852,0.3672353625297546,293.2205810546875,297.1499938964844,293.1499938964844,0.0139099182561039,-5053.99853515625,298.368896484375,0.4955463409423828,0.050000000745058,0.2317191809415817,280.31463623046875,291.1499938964844,261.7984313964844,260.1399230957031,280.3122863769531,293.2205505371094,280.314453125,1.0,0.2582020163536072,0.6956669092178345,0.6956669092178345,1.0,1.0,-1.1931285858154297,0.4903855621814728,0.7027430534362793,0.2029470354318618,0.0,0.0,1.0,46.40348434448242,46.0,-1.017889380455017,-0.0,190.59786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484020,293.14422607421875,297.1499938964844,293.1499938964844,0.198356494307518,-4106.48486328125,304.1491394042969,0.7429167032241821,0.1570897251367569,0.1425400078296661,293.1332702636719,297.1499938964844,293.1499938964844,0.009958354756236,-906.903076171875,295.6734619140625,0.4956352114677429,0.050000000745058,0.0488476082682609,293.1980285644531,297.1499938964844,293.1499938964844,0.4440240561962127,-5850.857421875,304.1644897460937,0.9073383808135986,0.2887847125530243,0.2029579579830169,293.2724914550781,297.1499938964844,293.1499938964844,0.6582446694374084,-10586.9326171875,304.1782531738281,0.9990000128746032,0.4431247413158417,0.3670386075973511,293.220703125,297.1499938964844,293.1499938964844,0.0138253699988126,-5041.68408203125,298.3225402832031,0.4956352114677429,0.050000000745058,0.2317120134830474,280.3117370605469,291.1499938964844,261.7774353027344,260.1208801269531,280.3055725097656,293.220703125,280.3113098144531,1.0,0.2580650448799133,0.6954585909843445,0.6954585909843445,1.0,1.0,-1.191836953163147,0.4897916913032532,0.7020453214645386,0.2025195807218551,0.0,0.0,1.0,46.34499740600586,49.0,-3.8570425510406494,-0.0,190.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484080,293.14422607421875,297.1499938964844,293.1499938964844,0.198356494307518,-4106.48486328125,304.1491394042969,0.7429167032241821,0.1570897251367569,0.1425400078296661,293.1332702636719,297.1499938964844,293.1499938964844,0.009958354756236,-906.903076171875,295.6734619140625,0.4956352114677429,0.050000000745058,0.0488476082682609,293.1980285644531,297.1499938964844,293.1499938964844,0.4440240561962127,-5850.857421875,304.1644897460937,0.9073383808135986,0.2887847125530243,0.2029579579830169,293.2724914550781,297.1499938964844,293.1499938964844,0.6582446694374084,-10586.9326171875,304.1782531738281,0.9990000128746032,0.4431247413158417,0.3670386075973511,293.220703125,297.1499938964844,293.1499938964844,0.0138253699988126,-5041.68408203125,298.3225402832031,0.4956352114677429,0.050000000745058,0.2317120134830474,280.3117370605469,291.1499938964844,261.7774353027344,260.1208801269531,280.3055725097656,293.220703125,280.3113098144531,1.0,0.2580650448799133,0.6954585909843445,0.6954585909843445,1.0,1.0,-1.191836953163147,0.4897916913032532,0.7020453214645386,0.2025195807218551,0.0,0.0,1.0,46.34499740600586,49.0,-3.8570425510406494,-0.0,190.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484140,293.1443176269531,297.1499938964844,293.1499938964844,0.1986809521913528,-4111.708984375,304.1488952636719,0.7414988875389099,0.1572184711694717,0.1426904648542404,293.1351928710937,297.1499938964844,293.1499938964844,0.0099663389846682,-907.5101318359376,295.67236328125,0.494453102350235,0.050000000745058,0.0488680563867092,293.1994934082031,297.1499938964844,293.1499938964844,0.441109150648117,-5822.25,304.1645202636719,0.9033998847007751,0.2872696220874786,0.2019197791814804,293.2702941894531,297.1499938964844,293.1499938964844,0.6630329489707947,-10657.41015625,304.1607666015625,0.9990000128746032,0.4404851198196411,0.3696709275245666,293.22088623046875,297.1499938964844,293.1499938964844,0.0137533042579889,-5032.07373046875,298.27545166015625,0.494453102350235,0.050000000745058,0.2318090200424194,280.3065185546875,291.1499938964844,261.7563781738281,260.1018371582031,280.29644775390625,293.2208557128906,280.3058776855469,1.0,0.2591169476509094,0.6952503323554993,0.6952503323554993,1.0,1.0,-1.194070816040039,0.4907372295856476,0.7033335566520691,0.2029127478599548,0.0,0.0,1.0,46.89273071289063,52.0,-7.017912864685059,-0.0,191.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
