time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484200,293.1443176269531,297.1499938964844,293.1499938964844,0.1986809521913528,-4111.708984375,304.1488952636719,0.7414988875389099,0.1572184711694717,0.1426904648542404,293.1351928710937,297.1499938964844,293.1499938964844,0.0099663389846682,-907.5101318359376,295.67236328125,0.494453102350235,0.050000000745058,0.0488680563867092,293.1994934082031,297.1499938964844,293.1499938964844,0.441109150648117,-5822.25,304.1645202636719,0.9033998847007751,0.2872696220874786,0.2019197791814804,293.2702941894531,297.1499938964844,293.1499938964844,0.6630329489707947,-10657.41015625,304.1607666015625,0.9990000128746032,0.4404851198196411,0.3696709275245666,293.22088623046875,297.1499938964844,293.1499938964844,0.0137533042579889,-5032.07373046875,298.27545166015625,0.494453102350235,0.050000000745058,0.2318090200424194,280.3065185546875,291.1499938964844,261.7563781738281,260.1018371582031,280.29644775390625,293.2208557128906,280.3058776855469,1.0,0.2591169476509094,0.6952503323554993,0.6952503323554993,1.0,1.0,-1.194070816040039,0.4907372295856476,0.7033335566520691,0.2029127478599548,0.0,0.0,1.0,46.89273071289063,52.0,-7.017912864685059,-0.0,191.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484260,293.144775390625,297.1499938964844,293.1499938964844,0.1989400088787078,-4115.87060546875,304.1488342285156,0.7386278510093689,0.1572692841291427,0.1427911520004272,293.1373291015625,297.1499938964844,293.1499938964844,0.0099775530397892,-908.3914184570312,295.6683959960937,0.4922907948493957,0.050000000745058,0.0489064119756221,293.2007751464844,297.1499938964844,293.1499938964844,0.4382749199867248,-5794.44384765625,304.1643981933594,0.8977563381195068,0.2857580780982971,0.2008945643901825,293.27545166015625,297.1499938964844,293.1499938964844,0.673101544380188,-10792.431640625,304.140380859375,0.9990000128746032,0.4364015758037567,0.3745596408843994,293.2210693359375,297.1499938964844,293.1499938964844,0.0136909130960702,-5024.60546875,298.2275390625,0.4922907948493957,0.050000000745058,0.2319909632205963,280.29931640625,291.1499938964844,261.7352294921875,260.08282470703125,280.2862243652344,293.2210693359375,280.2984924316406,1.0,0.2611176073551178,0.6949087977409363,0.6949087977409363,1.0,1.0,-1.1990925073623655,0.4928665161132812,0.7062259316444397,0.2039259076118469,0.0,0.0,1.0,47.933860778808594,40.0,-9.718119621276855,-0.0,195.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484320,293.144775390625,297.1499938964844,293.1499938964844,0.1989400088787078,-4115.87060546875,304.1488342285156,0.7386278510093689,0.1572692841291427,0.1427911520004272,293.1373291015625,297.1499938964844,293.1499938964844,0.0099775530397892,-908.3914184570312,295.6683959960937,0.4922907948493957,0.050000000745058,0.0489064119756221,293.2007751464844,297.1499938964844,293.1499938964844,0.4382749199867248,-5794.44384765625,304.1643981933594,0.8977563381195068,0.2857580780982971,0.2008945643901825,293.27545166015625,297.1499938964844,293.1499938964844,0.673101544380188,-10792.431640625,304.140380859375,0.9990000128746032,0.4364015758037567,0.3745596408843994,293.2210693359375,297.1499938964844,293.1499938964844,0.0136909130960702,-5024.60546875,298.2275390625,0.4922907948493957,0.050000000745058,0.2319909632205963,280.29931640625,291.1499938964844,261.7352294921875,260.08282470703125,280.2862243652344,293.2210693359375,280.2984924316406,1.0,0.2611176073551178,0.6949087977409363,0.6949087977409363,1.0,1.0,-1.1990925073623655,0.4928665161132812,0.7062259316444397,0.2039259076118469,0.0,0.0,1.0,47.933860778808594,40.0,-9.718119621276855,-0.0,195.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484380,293.14520263671875,297.1499938964844,293.1499938964844,0.1989825367927551,-4116.50634765625,304.1491394042969,0.7424666285514832,0.157313585281372,0.1427748650312423,293.1393737792969,297.1499938964844,293.1499938964844,0.0099626062437891,-907.6036376953124,295.6638488769531,0.4950430393218994,0.050000000745058,0.0488578081130981,293.2015991210937,297.1499938964844,293.1499938964844,0.4353252351284027,-5765.34375,304.1645202636719,0.9012845158576964,0.284305214881897,0.1998337209224701,293.27880859375,297.1499938964844,293.1499938964844,0.6609370112419128,-10627.923828125,304.16510009765625,0.9990000128746032,0.4325167536735534,0.3683536052703857,293.2211303710937,297.1499938964844,293.1499938964844,0.0135881882160902,-5008.2421875,298.1805114746094,0.4950430393218994,0.050000000745058,0.2317604124546051,280.2930908203125,291.1499938964844,261.71405029296875,260.0639038085937,280.28448486328125,293.2211303710937,280.2926330566406,1.0,0.2577967345714569,0.6945672631263733,0.6945672631263733,1.0,1.0,-1.190024495124817,0.4888560771942138,0.701168417930603,0.2016094923019409,0.0,0.0,1.0,46.571739196777344,43.0,-7.806238174438477,-0.0,189.9425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484440,293.14520263671875,297.1499938964844,293.1499938964844,0.1989825367927551,-4116.50634765625,304.1491394042969,0.7424666285514832,0.157313585281372,0.1427748650312423,293.1393737792969,297.1499938964844,293.1499938964844,0.0099626062437891,-907.6036376953124,295.6638488769531,0.4950430393218994,0.050000000745058,0.0488578081130981,293.2015991210937,297.1499938964844,293.1499938964844,0.4353252351284027,-5765.34375,304.1645202636719,0.9012845158576964,0.284305214881897,0.1998337209224701,293.27880859375,297.1499938964844,293.1499938964844,0.6609370112419128,-10627.923828125,304.16510009765625,0.9990000128746032,0.4325167536735534,0.3683536052703857,293.2211303710937,297.1499938964844,293.1499938964844,0.0135881882160902,-5008.2421875,298.1805114746094,0.4950430393218994,0.050000000745058,0.2317604124546051,280.2930908203125,291.1499938964844,261.71405029296875,260.0639038085937,280.28448486328125,293.2211303710937,280.2926330566406,1.0,0.2577967345714569,0.6945672631263733,0.6945672631263733,1.0,1.0,-1.190024495124817,0.4888560771942138,0.701168417930603,0.2016094923019409,0.0,0.0,1.0,46.571739196777344,43.0,-7.806238174438477,-0.0,189.9425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484500,293.145263671875,297.1499938964844,293.1499938964844,0.1990375518798828,-4117.38037109375,304.1492004394531,0.7440148591995239,0.157361701130867,0.1427937150001526,293.1401672363281,297.1499938964844,293.1499938964844,0.0099572129547595,-907.3084716796876,295.66259765625,0.4961192905902862,0.050000000745058,0.0488393753767013,293.201904296875,297.1499938964844,293.1499938964844,0.4338748455047607,-5751.04638671875,304.1645202636719,0.902502715587616,0.2835899889469147,0.1993225365877151,293.275634765625,297.1499938964844,293.1499938964844,0.6557804942131042,-10562.46484375,304.1715393066406,0.9990000128746032,0.4315083622932434,0.3659697771072387,293.2211608886719,297.1499938964844,293.1499938964844,0.0135390702635049,-5000.3583984375,298.15728759765625,0.4961192905902862,0.050000000745058,0.2316729575395584,280.29119873046875,291.1499938964844,261.7034912109375,260.054443359375,280.2829284667969,293.2211608886719,280.290771484375,1.0,0.2569464445114136,0.6943964958190918,0.6943964958190918,1.0,1.0,-1.186440348625183,0.4872915148735046,0.6991488337516785,0.200597733259201,0.0,0.0,1.0,46.050777435302734,43.0,-6.669630527496338,-0.0,187.7460174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484560,293.145263671875,297.1499938964844,293.1499938964844,0.1991356909275055,-4118.95703125,304.149169921875,0.7447503209114075,0.1574225276708603,0.1428350657224655,293.1407775878906,297.1499938964844,293.1499938964844,0.0099557908251881,-907.2617797851562,295.66192626953125,0.4965921640396118,0.050000000745058,0.0488313771784305,293.2021789550781,297.1499938964844,293.1499938964844,0.4324548542499542,-5737.0556640625,304.1644592285156,0.9026004076004028,0.282876968383789,0.1988192796707153,293.2722473144531,297.1499938964844,293.1499938964844,0.6533634066581726,-10533.595703125,304.1719665527344,0.9990000128746032,0.4305805265903473,0.3649307489395141,293.22119140625,297.1499938964844,293.1499938964844,0.0134954350069165,-4993.630859375,298.13397216796875,0.4965921640396118,0.050000000745058,0.23163503408432,280.2890014648437,291.1499938964844,261.6929016113281,260.0450439453125,280.2803039550781,293.22119140625,280.2884826660156,1.0,0.2564763724803924,0.6942381858825684,0.6942381858825684,1.0,1.0,-1.1845825910568235,0.4864679872989654,0.6981146335601807,0.200039342045784,0.0,0.0,1.0,45.819942474365234,46.0,-6.625936031341553,-0.0,186.6908569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484620,293.1452331542969,297.1499938964844,293.1499938964844,0.1994031220674514,-4123.26318359375,304.14898681640625,0.7447152137756348,0.1575499773025512,0.1429522186517715,293.1416015625,297.1499938964844,293.1499938964844,0.0099602779373526,-907.63232421875,295.6616516113281,0.496430903673172,0.050000000745058,0.0488341115415096,293.20263671875,297.1499938964844,293.1499938964844,0.4296983480453491,-5709.90771484375,304.1642150878906,0.9007616639137268,0.2814635038375854,0.1978344321250915,293.2677917480469,297.1499938964844,293.1499938964844,0.6535933017730713,-10542.6611328125,304.1640319824219,0.9990000128746032,0.4283941388130188,0.3652846217155456,293.2212219238281,297.1499938964844,293.1499938964844,0.0134181696921586,-4982.298828125,298.0870361328125,0.496430903673172,0.050000000745058,0.2316480129957199,280.2835693359375,291.1499938964844,261.6717834472656,260.0263366699219,280.27325439453125,293.2212219238281,280.2829284667969,1.0,0.2565698027610779,0.6939216256141663,0.6939216256141663,1.0,1.0,-1.1839830875396729,0.4861677885055542,0.6978153586387634,0.1996848285198211,0.0,0.0,1.0,45.87748718261719,49.0,-7.643194675445557,-0.0,186.61721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484680,293.1452331542969,297.1499938964844,293.1499938964844,0.1994031220674514,-4123.26318359375,304.14898681640625,0.7447152137756348,0.1575499773025512,0.1429522186517715,293.1416015625,297.1499938964844,293.1499938964844,0.0099602779373526,-907.63232421875,295.6616516113281,0.496430903673172,0.050000000745058,0.0488341115415096,293.20263671875,297.1499938964844,293.1499938964844,0.4296983480453491,-5709.90771484375,304.1642150878906,0.9007616639137268,0.2814635038375854,0.1978344321250915,293.2677917480469,297.1499938964844,293.1499938964844,0.6535933017730713,-10542.6611328125,304.1640319824219,0.9990000128746032,0.4283941388130188,0.3652846217155456,293.2212219238281,297.1499938964844,293.1499938964844,0.0134181696921586,-4982.298828125,298.0870361328125,0.496430903673172,0.050000000745058,0.2316480129957199,280.2835693359375,291.1499938964844,261.6717834472656,260.0263366699219,280.27325439453125,293.2212219238281,280.2829284667969,1.0,0.2565698027610779,0.6939216256141663,0.6939216256141663,1.0,1.0,-1.1839830875396729,0.4861677885055542,0.6978153586387634,0.1996848285198211,0.0,0.0,1.0,45.87748718261719,49.0,-7.643194675445557,-0.0,186.61721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484740,293.1453857421875,297.1499938964844,293.1499938964844,0.1996839344501495,-4127.77978515625,304.1488647460937,0.7429549098014832,0.1576423197984695,0.143068328499794,293.1421813964844,297.1499938964844,293.1499938964844,0.0099719734862446,-908.4757690429688,295.66168212890625,0.495049774646759,0.050000000745058,0.0488577373325824,293.20294189453125,297.1499938964844,293.1499938964844,0.4270505905151367,-5683.830078125,304.1639099121094,0.8966915607452393,0.2800675332546234,0.1968769580125808,293.268798828125,297.1499938964844,293.1499938964844,0.659724771976471,-10627.1455078125,304.1490173339844,0.9990000128746032,0.4252214431762695,0.368338793516159,293.2212829589844,297.1499938964844,293.1499938964844,0.0133518734946846,-4973.3408203125,298.0396423339844,0.495049774646759,0.050000000745058,0.2317600697278976,280.2768249511719,291.1499938964844,261.65069580078125,260.0077819824219,280.2643127441406,293.2212829589844,280.27606201171875,1.0,0.257807046175003,0.6936050057411194,0.6936050057411194,1.0,1.0,-1.186800837516785,0.4873407781124115,0.6994600296020508,0.2001736909151077,0.0,0.0,1.0,46.51342010498047,37.0,-9.315967559814451,-0.0,188.7957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484800,293.1453857421875,297.1499938964844,293.1499938964844,0.1996839344501495,-4127.77978515625,304.1488647460937,0.7429549098014832,0.1576423197984695,0.143068328499794,293.1421813964844,297.1499938964844,293.1499938964844,0.0099719734862446,-908.4757690429688,295.66168212890625,0.495049774646759,0.050000000745058,0.0488577373325824,293.20294189453125,297.1499938964844,293.1499938964844,0.4270505905151367,-5683.830078125,304.1639099121094,0.8966915607452393,0.2800675332546234,0.1968769580125808,293.268798828125,297.1499938964844,293.1499938964844,0.659724771976471,-10627.1455078125,304.1490173339844,0.9990000128746032,0.4252214431762695,0.368338793516159,293.2212829589844,297.1499938964844,293.1499938964844,0.0133518734946846,-4973.3408203125,298.0396423339844,0.495049774646759,0.050000000745058,0.2317600697278976,280.2768249511719,291.1499938964844,261.65069580078125,260.0077819824219,280.2643127441406,293.2212829589844,280.27606201171875,1.0,0.257807046175003,0.6936050057411194,0.6936050057411194,1.0,1.0,-1.186800837516785,0.4873407781124115,0.6994600296020508,0.2001736909151077,0.0,0.0,1.0,46.51342010498047,37.0,-9.315967559814451,-0.0,188.7957305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484860,293.1454162597656,297.1499938964844,293.1499938964844,0.1997924298048019,-4129.478515625,304.1490783691406,0.7479997277259827,0.1577480435371399,0.1430935263633728,293.14239501953125,297.1499938964844,293.1499938964844,0.0099610714241862,-907.83984375,295.6635131835937,0.4985870122909546,0.050000000745058,0.0487983152270317,293.2029113769531,297.1499938964844,293.1499938964844,0.4243056178092956,-5656.6201171875,304.1638488769531,0.9016959071159364,0.2787334024906158,0.1958904713392257,293.2673645019531,297.1499938964844,293.1499938964844,0.6441007256507874,-10418.9814453125,304.17657470703125,0.9990000128746032,0.4224684834480285,0.360605776309967,293.2211608886719,297.1499938964844,293.1499938964844,0.0132490638643503,-4956.00927734375,297.9934997558594,0.4985870122909546,0.050000000745058,0.2314781993627548,280.271240234375,291.1499938964844,261.6297302246094,259.9894104003906,280.2637634277344,293.2211608886719,280.2708435058594,1.0,0.253865897655487,0.6932674646377563,0.6932674646377563,1.0,1.0,-1.1759642362594604,0.4825669527053833,0.6933972835540771,0.1974688470363617,0.0,0.0,1.0,44.85438537597656,25.0,-6.923229694366455,-0.0,182.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484920,293.1454162597656,297.1499938964844,293.1499938964844,0.1997924298048019,-4129.478515625,304.1490783691406,0.7479997277259827,0.1577480435371399,0.1430935263633728,293.14239501953125,297.1499938964844,293.1499938964844,0.0099610714241862,-907.83984375,295.6635131835937,0.4985870122909546,0.050000000745058,0.0487983152270317,293.2029113769531,297.1499938964844,293.1499938964844,0.4243056178092956,-5656.6201171875,304.1638488769531,0.9016959071159364,0.2787334024906158,0.1958904713392257,293.2673645019531,297.1499938964844,293.1499938964844,0.6441007256507874,-10418.9814453125,304.17657470703125,0.9990000128746032,0.4224684834480285,0.360605776309967,293.2211608886719,297.1499938964844,293.1499938964844,0.0132490638643503,-4956.00927734375,297.9934997558594,0.4985870122909546,0.050000000745058,0.2314781993627548,280.271240234375,291.1499938964844,261.6297302246094,259.9894104003906,280.2637634277344,293.2211608886719,280.2708435058594,1.0,0.253865897655487,0.6932674646377563,0.6932674646377563,1.0,1.0,-1.1759642362594604,0.4825669527053833,0.6933972835540771,0.1974688470363617,0.0,0.0,1.0,44.85438537597656,25.0,-6.923229694366455,-0.0,182.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
484980,293.14471435546875,297.1499938964844,293.1499938964844,0.1999150365591049,-4131.3857421875,304.149169921875,0.7604956030845642,0.158005952835083,0.1431555449962616,293.1417541503906,297.1499938964844,293.1499938964844,0.0099326958879828,-905.940673828125,295.6712951660156,0.5073593854904175,0.050000000745058,0.0486661493778228,293.2025146484375,297.1499938964844,293.1499938964844,0.4214540719985962,-5628.22216796875,304.1640014648437,0.916844606399536,0.2774688601493835,0.1949009895324707,293.2465515136719,297.1499938964844,293.1499938964844,0.6064503192901611,-9926.80859375,304.2309265136719,0.9990000128746032,0.4236696064472198,0.3427769541740417,293.2208251953125,297.1499938964844,293.1499938964844,0.0131134781986474,-4930.623046875,297.94970703125,0.5073593854904175,0.050000000745058,0.230851262807846,280.2703857421875,291.1499938964844,261.60888671875,259.97125244140625,280.2703552246094,293.2208557128906,280.2704467773437,1.0,0.245905801653862,0.6929299235343933,0.6929299235343933,1.0,1.0,-1.1525441408157349,0.4723882973194122,0.6801558136940002,0.1917169541120529,0.0,0.0,1.0,41.17759323120117,28.0,-1.4007827043533323,-0.0,167.6389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485040,293.14471435546875,297.1499938964844,293.1499938964844,0.1999150365591049,-4131.3857421875,304.149169921875,0.7604956030845642,0.158005952835083,0.1431555449962616,293.1417541503906,297.1499938964844,293.1499938964844,0.0099326958879828,-905.940673828125,295.6712951660156,0.5073593854904175,0.050000000745058,0.0486661493778228,293.2025146484375,297.1499938964844,293.1499938964844,0.4214540719985962,-5628.22216796875,304.1640014648437,0.916844606399536,0.2774688601493835,0.1949009895324707,293.2465515136719,297.1499938964844,293.1499938964844,0.6064503192901611,-9926.80859375,304.2309265136719,0.9990000128746032,0.4236696064472198,0.3427769541740417,293.2208251953125,297.1499938964844,293.1499938964844,0.0131134781986474,-4930.623046875,297.94970703125,0.5073593854904175,0.050000000745058,0.230851262807846,280.2703857421875,291.1499938964844,261.60888671875,259.97125244140625,280.2703552246094,293.2208557128906,280.2704467773437,1.0,0.245905801653862,0.6929299235343933,0.6929299235343933,1.0,1.0,-1.1525441408157349,0.4723882973194122,0.6801558136940002,0.1917169541120529,0.0,0.0,1.0,41.17759323120117,28.0,-1.4007827043533323,-0.0,167.6389617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485100,293.1440124511719,297.1499938964844,293.1499938964844,0.2001082450151443,-4134.47265625,304.1489562988281,0.7661194205284119,0.158213123679161,0.1432690173387527,293.1412048339844,297.1499938964844,293.1499938964844,0.0099232057109475,-905.2525024414062,295.6769104003906,0.5112385153770447,0.050000000745058,0.0486142039299011,293.2023010253906,297.1499938964844,293.1499938964844,0.4200658500194549,-5614.41552734375,304.1639709472656,0.9236083626747132,0.276847243309021,0.1944300681352615,293.22857666015625,297.1499938964844,293.1499938964844,0.5902680158615112,-9721.40625,304.245361328125,0.9990000128746032,0.425973892211914,0.3355082273483276,293.220703125,297.1499938964844,293.1499938964844,0.0130518982186913,-4919.07470703125,297.9280700683594,0.5112385153770447,0.050000000745058,0.2306048572063446,280.271240234375,291.1499938964844,261.5985107421875,259.9622802734375,280.2722473144531,293.220703125,280.2713623046875,1.0,0.2430540174245834,0.6927611827850342,0.6927611827850342,1.0,1.0,-1.1430270671844482,0.4682749211788177,0.6747521162033081,0.1893194168806076,0.0,0.0,1.0,39.72831344604492,28.0,0.4465719163417816,-0.0,162.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485160,293.1431884765625,297.1499938964844,293.1499938964844,0.2003968060016632,-4139.09228515625,304.14862060546875,0.7706493735313416,0.158447727560997,0.1434341669082641,293.1407165527344,297.1499938964844,293.1499938964844,0.0099176671355962,-904.8223876953124,295.6823425292969,0.5142905116081238,0.050000000745058,0.0485758297145366,293.2020874023437,297.1499938964844,293.1499938964844,0.4187147617340088,-5600.990234375,304.16387939453125,0.928686499595642,0.2762288451194763,0.1939699202775955,293.2095947265625,297.1499938964844,293.1499938964844,0.5776878595352173,-9564.703125,304.2508239746094,0.9990000128746032,0.4287069737911224,0.3300360441207886,293.22052001953125,297.1499938964844,293.1499938964844,0.0129975946620106,-4909.07373046875,297.90655517578125,0.5142905116081238,0.050000000745058,0.2304228246212005,280.27178955078125,291.1499938964844,261.5881652832031,259.953369140625,280.2722473144531,293.2205505371094,280.27178955078125,1.0,0.2407751828432083,0.692703127861023,0.692703127861023,1.0,1.0,-1.1358386278152466,0.4651817083358764,0.6706569194793701,0.187547817826271,0.0,0.0,1.0,38.65674209594727,31.0,0.746859073638916,-0.0,157.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485220,293.1424255371094,297.1499938964844,293.1499938964844,0.2009411603212356,-4147.751953125,304.148193359375,0.776999294757843,0.1587786227464676,0.1437334418296814,293.1398010253906,297.1499938964844,293.1499938964844,0.0099152699112892,-904.5374755859376,295.6928100585937,0.5185133218765259,0.050000000745058,0.0485260263085365,293.2015991210937,297.1499938964844,293.1499938964844,0.4161281883716583,-5575.3193359375,304.16357421875,0.9350537657737732,0.2750063240528106,0.1930792182683944,293.1737976074219,297.1499938964844,293.1499938964844,0.5601208209991455,-9353.0244140625,304.2460327148437,0.9990000128746032,0.4344665110111236,0.3227949440479278,293.21990966796875,297.1499938964844,293.1499938964844,0.0129055297002196,-4892.5908203125,297.86456298828125,0.5185133218765259,0.050000000745058,0.2301865667104721,280.2713623046875,291.1499938964844,261.5676574707031,259.93572998046875,280.26934814453125,293.219970703125,280.27117919921875,1.0,0.2377657443284988,0.69258713722229,0.69258713722229,1.0,1.0,-1.126091718673706,0.4609872102737427,0.6651045680046082,0.1851413249969482,0.0,0.0,1.0,37.261112213134766,34.0,-0.6720303893089294,-0.0,152.43714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485280,293.1424255371094,297.1499938964844,293.1499938964844,0.2009411603212356,-4147.751953125,304.148193359375,0.776999294757843,0.1587786227464676,0.1437334418296814,293.1398010253906,297.1499938964844,293.1499938964844,0.0099152699112892,-904.5374755859376,295.6928100585937,0.5185133218765259,0.050000000745058,0.0485260263085365,293.2015991210937,297.1499938964844,293.1499938964844,0.4161281883716583,-5575.3193359375,304.16357421875,0.9350537657737732,0.2750063240528106,0.1930792182683944,293.1737976074219,297.1499938964844,293.1499938964844,0.5601208209991455,-9353.0244140625,304.2460327148437,0.9990000128746032,0.4344665110111236,0.3227949440479278,293.21990966796875,297.1499938964844,293.1499938964844,0.0129055297002196,-4892.5908203125,297.86456298828125,0.5185133218765259,0.050000000745058,0.2301865667104721,280.2713623046875,291.1499938964844,261.5676574707031,259.93572998046875,280.26934814453125,293.219970703125,280.27117919921875,1.0,0.2377657443284988,0.69258713722229,0.69258713722229,1.0,1.0,-1.126091718673706,0.4609872102737427,0.6651045680046082,0.1851413249969482,0.0,0.0,1.0,37.261112213134766,34.0,-0.6720303893089294,-0.0,152.43714904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485340,293.142333984375,297.1499938964844,293.1499938964844,0.2012922465801239,-4153.28125,304.1482238769531,0.7798160910606384,0.1589874476194381,0.1439104378223419,293.1388244628906,297.1499938964844,293.1499938964844,0.0099231321364641,-904.9248046875,295.70343017578125,0.5203399062156677,0.050000000745058,0.0485055744647979,293.2011413574219,297.1499938964844,293.1499938964844,0.4136636257171631,-5550.8623046875,304.16314697265625,0.936834752559662,0.2737908661365509,0.1922162622213363,293.1461486816406,297.1499938964844,293.1499938964844,0.5515320897102356,-9259.376953125,304.22808837890625,0.9990000128746032,0.439489871263504,0.3197731673717499,293.21893310546875,297.1499938964844,293.1499938964844,0.0128320986405015,-4880.0966796875,297.82440185546875,0.5203399062156677,0.050000000745058,0.2300895601511001,280.26904296875,291.1499938964844,261.5473327636719,259.9184265136719,280.263671875,293.218994140625,280.2686767578125,1.0,0.2364920377731323,0.6924711465835571,0.6924711465835571,1.0,1.0,-1.1214985847473145,0.4589981436729431,0.6625003814697266,0.1839920133352279,0.0,0.0,1.0,36.68018341064453,37.0,-3.0804197788238525,-0.0,150.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485400,293.142333984375,297.1499938964844,293.1499938964844,0.2012922465801239,-4153.28125,304.1482238769531,0.7798160910606384,0.1589874476194381,0.1439104378223419,293.1388244628906,297.1499938964844,293.1499938964844,0.0099231321364641,-904.9248046875,295.70343017578125,0.5203399062156677,0.050000000745058,0.0485055744647979,293.2011413574219,297.1499938964844,293.1499938964844,0.4136636257171631,-5550.8623046875,304.16314697265625,0.936834752559662,0.2737908661365509,0.1922162622213363,293.1461486816406,297.1499938964844,293.1499938964844,0.5515320897102356,-9259.376953125,304.22808837890625,0.9990000128746032,0.439489871263504,0.3197731673717499,293.21893310546875,297.1499938964844,293.1499938964844,0.0128320986405015,-4880.0966796875,297.82440185546875,0.5203399062156677,0.050000000745058,0.2300895601511001,280.26904296875,291.1499938964844,261.5473327636719,259.9184265136719,280.263671875,293.218994140625,280.2686767578125,1.0,0.2364920377731323,0.6924711465835571,0.6924711465835571,1.0,1.0,-1.1214985847473145,0.4589981436729431,0.6625003814697266,0.1839920133352279,0.0,0.0,1.0,36.68018341064453,37.0,-3.0804197788238525,-0.0,150.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485460,293.1422424316406,297.1499938964844,293.1499938964844,0.2016938030719757,-4159.64599609375,304.14813232421875,0.7798392176628113,0.1592026054859161,0.1441055089235305,293.1377258300781,297.1499938964844,293.1499938964844,0.0099398903548717,-905.8922729492188,295.71466064453125,0.5200925469398499,0.050000000745058,0.0485083200037479,293.2006530761719,297.1499938964844,293.1499938964844,0.4113268554210663,-5527.67529296875,304.16265869140625,0.9348050951957704,0.2725958228111267,0.1913827955722808,293.129150390625,297.1499938964844,293.1499938964844,0.5505051612854004,-9263.302734375,304.2037048339844,0.9990000128746032,0.4430544078350067,0.3201787769794464,293.2177734375,297.1499938964844,293.1499938964844,0.0127724492922425,-4870.67236328125,297.7851867675781,0.5200925469398499,0.050000000745058,0.2301025837659835,280.2648620605469,291.1499938964844,261.5272827148437,259.9014587402344,280.25616455078125,293.2178649902344,280.2643127441406,1.0,0.2366417497396469,0.6923022866249084,0.6923022866249084,1.0,1.0,-1.1212365627288818,0.4588451683521271,0.6623913049697876,0.1838840097188949,0.0,0.0,1.0,36.74591827392578,40.0,-5.652004241943359,-0.0,150.10333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485520,293.1422424316406,297.1499938964844,293.1499938964844,0.2016938030719757,-4159.64599609375,304.14813232421875,0.7798392176628113,0.1592026054859161,0.1441055089235305,293.1377258300781,297.1499938964844,293.1499938964844,0.0099398903548717,-905.8922729492188,295.71466064453125,0.5200925469398499,0.050000000745058,0.0485083200037479,293.2006530761719,297.1499938964844,293.1499938964844,0.4113268554210663,-5527.67529296875,304.16265869140625,0.9348050951957704,0.2725958228111267,0.1913827955722808,293.129150390625,297.1499938964844,293.1499938964844,0.5505051612854004,-9263.302734375,304.2037048339844,0.9990000128746032,0.4430544078350067,0.3201787769794464,293.2177734375,297.1499938964844,293.1499938964844,0.0127724492922425,-4870.67236328125,297.7851867675781,0.5200925469398499,0.050000000745058,0.2301025837659835,280.2648620605469,291.1499938964844,261.5272827148437,259.9014587402344,280.25616455078125,293.2178649902344,280.2643127441406,1.0,0.2366417497396469,0.6923022866249084,0.6923022866249084,1.0,1.0,-1.1212365627288818,0.4588451683521271,0.6623913049697876,0.1838840097188949,0.0,0.0,1.0,36.74591827392578,40.0,-5.652004241943359,-0.0,150.10333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485580,293.1421813964844,297.1499938964844,293.1499938964844,0.2021422237157821,-4166.7724609375,304.14801025390625,0.7775808572769165,0.1594128161668777,0.1443166434764862,293.1365051269531,297.1499938964844,293.1499938964844,0.0099643701687455,-907.3599243164062,295.7265930175781,0.5181571841239929,0.050000000745058,0.0485301166772842,293.2001342773437,297.1499938964844,293.1499938964844,0.4091074168682098,-5505.640625,304.1621398925781,0.92965829372406,0.271417886018753,0.1905758529901504,293.1224670410156,297.1499938964844,293.1499938964844,0.5558611750602722,-9348.1337890625,304.1768798828125,0.9990000128746032,0.4449539482593536,0.3233917951583862,293.2167663574219,297.1499938964844,293.1499938964844,0.0127221383154392,-4863.47265625,297.7455444335937,0.5181571841239929,0.050000000745058,0.2302059829235077,280.2589111328125,291.1499938964844,261.5074768066406,259.8848571777344,280.2471008300781,293.2168273925781,280.2581787109375,1.0,0.2379589527845382,0.6921334266662598,0.6921334266662598,1.0,1.0,-1.1245269775390625,0.4602076709270477,0.6643192768096924,0.1846398413181305,0.0,0.0,1.0,37.34274673461914,43.0,-8.123395919799805,-0.0,152.15748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485640,293.1421813964844,297.1499938964844,293.1499938964844,0.2021422237157821,-4166.7724609375,304.14801025390625,0.7775808572769165,0.1594128161668777,0.1443166434764862,293.1365051269531,297.1499938964844,293.1499938964844,0.0099643701687455,-907.3599243164062,295.7265930175781,0.5181571841239929,0.050000000745058,0.0485301166772842,293.2001342773437,297.1499938964844,293.1499938964844,0.4091074168682098,-5505.640625,304.1621398925781,0.92965829372406,0.271417886018753,0.1905758529901504,293.1224670410156,297.1499938964844,293.1499938964844,0.5558611750602722,-9348.1337890625,304.1768798828125,0.9990000128746032,0.4449539482593536,0.3233917951583862,293.2167663574219,297.1499938964844,293.1499938964844,0.0127221383154392,-4863.47265625,297.7455444335937,0.5181571841239929,0.050000000745058,0.2302059829235077,280.2589111328125,291.1499938964844,261.5074768066406,259.8848571777344,280.2471008300781,293.2168273925781,280.2581787109375,1.0,0.2379589527845382,0.6921334266662598,0.6921334266662598,1.0,1.0,-1.1245269775390625,0.4602076709270477,0.6643192768096924,0.1846398413181305,0.0,0.0,1.0,37.34274673461914,43.0,-8.123395919799805,-0.0,152.15748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485700,293.14215087890625,297.1499938964844,293.1499938964844,0.2023775279521942,-4170.51513671875,304.14794921875,0.7757532000541687,0.1595134288072586,0.1444246768951416,293.1358337402344,297.1499938964844,293.1499938964844,0.0099791847169399,-908.2598876953124,295.7328186035156,0.5166851878166199,0.050000000745058,0.0485471785068511,293.1998596191406,297.1499938964844,293.1499938964844,0.408037006855011,-5495.005859375,304.161865234375,0.9261311888694764,0.2708342671394348,0.1901808679103851,293.1226806640625,297.1499938964844,293.1499938964844,0.5606096982955933,-9416.3193359375,304.1633605957031,0.9990000128746032,0.4452629089355469,0.3258848786354065,293.21636962890625,297.1499938964844,293.1499938964844,0.0126993739977478,-4860.4931640625,297.7252197265625,0.5166851878166199,0.050000000745058,0.2302869111299514,280.2553405761719,291.1499938964844,261.4976806640625,259.876708984375,280.2420959472656,293.2164306640625,280.2545471191406,1.0,0.2389875203371048,0.692048966884613,0.692048966884613,1.0,1.0,-1.1272920370101929,0.4613673090934753,0.6659247875213623,0.1852904260158538,0.0,0.0,1.0,37.812625885009766,43.0,-9.27197551727295,-0.0,153.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485760,293.1421813964844,297.1499938964844,293.1499938964844,0.2026169747114181,-4174.32275390625,304.1478881835937,0.7735458612442017,0.159610167145729,0.1445329040288925,293.1351928710937,297.1499938964844,293.1499938964844,0.0099955452606081,-909.2579956054688,295.7391967773437,0.5149474143981934,0.050000000745058,0.0485678873956203,293.1996154785156,297.1499938964844,293.1499938964844,0.4069892466068268,-5484.58837890625,304.16162109375,0.922097623348236,0.2702538967132568,0.1897908449172973,293.1250305175781,297.1499938964844,293.1499938964844,0.566571056842804,-9499.3310546875,304.1501159667969,0.9990000128746032,0.445147842168808,0.3288853168487549,293.2160949707031,297.1499938964844,293.1499938964844,0.0126777226105332,-4857.82568359375,297.70440673828125,0.5149474143981934,0.050000000745058,0.2303851395845413,280.2514038085937,291.1499938964844,261.48797607421875,259.86865234375,280.2372436523437,293.21612548828125,280.25054931640625,1.0,0.2402289360761642,0.6919040679931641,0.6919040679931641,1.0,1.0,-1.13069748878479,0.4627866446971893,0.6679108738899231,0.1860828995704651,0.0,0.0,1.0,38.38371658325195,46.0,-10.22827434539795,-0.0,155.88807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485820,293.14227294921875,297.1499938964844,293.1499938964844,0.203100174665451,-4182.001953125,304.1477966308594,0.768221914768219,0.1597904562950134,0.1447473913431167,293.1338195800781,297.1499938964844,293.1499938964844,0.0100323930382728,-911.5098266601562,295.75250244140625,0.5108597278594971,0.050000000745058,0.0486191771924495,293.1990966796875,297.1499938964844,293.1499938964844,0.4049506485462188,-5464.2900390625,304.1611633300781,0.9129334092140198,0.2691016793251037,0.1890243291854858,293.1356201171875,297.1499938964844,293.1499938964844,0.5817190408706665,-9703.943359375,304.1249084472656,0.9990000128746032,0.4436473250389099,0.3362024128437042,293.21588134765625,297.1499938964844,293.1499938964844,0.0126366466283798,-4853.16552734375,297.6610717773437,0.5108597278594971,0.050000000745058,0.2306284457445144,280.242919921875,291.1499938964844,261.46881103515625,259.8528747558594,280.22705078125,293.21588134765625,280.24200439453125,1.0,0.2432680875062942,0.6916141510009766,0.6916141510009766,1.0,1.0,-1.1391704082489014,0.4663361608982086,0.6728342175483704,0.1880721300840377,0.0,0.0,1.0,39.79949569702149,49.0,-11.72095775604248,-0.0,161.0437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485880,293.14227294921875,297.1499938964844,293.1499938964844,0.203100174665451,-4182.001953125,304.1477966308594,0.768221914768219,0.1597904562950134,0.1447473913431167,293.1338195800781,297.1499938964844,293.1499938964844,0.0100323930382728,-911.5098266601562,295.75250244140625,0.5108597278594971,0.050000000745058,0.0486191771924495,293.1990966796875,297.1499938964844,293.1499938964844,0.4049506485462188,-5464.2900390625,304.1611633300781,0.9129334092140198,0.2691016793251037,0.1890243291854858,293.1356201171875,297.1499938964844,293.1499938964844,0.5817190408706665,-9703.943359375,304.1249084472656,0.9990000128746032,0.4436473250389099,0.3362024128437042,293.21588134765625,297.1499938964844,293.1499938964844,0.0126366466283798,-4853.16552734375,297.6610717773437,0.5108597278594971,0.050000000745058,0.2306284457445144,280.242919921875,291.1499938964844,261.46881103515625,259.8528747558594,280.22705078125,293.21588134765625,280.24200439453125,1.0,0.2432680875062942,0.6916141510009766,0.6916141510009766,1.0,1.0,-1.1391704082489014,0.4663361608982086,0.6728342175483704,0.1880721300840377,0.0,0.0,1.0,39.79949569702149,49.0,-11.72095775604248,-0.0,161.0437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
485940,293.1424255371094,297.1499938964844,293.1499938964844,0.2035850286483764,-4189.70263671875,304.147705078125,0.7620434165000916,0.1599527448415756,0.1449566781520843,293.1324768066406,297.1499938964844,293.1499938964844,0.0100741768255829,-914.0675048828124,295.7663879394531,0.5062326788902283,0.050000000745058,0.0486820302903652,293.1986083984375,297.1499938964844,293.1499938964844,0.4029818773269653,-5444.65087890625,304.16070556640625,0.9031553268432616,0.2679595947265625,0.1882735043764114,293.1531677246094,297.1499938964844,293.1499938964844,0.6005366444587708,-9951.0869140625,304.1019897460937,0.9990000128746032,0.4404678642749786,0.3449575006961822,293.2160949707031,297.1499938964844,293.1499938964844,0.0125975795090198,-4849.208984375,297.6153259277344,0.5062326788902283,0.050000000745058,0.2309266030788421,280.2335205078125,291.1499938964844,261.45001220703125,259.8375549316406,280.2162170410156,293.2160949707031,280.2325134277344,1.0,0.2469222992658615,0.6913242340087891,0.6913242340087891,1.0,1.0,-1.1494617462158203,0.4706687331199646,0.6787930130958557,0.1905083209276199,0.0,0.0,1.0,41.53438568115234,52.0,-13.009065628051758,-0.0,167.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
