time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486000,293.1424255371094,297.1499938964844,293.1499938964844,0.2035850286483764,-4189.70263671875,304.147705078125,0.7620434165000916,0.1599527448415756,0.1449566781520843,293.1324768066406,297.1499938964844,293.1499938964844,0.0100741768255829,-914.0675048828124,295.7663879394531,0.5062326788902283,0.050000000745058,0.0486820302903652,293.1986083984375,297.1499938964844,293.1499938964844,0.4029818773269653,-5444.65087890625,304.16070556640625,0.9031553268432616,0.2679595947265625,0.1882735043764114,293.1531677246094,297.1499938964844,293.1499938964844,0.6005366444587708,-9951.0869140625,304.1019897460937,0.9990000128746032,0.4404678642749786,0.3449575006961822,293.2160949707031,297.1499938964844,293.1499938964844,0.0125975795090198,-4849.208984375,297.6153259277344,0.5062326788902283,0.050000000745058,0.2309266030788421,280.2335205078125,291.1499938964844,261.45001220703125,259.8375549316406,280.2162170410156,293.2160949707031,280.2325134277344,1.0,0.2469222992658615,0.6913242340087891,0.6913242340087891,1.0,1.0,-1.1494617462158203,0.4706687331199646,0.6787930130958557,0.1905083209276199,0.0,0.0,1.0,41.53438568115234,52.0,-13.009065628051758,-0.0,167.42819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486060,293.1424560546875,297.1499938964844,293.1499938964844,0.2041040807962417,-4197.9521484375,304.1476135253906,0.755423367023468,0.1601414233446121,0.145181268453598,293.13116455078125,297.1499938964844,293.1499938964844,0.0101202446967363,-916.8827514648438,295.78082275390625,0.5013351440429688,0.050000000745058,0.0487546920776367,293.1980285644531,297.1499938964844,293.1499938964844,0.4010911881923675,-5425.767578125,304.1603088378906,0.8932664394378662,0.2668420970439911,0.1875443756580352,293.177001953125,297.1499938964844,293.1499938964844,0.6223275065422058,-10230.9873046875,304.0817565917969,0.9990000128746032,0.4355688989162445,0.3548092842102051,293.2167053222656,297.1499938964844,293.1499938964844,0.0125599736347794,-4845.77978515625,297.5673522949219,0.5013351440429688,0.050000000745058,0.2312712669372558,280.2234802246094,291.1499938964844,261.4316711425781,259.8228759765625,280.2055358886719,293.2166442871094,280.2224426269531,1.0,0.2510593831539154,0.6909409165382385,0.6909409165382385,1.0,1.0,-1.1611816883087158,0.4755973815917969,0.685584306716919,0.1932738721370697,0.0,0.0,1.0,43.5390739440918,55.0,-13.83485507965088,-0.0,174.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486120,293.1424560546875,297.1499938964844,293.1499938964844,0.2041040807962417,-4197.9521484375,304.1476135253906,0.755423367023468,0.1601414233446121,0.145181268453598,293.13116455078125,297.1499938964844,293.1499938964844,0.0101202446967363,-916.8827514648438,295.78082275390625,0.5013351440429688,0.050000000745058,0.0487546920776367,293.1980285644531,297.1499938964844,293.1499938964844,0.4010911881923675,-5425.767578125,304.1603088378906,0.8932664394378662,0.2668420970439911,0.1875443756580352,293.177001953125,297.1499938964844,293.1499938964844,0.6223275065422058,-10230.9873046875,304.0817565917969,0.9990000128746032,0.4355688989162445,0.3548092842102051,293.2167053222656,297.1499938964844,293.1499938964844,0.0125599736347794,-4845.77978515625,297.5673522949219,0.5013351440429688,0.050000000745058,0.2312712669372558,280.2234802246094,291.1499938964844,261.4316711425781,259.8228759765625,280.2055358886719,293.2166442871094,280.2224426269531,1.0,0.2510593831539154,0.6909409165382385,0.6909409165382385,1.0,1.0,-1.1611816883087158,0.4755973815917969,0.685584306716919,0.1932738721370697,0.0,0.0,1.0,43.5390739440918,55.0,-13.83485507965088,-0.0,174.88067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486180,293.1425170898437,297.1499938964844,293.1499938964844,0.2046841979026794,-4207.16357421875,304.1474304199219,0.7486687898635864,0.1603213548660278,0.1454365998506546,293.1298522949219,297.1499938964844,293.1499938964844,0.0101700872182846,-919.9175415039062,295.7958068847656,0.4963403642177582,0.050000000745058,0.0488357283174991,293.19757080078125,297.1499938964844,293.1499938964844,0.3992418944835663,-5407.24658203125,304.1599426269531,0.8830796480178833,0.2657192945480346,0.1868245005607605,293.2064514160156,297.1499938964844,293.1499938964844,0.6465228199958801,-10535.759765625,304.06427001953125,0.9990000128746032,0.4289215505123138,0.3654840290546417,293.2174987792969,297.1499938964844,293.1499938964844,0.0125241940841078,-4842.8779296875,297.5178527832031,0.4963403642177582,0.050000000745058,0.2316556721925735,280.2130432128906,291.1499938964844,261.4139099121094,259.8089294433594,280.1944885253906,293.2174377441406,280.2119445800781,1.0,0.255569189786911,0.6905575394630432,0.6905575394630432,1.0,1.0,-1.1739954948425293,0.4810037910938263,0.6929916739463806,0.1963102370500564,0.0,0.0,1.0,45.77327346801758,58.0,-14.489856719970703,-0.0,183.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486240,293.1425170898437,297.1499938964844,293.1499938964844,0.2046841979026794,-4207.16357421875,304.1474304199219,0.7486687898635864,0.1603213548660278,0.1454365998506546,293.1298522949219,297.1499938964844,293.1499938964844,0.0101700872182846,-919.9175415039062,295.7958068847656,0.4963403642177582,0.050000000745058,0.0488357283174991,293.19757080078125,297.1499938964844,293.1499938964844,0.3992418944835663,-5407.24658203125,304.1599426269531,0.8830796480178833,0.2657192945480346,0.1868245005607605,293.2064514160156,297.1499938964844,293.1499938964844,0.6465228199958801,-10535.759765625,304.06427001953125,0.9990000128746032,0.4289215505123138,0.3654840290546417,293.2174987792969,297.1499938964844,293.1499938964844,0.0125241940841078,-4842.8779296875,297.5178527832031,0.4963403642177582,0.050000000745058,0.2316556721925735,280.2130432128906,291.1499938964844,261.4139099121094,259.8089294433594,280.1944885253906,293.2174377441406,280.2119445800781,1.0,0.255569189786911,0.6905575394630432,0.6905575394630432,1.0,1.0,-1.1739954948425293,0.4810037910938263,0.6929916739463806,0.1963102370500564,0.0,0.0,1.0,45.77327346801758,58.0,-14.489856719970703,-0.0,183.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486300,293.14288330078125,297.1499938964844,293.1499938964844,0.2049040496349334,-4210.6279296875,304.14752197265625,0.7452074885368347,0.1603420078754425,0.145522728562355,293.12921142578125,297.1499938964844,293.1499938964844,0.0101963654160499,-921.5132446289062,295.8034973144531,0.4938279092311859,0.050000000745058,0.0488791391253471,293.1973876953125,297.1499938964844,293.1499938964844,0.398318886756897,-5397.9775390625,304.1598205566406,0.8779474496841431,0.2651515901088714,0.186462789773941,293.2229919433594,297.1499938964844,293.1499938964844,0.6594080328941345,-10695.9052734375,304.05645751953125,0.9990000128746032,0.4249587655067444,0.371075838804245,293.2178955078125,297.1499938964844,293.1499938964844,0.012507414445281,-4841.6962890625,297.4928283691406,0.4938279092311859,0.050000000745058,0.2318615913391113,280.2076416015625,291.1499938964844,261.4052124023437,259.8022155761719,280.1888427734375,293.21783447265625,280.20654296875,1.0,0.2579328715801239,0.6903659105300903,0.6903659105300903,1.0,1.0,-1.1806756258010864,0.4838281273841858,0.6968474984169006,0.1978975683450698,0.0,0.0,1.0,46.9682846069336,58.0,-14.79622745513916,-0.0,187.76475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486360,293.1435546875,297.1499938964844,293.1499938964844,0.2050327211618423,-4212.62646484375,304.1477355957031,0.7416770458221436,0.1603014171123504,0.1455567330121994,293.1286315917969,297.1499938964844,293.1499938964844,0.0102229379117488,-923.129150390625,295.8110656738281,0.4913093149662018,0.050000000745058,0.0489243194460868,293.197265625,297.1499938964844,293.1499938964844,0.3973933160305023,-5388.66552734375,304.15972900390625,0.8728288412094116,0.2645786106586456,0.1860989332199096,293.2406005859375,297.1499938964844,293.1499938964844,0.6727529168128967,-10860.345703125,304.0491943359375,0.9990000128746032,0.4205772578716278,0.3768073320388794,293.2182312011719,297.1499938964844,293.1499938964844,0.0124916993081569,-4840.74365234375,297.4678955078125,0.4913093149662018,0.050000000745058,0.2320758998394012,280.2021484375,291.1499938964844,261.3966369628906,259.795654296875,280.1833190917969,293.2182006835937,280.2010803222656,1.0,0.2603529691696167,0.6901364922523499,0.6901364922523499,1.0,1.0,-1.1874706745147705,0.4866951406002044,0.7007755637168884,0.19950532913208,0.0,0.0,1.0,48.21032333374024,46.0,-15.015027046203612,-0.0,192.43946838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486420,293.1449279785156,297.1499938964844,293.1499938964844,0.2049404829740524,-4211.0068359375,304.1486511230469,0.7421184182167053,0.1601825803518295,0.1454447507858276,293.1279296875,297.1499938964844,293.1499938964844,0.0102435145527124,-924.3164672851562,295.8254699707031,0.4917470216751098,0.050000000745058,0.0489163361489772,293.19683837890625,297.1499938964844,293.1499938964844,0.3953271210193634,-5367.673828125,304.1599426269531,0.8723609447479248,0.2634631395339966,0.1853080689907074,293.2696838378906,297.1499938964844,293.1499938964844,0.6742423176765442,-10850.5068359375,304.08160400390625,0.9990000128746032,0.4123464822769165,0.3758033812046051,293.2185363769531,297.1499938964844,293.1499938964844,0.0124214626848697,-4829.1630859375,297.4205322265625,0.4917470216751098,0.050000000745058,0.2320380508899688,280.1936950683594,291.1499938964844,261.3798522949219,259.78302001953125,280.1819152832031,293.218505859375,280.1930847167969,1.0,0.2592611610889435,0.6896777153015137,0.6896777153015137,1.0,1.0,-1.1851366758346558,0.4855173528194427,0.6996194124221802,0.1989663392305374,0.0,0.0,1.0,47.97871780395508,34.0,-11.040355682373049,-0.0,191.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486480,293.1449279785156,297.1499938964844,293.1499938964844,0.2049404829740524,-4211.0068359375,304.1486511230469,0.7421184182167053,0.1601825803518295,0.1454447507858276,293.1279296875,297.1499938964844,293.1499938964844,0.0102435145527124,-924.3164672851562,295.8254699707031,0.4917470216751098,0.050000000745058,0.0489163361489772,293.19683837890625,297.1499938964844,293.1499938964844,0.3953271210193634,-5367.673828125,304.1599426269531,0.8723609447479248,0.2634631395339966,0.1853080689907074,293.2696838378906,297.1499938964844,293.1499938964844,0.6742423176765442,-10850.5068359375,304.08160400390625,0.9990000128746032,0.4123464822769165,0.3758033812046051,293.2185363769531,297.1499938964844,293.1499938964844,0.0124214626848697,-4829.1630859375,297.4205322265625,0.4917470216751098,0.050000000745058,0.2320380508899688,280.1936950683594,291.1499938964844,261.3798522949219,259.78302001953125,280.1819152832031,293.218505859375,280.1930847167969,1.0,0.2592611610889435,0.6896777153015137,0.6896777153015137,1.0,1.0,-1.1851366758346558,0.4855173528194427,0.6996194124221802,0.1989663392305374,0.0,0.0,1.0,47.97871780395508,34.0,-11.040355682373049,-0.0,191.2202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486540,293.1454772949219,297.1499938964844,293.1499938964844,0.2047648876905441,-4208.0859375,304.1493835449219,0.7496840953826904,0.1601970344781875,0.1453258842229843,293.1273803710937,297.1499938964844,293.1499938964844,0.0102361133322119,-923.6548461914062,295.8415222167969,0.497173935174942,0.050000000745058,0.0488216914236545,293.1962280273437,297.1499938964844,293.1499938964844,0.3930662274360657,-5344.5771484375,304.160400390625,0.8808026313781738,0.2624043226242065,0.184489756822586,293.2757263183594,297.1499938964844,293.1499938964844,0.65123051404953,-10528.1875,304.14324951171875,0.9990000128746032,0.4080405235290527,0.3636602163314819,293.218505859375,297.1499938964844,293.1499938964844,0.0123154763132333,-4808.2001953125,297.37628173828125,0.497173935174942,0.050000000745058,0.2315890938043594,280.191162109375,291.1499938964844,261.36346435546875,259.7709655761719,280.1888732910156,293.218505859375,280.191162109375,1.0,0.2536413967609405,0.6892189383506775,0.6892189383506775,1.0,1.0,-1.1687889099121094,0.4783070683479309,0.6904817819595337,0.1950114518404007,0.0,0.0,1.0,45.35203552246094,25.0,-3.8288707733154297,-0.0,180.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486600,293.1454772949219,297.1499938964844,293.1499938964844,0.2047648876905441,-4208.0859375,304.1493835449219,0.7496840953826904,0.1601970344781875,0.1453258842229843,293.1273803710937,297.1499938964844,293.1499938964844,0.0102361133322119,-923.6548461914062,295.8415222167969,0.497173935174942,0.050000000745058,0.0488216914236545,293.1962280273437,297.1499938964844,293.1499938964844,0.3930662274360657,-5344.5771484375,304.160400390625,0.8808026313781738,0.2624043226242065,0.184489756822586,293.2757263183594,297.1499938964844,293.1499938964844,0.65123051404953,-10528.1875,304.14324951171875,0.9990000128746032,0.4080405235290527,0.3636602163314819,293.218505859375,297.1499938964844,293.1499938964844,0.0123154763132333,-4808.2001953125,297.37628173828125,0.497173935174942,0.050000000745058,0.2315890938043594,280.191162109375,291.1499938964844,261.36346435546875,259.7709655761719,280.1888732910156,293.218505859375,280.191162109375,1.0,0.2536413967609405,0.6892189383506775,0.6892189383506775,1.0,1.0,-1.1687889099121094,0.4783070683479309,0.6904817819595337,0.1950114518404007,0.0,0.0,1.0,45.35203552246094,25.0,-3.8288707733154297,-0.0,180.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486660,293.1448059082031,297.1499938964844,293.1499938964844,0.2048089951276779,-4208.71826171875,304.1495056152344,0.7625693678855896,0.1604484021663665,0.1453632265329361,293.1257629394531,297.1499938964844,293.1499938964844,0.0102215111255645,-922.3582763671876,295.8650207519531,0.5061063170433044,0.050000000745058,0.0486838109791278,293.1953125,297.1499938964844,293.1499938964844,0.3907446563243866,-5320.841796875,304.1607971191406,0.8953139185905457,0.2614170908927917,0.1836876273155212,293.25640869140625,297.1499938964844,293.1499938964844,0.6129630208015442,-10020.30078125,304.2092590332031,0.9990000128746032,0.4087216854095459,0.3452041447162628,293.2182006835937,297.1499938964844,293.1499938964844,0.0121931452304124,-4782.42333984375,297.3348388671875,0.5061063170433044,0.050000000745058,0.230935052037239,280.1936340332031,291.1499938964844,261.3474426269531,259.7594299316406,280.1988830566406,293.2182312011719,280.1940002441406,1.0,0.2455458343029022,0.6889337301254272,0.6889337301254272,1.0,1.0,-1.1447691917419434,0.4678742885589599,0.6768949031829834,0.1892507821321487,0.0,0.0,1.0,41.52633666992188,28.0,2.67153000831604,-0.0,166.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486720,293.1448059082031,297.1499938964844,293.1499938964844,0.2048089951276779,-4208.71826171875,304.1495056152344,0.7625693678855896,0.1604484021663665,0.1453632265329361,293.1257629394531,297.1499938964844,293.1499938964844,0.0102215111255645,-922.3582763671876,295.8650207519531,0.5061063170433044,0.050000000745058,0.0486838109791278,293.1953125,297.1499938964844,293.1499938964844,0.3907446563243866,-5320.841796875,304.1607971191406,0.8953139185905457,0.2614170908927917,0.1836876273155212,293.25640869140625,297.1499938964844,293.1499938964844,0.6129630208015442,-10020.30078125,304.2092590332031,0.9990000128746032,0.4087216854095459,0.3452041447162628,293.2182006835937,297.1499938964844,293.1499938964844,0.0121931452304124,-4782.42333984375,297.3348388671875,0.5061063170433044,0.050000000745058,0.230935052037239,280.1936340332031,291.1499938964844,261.3474426269531,259.7594299316406,280.1988830566406,293.2182312011719,280.1940002441406,1.0,0.2455458343029022,0.6889337301254272,0.6889337301254272,1.0,1.0,-1.1447691917419434,0.4678742885589599,0.6768949031829834,0.1892507821321487,0.0,0.0,1.0,41.52633666992188,28.0,2.67153000831604,-0.0,166.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.2052835077047348,-4216.26171875,304.1488647460937,0.7729709148406982,0.1609212160110473,0.1456533819437027,293.1234130859375,297.1499938964844,293.1499938964844,0.0102246683090925,-922.0648803710938,295.8940734863281,0.5130893588066101,0.050000000745058,0.048590749502182,293.1942749023437,297.1499938964844,293.1499938964844,0.3885786533355713,-5298.79931640625,304.1607971191406,0.9060659408569336,0.260477751493454,0.1829587966203689,293.2208251953125,297.1499938964844,293.1499938964844,0.5839890837669373,-9650.6611328125,304.2367248535156,0.9990000128746032,0.4132273197174072,0.3321651816368103,293.2178649902344,297.1499938964844,293.1499938964844,0.0120898354798555,-4760.77392578125,297.294189453125,0.5130893588066101,0.050000000745058,0.2304935902357101,280.1978759765625,291.1499938964844,261.3317565917969,259.74835205078125,280.2044372558594,293.2178955078125,280.1982116699219,1.0,0.2402727603912353,0.688648521900177,0.688648521900177,1.0,1.0,-1.1279443502426147,0.4605833888053894,0.6673610210418701,0.1851711720228195,0.0,0.0,1.0,38.93844223022461,31.0,5.052499771118164,-0.0,156.1746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.2052835077047348,-4216.26171875,304.1488647460937,0.7729709148406982,0.1609212160110473,0.1456533819437027,293.1234130859375,297.1499938964844,293.1499938964844,0.0102246683090925,-922.0648803710938,295.8940734863281,0.5130893588066101,0.050000000745058,0.048590749502182,293.1942749023437,297.1499938964844,293.1499938964844,0.3885786533355713,-5298.79931640625,304.1607971191406,0.9060659408569336,0.260477751493454,0.1829587966203689,293.2208251953125,297.1499938964844,293.1499938964844,0.5839890837669373,-9650.6611328125,304.2367248535156,0.9990000128746032,0.4132273197174072,0.3321651816368103,293.2178649902344,297.1499938964844,293.1499938964844,0.0120898354798555,-4760.77392578125,297.294189453125,0.5130893588066101,0.050000000745058,0.2304935902357101,280.1978759765625,291.1499938964844,261.3317565917969,259.74835205078125,280.2044372558594,293.2178955078125,280.1982116699219,1.0,0.2402727603912353,0.688648521900177,0.688648521900177,1.0,1.0,-1.1279443502426147,0.4605833888053894,0.6673610210418701,0.1851711720228195,0.0,0.0,1.0,38.93844223022461,31.0,5.052499771118164,-0.0,156.1746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486900,293.1422424316406,297.1499938964844,293.1499938964844,0.2056383192539215,-4221.896484375,304.1484069824219,0.776828944683075,0.1611778140068054,0.1458609849214553,293.122314453125,297.1499938964844,293.1499938964844,0.0102312769740819,-922.2347412109376,295.9085388183594,0.5155808329582214,0.050000000745058,0.0485602878034114,293.1937561035156,297.1499938964844,293.1499938964844,0.3875600397586822,-5288.462890625,304.1606750488281,0.9098280668258668,0.2600216567516327,0.1826156973838806,293.2024841308594,297.1499938964844,293.1499938964844,0.5737322568893433,-9523.7236328125,304.2395324707031,0.9990000128746032,0.415935754776001,0.3277845680713653,293.2176208496094,297.1499938964844,293.1499938964844,0.012046055868268,-4751.765625,297.2741394042969,0.5155808329582214,0.050000000745058,0.2303490936756134,280.1996154785156,291.1499938964844,261.3240051269531,259.74298095703125,280.20562744140625,293.2176818847656,280.1999206542969,1.0,0.2384734004735946,0.6885059475898743,0.6885059475898743,1.0,1.0,-1.1223125457763672,0.4581292569637298,0.6641832590103149,0.1838156580924987,0.0,0.0,1.0,38.0908432006836,31.0,4.920445919036865,-0.0,152.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
486960,293.1417236328125,297.1499938964844,293.1499938964844,0.2059628665447235,-4227.02099609375,304.14813232421875,0.7797815203666687,0.1613798290491104,0.1460476368665695,293.12127685546875,297.1499938964844,293.1499938964844,0.0102407066151499,-922.5833740234376,295.9229431152344,0.5174618363380432,0.050000000745058,0.048538152128458,293.1932067871094,297.1499938964844,293.1499938964844,0.3865806460380554,-5278.53857421875,304.1605224609375,0.9125628471374512,0.2595721483230591,0.1822841018438339,293.1852722167969,297.1499938964844,293.1499938964844,0.5658585429191589,-9428.7802734375,304.2375183105469,0.9990000128746032,0.4186522960662842,0.3245642781257629,293.2173156738281,297.1499938964844,293.1499938964844,0.012006820179522,-4743.8115234375,297.2544860839844,0.5174618363380432,0.050000000745058,0.2302441000938415,280.2009582519531,291.1499938964844,261.3163146972656,259.7377014160156,280.2052917480469,293.21734619140625,280.201171875,1.0,0.2371575534343719,0.6884767413139343,0.6884767413139343,1.0,1.0,-1.118119716644287,0.4563189744949341,0.6618006825447083,0.1828342974185943,0.0,0.0,1.0,37.47402572631836,34.0,4.102336883544922,-0.0,150.62863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487020,293.1412048339844,297.1499938964844,293.1499938964844,0.2064726054668426,-4235.0146484375,304.1478881835937,0.7830419540405273,0.1616975218057632,0.146329253911972,293.1192932128906,297.1499938964844,293.1499938964844,0.0102677224203944,-923.8045043945312,295.9517822265625,0.5194494724273682,0.050000000745058,0.0485155284404754,293.1925354003906,297.1499938964844,293.1499938964844,0.3846498727798462,-5258.94091796875,304.1602478027344,0.9148491024971008,0.2586157023906708,0.1816146373748779,293.1568908691406,297.1499938964844,293.1499938964844,0.556723952293396,-9326.275390625,304.2232971191406,0.9990000128746032,0.4235312938690185,0.3212386965751648,293.2164001464844,297.1499938964844,293.1499938964844,0.0119407465681433,-4730.87646484375,297.2164001464844,0.5194494724273682,0.050000000745058,0.2301367670297622,280.2017822265625,291.1499938964844,261.3011169433594,259.7274475097656,280.2021789550781,293.2164611816406,280.2017517089844,1.0,0.2358050644397735,0.688418447971344,0.688418447971344,1.0,1.0,-1.1135046482086182,0.4543134272098541,0.6591912508010864,0.1817804723978042,0.0,0.0,1.0,36.83995819091797,37.0,1.3184075355529783,-0.0,148.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487080,293.1412048339844,297.1499938964844,293.1499938964844,0.2064726054668426,-4235.0146484375,304.1478881835937,0.7830419540405273,0.1616975218057632,0.146329253911972,293.1192932128906,297.1499938964844,293.1499938964844,0.0102677224203944,-923.8045043945312,295.9517822265625,0.5194494724273682,0.050000000745058,0.0485155284404754,293.1925354003906,297.1499938964844,293.1499938964844,0.3846498727798462,-5258.94091796875,304.1602478027344,0.9148491024971008,0.2586157023906708,0.1816146373748779,293.1568908691406,297.1499938964844,293.1499938964844,0.556723952293396,-9326.275390625,304.2232971191406,0.9990000128746032,0.4235312938690185,0.3212386965751648,293.2164001464844,297.1499938964844,293.1499938964844,0.0119407465681433,-4730.87646484375,297.2164001464844,0.5194494724273682,0.050000000745058,0.2301367670297622,280.2017822265625,291.1499938964844,261.3011169433594,259.7274475097656,280.2021789550781,293.2164611816406,280.2017517089844,1.0,0.2358050644397735,0.688418447971344,0.688418447971344,1.0,1.0,-1.1135046482086182,0.4543134272098541,0.6591912508010864,0.1817804723978042,0.0,0.0,1.0,36.83995819091797,37.0,1.3184075355529783,-0.0,148.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487140,293.1407775878906,297.1499938964844,293.1499938964844,0.2070010602474212,-4243.31201171875,304.1477355957031,0.7834161520004272,0.1620055139064788,0.1466076225042343,293.1173095703125,297.1499938964844,293.1499938964844,0.0103044556453824,-925.6371459960938,295.9810485839844,0.5193518400192261,0.050000000745058,0.0485166274011135,293.19195556640625,297.1499938964844,293.1499938964844,0.3827675580978393,-5239.8193359375,304.15997314453125,0.9133954644203186,0.2576577067375183,0.1809447407722473,293.1387939453125,297.1499938964844,293.1499938964844,0.5552264451980591,-9322.953125,304.20123291015625,0.9990000128746032,0.4270436465740204,0.3214002251625061,293.2152709960937,297.1499938964844,293.1499938964844,0.0118876481428742,-4721.1201171875,297.1793212890625,0.5193518400192261,0.050000000745058,0.2301419973373413,280.20037841796875,291.1499938964844,261.2861022949219,259.7174987792969,280.1966857910156,293.21533203125,280.2001037597656,1.0,0.235896423459053,0.6883600950241089,0.6883600950241089,1.0,1.0,-1.1132346391677856,0.4541617333889007,0.659072995185852,0.1817668974399566,0.0,0.0,1.0,36.86552429199219,40.0,-1.756466031074524,-0.0,148.12986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487200,293.1407775878906,297.1499938964844,293.1499938964844,0.2070010602474212,-4243.31201171875,304.1477355957031,0.7834161520004272,0.1620055139064788,0.1466076225042343,293.1173095703125,297.1499938964844,293.1499938964844,0.0103044556453824,-925.6371459960938,295.9810485839844,0.5193518400192261,0.050000000745058,0.0485166274011135,293.19195556640625,297.1499938964844,293.1499938964844,0.3827675580978393,-5239.8193359375,304.15997314453125,0.9133954644203186,0.2576577067375183,0.1809447407722473,293.1387939453125,297.1499938964844,293.1499938964844,0.5552264451980591,-9322.953125,304.20123291015625,0.9990000128746032,0.4270436465740204,0.3214002251625061,293.2152709960937,297.1499938964844,293.1499938964844,0.0118876481428742,-4721.1201171875,297.1793212890625,0.5193518400192261,0.050000000745058,0.2301419973373413,280.20037841796875,291.1499938964844,261.2861022949219,259.7174987792969,280.1966857910156,293.21533203125,280.2001037597656,1.0,0.235896423459053,0.6883600950241089,0.6883600950241089,1.0,1.0,-1.1132346391677856,0.4541617333889007,0.659072995185852,0.1817668974399566,0.0,0.0,1.0,36.86552429199219,40.0,-1.756466031074524,-0.0,148.12986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487260,293.14044189453125,297.1499938964844,293.1499938964844,0.207577183842659,-4252.36962890625,304.14752197265625,0.7814677953720093,0.1623094081878662,0.1469008773565292,293.11529541015625,297.1499938964844,293.1499938964844,0.0103496992960572,-927.992431640625,296.0110168457031,0.5175594687461853,0.050000000745058,0.048537041991949,293.1913452148437,297.1499938964844,293.1499938964844,0.3809939622879028,-5221.818359375,304.1596069335937,0.9090316891670228,0.2567135989665985,0.1803002208471298,293.1310119628906,297.1499938964844,293.1499938964844,0.5601481199264526,-9401.3447265625,304.1759338378906,0.9990000128746032,0.4289213120937347,0.3243992030620575,293.2142028808594,297.1499938964844,293.1499938964844,0.0118434960022568,-4713.66650390625,297.1421203613281,0.5175594687461853,0.050000000745058,0.2302388399839401,280.19708251953125,291.1499938964844,261.2712097167969,259.70782470703125,280.1903381347656,293.2142639160156,280.1966552734375,1.0,0.2371697425842285,0.6881527304649353,0.6881527304649353,1.0,1.0,-1.116552233695984,0.4555030763149261,0.6610491275787354,0.1825743019580841,0.0,0.0,1.0,37.42871856689453,43.0,-4.321194171905518,-0.0,150.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487320,293.14044189453125,297.1499938964844,293.1499938964844,0.207577183842659,-4252.36962890625,304.14752197265625,0.7814677953720093,0.1623094081878662,0.1469008773565292,293.11529541015625,297.1499938964844,293.1499938964844,0.0103496992960572,-927.992431640625,296.0110168457031,0.5175594687461853,0.050000000745058,0.048537041991949,293.1913452148437,297.1499938964844,293.1499938964844,0.3809939622879028,-5221.818359375,304.1596069335937,0.9090316891670228,0.2567135989665985,0.1803002208471298,293.1310119628906,297.1499938964844,293.1499938964844,0.5601481199264526,-9401.3447265625,304.1759338378906,0.9990000128746032,0.4289213120937347,0.3243992030620575,293.2142028808594,297.1499938964844,293.1499938964844,0.0118434960022568,-4713.66650390625,297.1421203613281,0.5175594687461853,0.050000000745058,0.2302388399839401,280.19708251953125,291.1499938964844,261.2712097167969,259.70782470703125,280.1903381347656,293.2142639160156,280.1966552734375,1.0,0.2371697425842285,0.6881527304649353,0.6881527304649353,1.0,1.0,-1.116552233695984,0.4555030763149261,0.6610491275787354,0.1825743019580841,0.0,0.0,1.0,37.42871856689453,43.0,-4.321194171905518,-0.0,150.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487380,293.1401672363281,297.1499938964844,293.1499938964844,0.2081864178180694,-4261.94677734375,304.1473388671875,0.7776944637298584,0.1626041978597641,0.1472026258707046,293.11328125,297.1499938964844,293.1499938964844,0.0104023665189743,-930.7926635742188,296.0417785644531,0.5144723057746887,0.050000000745058,0.0485737062990665,293.1908264160156,297.1499938964844,293.1499938964844,0.3793038129806518,-5204.65771484375,304.1592102050781,0.9026681780815125,0.2557767927646637,0.1796736419200897,293.13262939453125,297.1499938964844,293.1499938964844,0.5704888105392456,-9547.142578125,304.1501159667969,0.9990000128746032,0.4290965795516968,0.329717069864273,293.2134094238281,297.1499938964844,293.1499938964844,0.011805098503828,-4707.81298828125,297.1036682128906,0.5144723057746887,0.050000000745058,0.2304127365350723,280.1922912597656,291.1499938964844,261.25640869140625,259.6983642578125,280.18267822265625,293.21343994140625,280.19171142578125,1.0,0.2394129335880279,0.6879453063011169,0.6879453063011169,1.0,1.0,-1.1227970123291016,0.4580940306186676,0.6647030115127563,0.1840808093547821,0.0,0.0,1.0,38.44328308105469,46.0,-6.586496829986572,-0.0,153.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487440,293.1401672363281,297.1499938964844,293.1499938964844,0.2081864178180694,-4261.94677734375,304.1473388671875,0.7776944637298584,0.1626041978597641,0.1472026258707046,293.11328125,297.1499938964844,293.1499938964844,0.0104023665189743,-930.7926635742188,296.0417785644531,0.5144723057746887,0.050000000745058,0.0485737062990665,293.1908264160156,297.1499938964844,293.1499938964844,0.3793038129806518,-5204.65771484375,304.1592102050781,0.9026681780815125,0.2557767927646637,0.1796736419200897,293.13262939453125,297.1499938964844,293.1499938964844,0.5704888105392456,-9547.142578125,304.1501159667969,0.9990000128746032,0.4290965795516968,0.329717069864273,293.2134094238281,297.1499938964844,293.1499938964844,0.011805098503828,-4707.81298828125,297.1036682128906,0.5144723057746887,0.050000000745058,0.2304127365350723,280.1922912597656,291.1499938964844,261.25640869140625,259.6983642578125,280.18267822265625,293.21343994140625,280.19171142578125,1.0,0.2394129335880279,0.6879453063011169,0.6879453063011169,1.0,1.0,-1.1227970123291016,0.4580940306186676,0.6647030115127563,0.1840808093547821,0.0,0.0,1.0,38.44328308105469,46.0,-6.586496829986572,-0.0,153.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487500,293.1400756835937,297.1499938964844,293.1499938964844,0.2084995359182357,-4266.8671875,304.1472473144531,0.7752801775932312,0.1627466529607772,0.1473544389009475,293.1123046875,297.1499938964844,293.1499938964844,0.0104312039911746,-932.3416748046876,296.057373046875,0.5125706791877747,0.050000000745058,0.0485972985625267,293.1905517578125,297.1499938964844,293.1499938964844,0.3784860670566559,-5196.35009765625,304.1590270996094,0.8989823460578918,0.2553100287914276,0.1793655753135681,293.13653564453125,297.1499938964844,293.1499938964844,0.5773945450782776,-9641.111328125,304.1375427246094,0.9990000128746032,0.4285502731800079,0.333094447851181,293.2131652832031,297.1499938964844,293.1499938964844,0.0117873521521687,-4705.3359375,297.083740234375,0.5125706791877747,0.050000000745058,0.2305246591567993,280.1893310546875,291.1499938964844,261.2489929199219,259.6936950683594,280.17840576171875,293.21319580078125,280.18865966796875,1.0,0.2408370524644851,0.6878415942192078,0.6878415942192078,1.0,1.0,-1.1268255710601809,0.4597778022289276,0.6670477390289307,0.1850510984659195,0.0,0.0,1.0,39.09635925292969,46.0,-7.644185543060303,-0.0,156.1623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487560,293.1400146484375,297.1499938964844,293.1499938964844,0.2088159471750259,-4271.837890625,304.1471862792969,0.7725901007652283,0.1628853231668472,0.1475059688091278,293.111328125,297.1499938964844,293.1499938964844,0.01046156976372,-933.9793701171876,296.0731506347656,0.510491132736206,0.050000000745058,0.048624038696289,293.1903076171875,297.1499938964844,293.1499938964844,0.3776837587356567,-5188.19384765625,304.1588439941406,0.8949731588363647,0.2548441290855407,0.1790604293346405,293.142333984375,297.1499938964844,293.1499938964844,0.5853180289268494,-9747.1513671875,304.1254272460937,0.9990000128746032,0.4275845289230346,0.3368812799453735,293.2130432128906,297.1499938964844,293.1499938964844,0.0117703005671501,-4703.09130859375,297.063232421875,0.510491132736206,0.050000000745058,0.2306514978408813,280.18603515625,291.1499938964844,261.2416076660156,259.6890563964844,280.1742248535156,293.2130432128906,280.1853332519531,1.0,0.2424349039793014,0.6876835227012634,0.6876835227012634,1.0,1.0,-1.1313704252243042,0.461670309305191,0.6697000861167908,0.1861319243907928,0.0,0.0,1.0,39.83638381958008,49.0,-8.53551959991455,-0.0,158.87576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487620,293.13995361328125,297.1499938964844,293.1499938964844,0.2094527333974838,-4281.8310546875,304.1470642089844,0.7665847539901733,0.163150668144226,0.1478065103292465,293.1094055175781,297.1499938964844,293.1499938964844,0.0105264829471707,-937.4888916015624,296.1051330566406,0.5059524774551392,0.050000000745058,0.0486860573291778,293.1898193359375,297.1499938964844,293.1499938964844,0.3761215507984161,-5172.29638671875,304.15850830078125,0.8862265348434448,0.2539214789867401,0.1784597337245941,293.1591186523437,297.1499938964844,293.1499938964844,0.603857696056366,-9990.3046875,304.102783203125,0.9990000128746032,0.4243865013122558,0.345504879951477,293.21307373046875,297.1499938964844,293.1499938964844,0.011737703345716,-4699.130859375,297.0205993652344,0.5059524774551392,0.050000000745058,0.2309456914663314,280.1788330078125,291.1499938964844,261.2268371582031,259.67987060546875,280.16534423828125,293.21307373046875,280.17803955078125,1.0,0.2460806220769882,0.6873673796653748,0.6873673796653748,1.0,1.0,-1.141787886619568,0.4660265743732452,0.675761342048645,0.1886103451251983,0.0,0.0,1.0,41.55181503295898,52.0,-9.976981163024902,-0.0,165.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487680,293.13995361328125,297.1499938964844,293.1499938964844,0.2094527333974838,-4281.8310546875,304.1470642089844,0.7665847539901733,0.163150668144226,0.1478065103292465,293.1094055175781,297.1499938964844,293.1499938964844,0.0105264829471707,-937.4888916015624,296.1051330566406,0.5059524774551392,0.050000000745058,0.0486860573291778,293.1898193359375,297.1499938964844,293.1499938964844,0.3761215507984161,-5172.29638671875,304.15850830078125,0.8862265348434448,0.2539214789867401,0.1784597337245941,293.1591186523437,297.1499938964844,293.1499938964844,0.603857696056366,-9990.3046875,304.102783203125,0.9990000128746032,0.4243865013122558,0.345504879951477,293.21307373046875,297.1499938964844,293.1499938964844,0.011737703345716,-4699.130859375,297.0205993652344,0.5059524774551392,0.050000000745058,0.2309456914663314,280.1788330078125,291.1499938964844,261.2268371582031,259.67987060546875,280.16534423828125,293.21307373046875,280.17803955078125,1.0,0.2460806220769882,0.6873673796653748,0.6873673796653748,1.0,1.0,-1.141787886619568,0.4660265743732452,0.675761342048645,0.1886103451251983,0.0,0.0,1.0,41.55181503295898,52.0,-9.976981163024902,-0.0,165.20574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487740,293.13983154296875,297.1499938964844,293.1499938964844,0.2101160138845443,-4292.2412109375,304.1469421386719,0.760077953338623,0.1634284853935241,0.1481152921915054,293.10760498046875,297.1499938964844,293.1499938964844,0.0105965314432978,-941.2835083007812,296.1376647949219,0.5011255145072937,0.050000000745058,0.0487579926848411,293.1891784667969,297.1499938964844,293.1499938964844,0.3746863901615143,-5157.724609375,304.1580505371094,0.8769294619560242,0.2530452907085418,0.1778985559940338,293.1824035644531,297.1499938964844,293.1499938964844,0.6254197955131531,-10266.9072265625,304.0826721191406,0.9990000128746032,0.4194468855857849,0.3552450239658355,293.21343994140625,297.1499938964844,293.1499938964844,0.0117068691179156,-4695.810546875,296.97589111328125,0.5011255145072937,0.050000000745058,0.2312869280576706,280.170654296875,291.1499938964844,261.2120056152344,259.6707458496094,280.1556091308594,293.2134094238281,280.1697692871094,1.0,0.2502185702323913,0.6870511770248413,0.6870511770248413,1.0,1.0,-1.1536715030670166,0.4710198044776916,0.682651698589325,0.1914411038160324,0.0,0.0,1.0,43.54009628295898,55.0,-11.329549789428713,-0.0,172.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
