time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487800,293.13983154296875,297.1499938964844,293.1499938964844,0.2101160138845443,-4292.2412109375,304.1469421386719,0.760077953338623,0.1634284853935241,0.1481152921915054,293.10760498046875,297.1499938964844,293.1499938964844,0.0105965314432978,-941.2835083007812,296.1376647949219,0.5011255145072937,0.050000000745058,0.0487579926848411,293.1891784667969,297.1499938964844,293.1499938964844,0.3746863901615143,-5157.724609375,304.1580505371094,0.8769294619560242,0.2530452907085418,0.1778985559940338,293.1824035644531,297.1499938964844,293.1499938964844,0.6254197955131531,-10266.9072265625,304.0826721191406,0.9990000128746032,0.4194468855857849,0.3552450239658355,293.21343994140625,297.1499938964844,293.1499938964844,0.0117068691179156,-4695.810546875,296.97589111328125,0.5011255145072937,0.050000000745058,0.2312869280576706,280.170654296875,291.1499938964844,261.2120056152344,259.6707458496094,280.1556091308594,293.2134094238281,280.1697692871094,1.0,0.2502185702323913,0.6870511770248413,0.6870511770248413,1.0,1.0,-1.1536715030670166,0.4710198044776916,0.682651698589325,0.1914411038160324,0.0,0.0,1.0,43.54009628295898,55.0,-11.329549789428713,-0.0,172.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487860,293.13983154296875,297.1499938964844,293.1499938964844,0.2108223289251327,-4303.3173828125,304.14678955078125,0.7533715963363647,0.1636874973773956,0.1484420597553253,293.1058349609375,297.1499938964844,293.1499938964844,0.0106713827699422,-945.3331909179688,296.1707763671875,0.4961811602115631,0.050000000745058,0.0488384701311588,293.1889038085937,297.1499938964844,293.1499938964844,0.3732239902019501,-5142.78271484375,304.1578063964844,0.8673422932624817,0.2521108984947204,0.1773176938295364,293.2112121582031,297.1499938964844,293.1499938964844,0.6494476795196533,-10569.2470703125,304.0651550292969,0.9990000128746032,0.4127923548221588,0.3658345341682434,293.2139892578125,297.1499938964844,293.1499938964844,0.0116782411932945,-4693.1630859375,296.9298095703125,0.4961811602115631,0.050000000745058,0.2316686809062957,280.16168212890625,291.1499938964844,261.1970520019531,259.6616516113281,280.1456604003906,293.2139587402344,280.1607360839844,1.0,0.2547330260276794,0.6866488456726074,0.6866488456726074,1.0,1.0,-1.1666316986083984,0.4764634072780609,0.6901682615280151,0.194509208202362,0.0,0.0,1.0,45.7615966796875,43.0,-12.357728004455566,-0.0,180.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487920,293.13983154296875,297.1499938964844,293.1499938964844,0.2108223289251327,-4303.3173828125,304.14678955078125,0.7533715963363647,0.1636874973773956,0.1484420597553253,293.1058349609375,297.1499938964844,293.1499938964844,0.0106713827699422,-945.3331909179688,296.1707763671875,0.4961811602115631,0.050000000745058,0.0488384701311588,293.1889038085937,297.1499938964844,293.1499938964844,0.3732239902019501,-5142.78271484375,304.1578063964844,0.8673422932624817,0.2521108984947204,0.1773176938295364,293.2112121582031,297.1499938964844,293.1499938964844,0.6494476795196533,-10569.2470703125,304.0651550292969,0.9990000128746032,0.4127923548221588,0.3658345341682434,293.2139892578125,297.1499938964844,293.1499938964844,0.0116782411932945,-4693.1630859375,296.9298095703125,0.4961811602115631,0.050000000745058,0.2316686809062957,280.16168212890625,291.1499938964844,261.1970520019531,259.6616516113281,280.1456604003906,293.2139587402344,280.1607360839844,1.0,0.2547330260276794,0.6866488456726074,0.6866488456726074,1.0,1.0,-1.1666316986083984,0.4764634072780609,0.6901682615280151,0.194509208202362,0.0,0.0,1.0,45.7615966796875,43.0,-12.357728004455566,-0.0,180.9540405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
487980,293.14044189453125,297.1499938964844,293.1499938964844,0.2111621648073196,-4308.48681640625,304.1473083496094,0.7546797394752502,0.1638209223747253,0.1485742926597595,293.1039428710937,297.1499938964844,293.1499938964844,0.0107182608917355,-947.6317749023438,296.2063903808594,0.4969245791435241,0.050000000745058,0.0488259047269821,293.1885986328125,297.1499938964844,293.1499938964844,0.3715201020240783,-5125.1494140625,304.1580505371094,0.8675551414489746,0.2511863112449646,0.1766571551561355,293.2358093261719,297.1499938964844,293.1499938964844,0.6490187048912048,-10539.1337890625,304.0954284667969,0.9990000128746032,0.4062227308750152,0.3642043471336365,293.2142944335937,297.1499938964844,293.1499938964844,0.0116160064935684,-4681.57177734375,296.88525390625,0.4969245791435241,0.050000000745058,0.2316090762615203,280.1546325683594,291.1499938964844,261.18194580078125,259.6524963378906,280.14501953125,293.2142944335937,280.1541442871094,1.0,0.2534348666667938,0.6862464547157288,0.6862464547157288,1.0,1.0,-1.1639636754989624,0.475155621767044,0.6888081431388855,0.1939192116260528,0.0,0.0,1.0,45.410037994384766,31.0,-9.010943412780762,-0.0,179.43186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488040,293.14044189453125,297.1499938964844,293.1499938964844,0.2111621648073196,-4308.48681640625,304.1473083496094,0.7546797394752502,0.1638209223747253,0.1485742926597595,293.1039428710937,297.1499938964844,293.1499938964844,0.0107182608917355,-947.6317749023438,296.2063903808594,0.4969245791435241,0.050000000745058,0.0488259047269821,293.1885986328125,297.1499938964844,293.1499938964844,0.3715201020240783,-5125.1494140625,304.1580505371094,0.8675551414489746,0.2511863112449646,0.1766571551561355,293.2358093261719,297.1499938964844,293.1499938964844,0.6490187048912048,-10539.1337890625,304.0954284667969,0.9990000128746032,0.4062227308750152,0.3642043471336365,293.2142944335937,297.1499938964844,293.1499938964844,0.0116160064935684,-4681.57177734375,296.88525390625,0.4969245791435241,0.050000000745058,0.2316090762615203,280.1546325683594,291.1499938964844,261.18194580078125,259.6524963378906,280.14501953125,293.2142944335937,280.1541442871094,1.0,0.2534348666667938,0.6862464547157288,0.6862464547157288,1.0,1.0,-1.1639636754989624,0.475155621767044,0.6888081431388855,0.1939192116260528,0.0,0.0,1.0,45.410037994384766,31.0,-9.010943412780762,-0.0,179.43186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488100,293.14068603515625,297.1499938964844,293.1499938964844,0.2112243324518203,-4309.3544921875,304.1476745605469,0.7582326531410217,0.1638950854539871,0.1485937088727951,293.1029663085937,297.1499938964844,293.1499938964844,0.0107308709993958,-948.0885620117188,296.2254638671875,0.4993201494216919,0.050000000745058,0.0487865470349788,293.1883239746094,297.1499938964844,293.1499938964844,0.3705989718437195,-5115.57470703125,304.15826416015625,0.8711535930633545,0.2507470846176147,0.176315888762474,293.2402648925781,297.1499938964844,293.1499938964844,0.6393855810165405,-10402.3544921875,304.1229248046875,0.9990000128746032,0.4042541682720184,0.3590414226055145,293.2142944335937,297.1499938964844,293.1499938964844,0.0115728508681058,-4672.384765625,296.86431884765625,0.4993201494216919,0.050000000745058,0.2314223796129226,280.1531982421875,291.1499938964844,261.17431640625,259.6478881835937,280.1479187011719,293.2142944335937,280.1529846191406,1.0,0.2510371506214142,0.686045229434967,0.686045229434967,1.0,1.0,-1.1571115255355835,0.4721357822418213,0.684975802898407,0.1922829151153564,0.0,0.0,1.0,44.31859970092773,31.0,-5.8679962158203125,-0.0,175.18199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488160,293.14068603515625,297.1499938964844,293.1499938964844,0.2112903594970703,-4310.29150390625,304.1479797363281,0.7636518478393555,0.16401307284832,0.1486244946718216,293.1019287109375,297.1499938964844,293.1499938964844,0.0107381893321871,-948.1940307617188,296.24566650390625,0.502975583076477,0.050000000745058,0.0487296357750892,293.18798828125,297.1499938964844,293.1499938964844,0.3696540594100952,-5105.7431640625,304.1584777832031,0.8768991231918335,0.2503311932086944,0.1759757697582245,293.2382202148437,297.1499938964844,293.1499938964844,0.6242612600326538,-10196.013671875,304.1553955078125,0.9990000128746032,0.403508186340332,0.3514412641525268,293.2142028808594,297.1499938964844,293.1499938964844,0.0115234302356839,-4661.37109375,296.8442077636719,0.502975583076477,0.050000000745058,0.2311524003744125,280.1531066894531,291.1499938964844,261.1666259765625,259.64324951171875,280.1522521972656,293.2142028808594,280.1531677246094,1.0,0.2476202547550201,0.6858817934989929,0.6858817934989929,1.0,1.0,-1.1472276449203491,0.467829018831253,0.6793986558914185,0.1899310797452926,0.0,0.0,1.0,42.740943908691406,25.0,-2.430442571640014,-0.0,169.12295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488220,293.1398010253906,297.1499938964844,293.1499938964844,0.2116429060697555,-4315.70703125,304.1480407714844,0.776414692401886,0.1644281446933746,0.1488284319639206,293.0997009277344,297.1499938964844,293.1499938964844,0.0107521070167422,-948.278564453125,296.2888488769531,0.5115289092063904,0.050000000745058,0.0486105494201183,293.1869812011719,297.1499938964844,293.1499938964844,0.3678251504898071,-5086.7607421875,304.15869140625,0.8902754187583923,0.2495695501565933,0.1753405034542083,293.2164611816406,297.1499938964844,293.1499938964844,0.5898531079292297,-9739.5283203125,304.2106628417969,0.9990000128746032,0.4056375920772552,0.3349790573120117,293.2138671875,297.1499938964844,293.1499938964844,0.0114234136417508,-4638.52685546875,296.8056030273437,0.5115289092063904,0.050000000745058,0.2305875122547149,280.1557922363281,291.1499938964844,261.15106201171875,259.63385009765625,280.16119384765625,293.2138977050781,280.1561584472656,1.0,0.2405666410923004,0.6855549812316895,0.6855549812316895,1.0,1.0,-1.1261292695999146,0.4586840867996216,0.667445182800293,0.18488210439682,0.0,0.0,1.0,39.43646240234375,28.0,3.0219688415527344,-0.0,156.61607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488280,293.1398010253906,297.1499938964844,293.1499938964844,0.2116429060697555,-4315.70703125,304.1480407714844,0.776414692401886,0.1644281446933746,0.1488284319639206,293.0997009277344,297.1499938964844,293.1499938964844,0.0107521070167422,-948.278564453125,296.2888488769531,0.5115289092063904,0.050000000745058,0.0486105494201183,293.1869812011719,297.1499938964844,293.1499938964844,0.3678251504898071,-5086.7607421875,304.15869140625,0.8902754187583923,0.2495695501565933,0.1753405034542083,293.2164611816406,297.1499938964844,293.1499938964844,0.5898531079292297,-9739.5283203125,304.2106628417969,0.9990000128746032,0.4056375920772552,0.3349790573120117,293.2138671875,297.1499938964844,293.1499938964844,0.0114234136417508,-4638.52685546875,296.8056030273437,0.5115289092063904,0.050000000745058,0.2305875122547149,280.1557922363281,291.1499938964844,261.15106201171875,259.63385009765625,280.16119384765625,293.2138977050781,280.1561584472656,1.0,0.2405666410923004,0.6855549812316895,0.6855549812316895,1.0,1.0,-1.1261292695999146,0.4586840867996216,0.667445182800293,0.18488210439682,0.0,0.0,1.0,39.43646240234375,28.0,3.0219688415527344,-0.0,156.61607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488340,293.1387023925781,297.1499938964844,293.1499938964844,0.212279200553894,-4325.625,304.14764404296875,0.7861132025718689,0.1649069339036941,0.1491964608430862,293.097412109375,297.1499938964844,293.1499938964844,0.0107812713831663,-949.2030029296876,296.333984375,0.5179103016853333,0.050000000745058,0.0485330000519752,293.18572998046875,297.1499938964844,293.1499938964844,0.3662092685699463,-5070.10791015625,304.1584777832031,0.8997454643249512,0.2488847523927688,0.1747956424951553,293.1820373535156,297.1499938964844,293.1499938964844,0.564904510974884,-9420.81640625,304.2311096191406,0.9990000128746032,0.4109247922897339,0.3238072991371155,293.2133178710937,297.1499938964844,293.1499938964844,0.0113413045182824,-4619.8876953125,296.76873779296875,0.5179103016853333,0.050000000745058,0.2302196472883224,280.1596069335937,291.1499938964844,261.1352233886719,259.624267578125,280.1654968261719,293.21337890625,280.1599426269531,1.0,0.2360933125019073,0.6852281093597412,0.6852281093597412,1.0,1.0,-1.1119682788848877,0.4525448381900787,0.6594234704971313,0.1814520359039306,0.0,0.0,1.0,37.28091812133789,31.0,4.619961261749268,-0.0,148.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488400,293.1387023925781,297.1499938964844,293.1499938964844,0.212279200553894,-4325.625,304.14764404296875,0.7861132025718689,0.1649069339036941,0.1491964608430862,293.097412109375,297.1499938964844,293.1499938964844,0.0107812713831663,-949.2030029296876,296.333984375,0.5179103016853333,0.050000000745058,0.0485330000519752,293.18572998046875,297.1499938964844,293.1499938964844,0.3662092685699463,-5070.10791015625,304.1584777832031,0.8997454643249512,0.2488847523927688,0.1747956424951553,293.1820373535156,297.1499938964844,293.1499938964844,0.564904510974884,-9420.81640625,304.2311096191406,0.9990000128746032,0.4109247922897339,0.3238072991371155,293.2133178710937,297.1499938964844,293.1499938964844,0.0113413045182824,-4619.8876953125,296.76873779296875,0.5179103016853333,0.050000000745058,0.2302196472883224,280.1596069335937,291.1499938964844,261.1352233886719,259.624267578125,280.1654968261719,293.21337890625,280.1599426269531,1.0,0.2360933125019073,0.6852281093597412,0.6852281093597412,1.0,1.0,-1.1119682788848877,0.4525448381900787,0.6594234704971313,0.1814520359039306,0.0,0.0,1.0,37.28091812133789,31.0,4.619961261749268,-0.0,148.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488460,293.1380920410156,297.1499938964844,293.1499938964844,0.2128792107105255,-4334.93994140625,304.1474304199219,0.7918605804443359,0.1653155833482742,0.1495309174060821,293.09503173828125,297.1499938964844,293.1499938964844,0.0108260307461023,-951.025634765625,296.3804931640625,0.5216083526611328,0.050000000745058,0.0484917983412742,293.18487548828125,297.1499938964844,293.1499938964844,0.3646828830242157,-5054.384765625,304.158203125,0.9047260284423828,0.2481556385755539,0.1742694079875946,293.14959716796875,297.1499938964844,293.1499938964844,0.5501832962036133,-9241.453125,304.2281494140625,0.9990000128746032,0.4167025685310364,0.3177120983600616,293.2123413085937,297.1499938964844,293.1499938964844,0.0112774958834052,-4605.83984375,296.7339172363281,0.5216083526611328,0.050000000745058,0.2300242185592651,280.16168212890625,291.1499938964844,261.1190185546875,259.6144104003906,280.163818359375,293.21240234375,280.1617126464844,1.0,0.2336249053478241,0.6851696372032166,0.6851696372032166,1.0,1.0,-1.1041359901428225,0.4491779804229736,0.6549580693244934,0.1796140819787979,0.0,0.0,1.0,36.13312530517578,34.0,2.628123998641968,-0.0,144.27947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488520,293.1380920410156,297.1499938964844,293.1499938964844,0.2128792107105255,-4334.93994140625,304.1474304199219,0.7918605804443359,0.1653155833482742,0.1495309174060821,293.09503173828125,297.1499938964844,293.1499938964844,0.0108260307461023,-951.025634765625,296.3804931640625,0.5216083526611328,0.050000000745058,0.0484917983412742,293.18487548828125,297.1499938964844,293.1499938964844,0.3646828830242157,-5054.384765625,304.158203125,0.9047260284423828,0.2481556385755539,0.1742694079875946,293.14959716796875,297.1499938964844,293.1499938964844,0.5501832962036133,-9241.453125,304.2281494140625,0.9990000128746032,0.4167025685310364,0.3177120983600616,293.2123413085937,297.1499938964844,293.1499938964844,0.0112774958834052,-4605.83984375,296.7339172363281,0.5216083526611328,0.050000000745058,0.2300242185592651,280.16168212890625,291.1499938964844,261.1190185546875,259.6144104003906,280.163818359375,293.21240234375,280.1617126464844,1.0,0.2336249053478241,0.6851696372032166,0.6851696372032166,1.0,1.0,-1.1041359901428225,0.4491779804229736,0.6549580693244934,0.1796140819787979,0.0,0.0,1.0,36.13312530517578,34.0,2.628123998641968,-0.0,144.27947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488580,293.1375427246094,297.1499938964844,293.1499938964844,0.2135490030050277,-4345.3681640625,304.14715576171875,0.7943369150161743,0.1657304316759109,0.149887815117836,293.0924377441406,297.1499938964844,293.1499938964844,0.0108843212947249,-953.6235961914062,296.4285888671875,0.5229350924491882,0.050000000745058,0.0484776198863983,293.1839904785156,297.1499938964844,293.1499938964844,0.3632524907588959,-5039.6806640625,304.1578369140625,0.9059404730796814,0.2474501729011535,0.1737598478794098,293.1254577636719,297.1499938964844,293.1499938964844,0.5438663959503174,-9173.8046875,304.2123718261719,0.9990000128746032,0.4216290414333343,0.3155867159366607,293.2109680175781,297.1499938964844,293.1499938964844,0.0112280752509832,-4595.53662109375,296.7007751464844,0.5229350924491882,0.050000000745058,0.2299569547176361,280.1611022949219,291.1499938964844,261.1024475097656,259.6042785644531,280.1587219238281,293.2110595703125,280.160888671875,1.0,0.2328086346387863,0.6851111650466919,0.6851111650466919,1.0,1.0,-1.1013022661209106,0.4479460120201111,0.6533561944961548,0.1789589971303939,0.0,0.0,1.0,35.73676681518555,37.0,-0.6018343567848206,-0.0,142.77618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488640,293.1375427246094,297.1499938964844,293.1499938964844,0.2135490030050277,-4345.3681640625,304.14715576171875,0.7943369150161743,0.1657304316759109,0.149887815117836,293.0924377441406,297.1499938964844,293.1499938964844,0.0108843212947249,-953.6235961914062,296.4285888671875,0.5229350924491882,0.050000000745058,0.0484776198863983,293.1839904785156,297.1499938964844,293.1499938964844,0.3632524907588959,-5039.6806640625,304.1578369140625,0.9059404730796814,0.2474501729011535,0.1737598478794098,293.1254577636719,297.1499938964844,293.1499938964844,0.5438663959503174,-9173.8046875,304.2123718261719,0.9990000128746032,0.4216290414333343,0.3155867159366607,293.2109680175781,297.1499938964844,293.1499938964844,0.0112280752509832,-4595.53662109375,296.7007751464844,0.5229350924491882,0.050000000745058,0.2299569547176361,280.1611022949219,291.1499938964844,261.1024475097656,259.6042785644531,280.1587219238281,293.2110595703125,280.160888671875,1.0,0.2328086346387863,0.6851111650466919,0.6851111650466919,1.0,1.0,-1.1013022661209106,0.4479460120201111,0.6533561944961548,0.1789589971303939,0.0,0.0,1.0,35.73676681518555,37.0,-0.6018343567848206,-0.0,142.77618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488700,293.13726806640625,297.1499938964844,293.1499938964844,0.2139141857624054,-4351.0615234375,304.1470031738281,0.7945099472999573,0.1659407615661621,0.1500770300626754,293.0910949707031,297.1499938964844,293.1499938964844,0.0109180705621838,-955.1806640625,296.45330810546875,0.5228107571601868,0.050000000745058,0.0484789386391639,293.1835327148437,297.1499938964844,293.1499938964844,0.3625995516777038,-5032.99267578125,304.1575927734375,0.9052967429161072,0.2471112310886383,0.1735216379165649,293.1170959472656,297.1499938964844,293.1499938964844,0.5434643030166626,-9175.9775390625,304.2017822265625,0.9990000128746032,0.4235840737819671,0.3157846331596374,293.2102355957031,297.1499938964844,293.1499938964844,0.0112075135111808,-4591.50390625,296.6845092773437,0.5228107571601868,0.050000000745058,0.2299632132053375,280.1598815917969,291.1499938964844,261.093994140625,259.5990905761719,280.1551818847656,293.2103271484375,280.1595458984375,1.0,0.232925608754158,0.685081958770752,0.685081958770752,1.0,1.0,-1.1014893054962158,0.448013573884964,0.6534757614135742,0.1790090650320053,0.0,0.0,1.0,35.77291488647461,37.0,-2.333703756332397,-0.0,142.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488760,293.13702392578125,297.1499938964844,293.1499938964844,0.2142968773841858,-4357.029296875,304.1468505859375,0.7940614223480225,0.166152074933052,0.1502721011638641,293.0897216796875,297.1499938964844,293.1499938964844,0.0109546715393662,-956.8939819335938,296.4784240722656,0.522227942943573,0.050000000745058,0.0484851486980915,293.1830444335937,297.1499938964844,293.1499938964844,0.361983060836792,-5026.689453125,304.1573486328125,0.9039402604103088,0.2467800229787826,0.1732927113771438,293.1112060546875,297.1499938964844,293.1499938964844,0.5447008609771729,-9199.2685546875,304.19012451171875,0.9990000128746032,0.4251595139503479,0.3167156875133514,293.20953369140625,297.1499938964844,293.1499938964844,0.0111890947446227,-4588.072265625,296.668212890625,0.522227942943573,0.050000000745058,0.2299926578998565,280.1580810546875,291.1499938964844,261.0854187011719,259.5937805175781,280.15142822265625,293.2096252441406,280.1576538085937,1.0,0.2333478033542633,0.6849907040596008,0.6849907040596008,1.0,1.0,-1.102608323097229,0.4484630525112152,0.6541453003883362,0.1792629063129425,0.0,0.0,1.0,35.94526672363281,40.0,-3.944185495376587,-0.0,143.51695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488820,293.1365661621094,297.1499938964844,293.1499938964844,0.2151035666465759,-4369.60498046875,304.1465759277344,0.7915467023849487,0.166574090719223,0.1506753265857696,293.0868225097656,297.1499938964844,293.1499938964844,0.0110358083620667,-960.7421875,296.5300598144531,0.5198890566825867,0.050000000745058,0.048510655760765,293.1820983886719,297.1499938964844,293.1499938964844,0.3608463704586029,-5015.08837890625,304.15679931640625,0.899462878704071,0.2461384534835815,0.1728596538305282,293.10650634765625,297.1499938964844,293.1499938964844,0.5515901446342468,-9301.943359375,304.1652526855469,0.9990000128746032,0.4271111488342285,0.3205136656761169,293.208251953125,297.1499938964844,293.1499938964844,0.0111570712178945,-4582.6162109375,296.6349792480469,0.5198890566825867,0.050000000745058,0.2301136553287506,280.153076171875,291.1499938964844,261.0679016113281,259.5828857421875,280.14263916015625,293.2083435058594,280.1524353027344,1.0,0.2349997609853744,0.6848081350326538,0.6848081350326538,1.0,1.0,-1.107305884361267,0.4504091739654541,0.656896710395813,0.1803459674119949,0.0,0.0,1.0,36.65441131591797,43.0,-6.8529863357543945,-0.0,146.1168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488880,293.1365661621094,297.1499938964844,293.1499938964844,0.2151035666465759,-4369.60498046875,304.1465759277344,0.7915467023849487,0.166574090719223,0.1506753265857696,293.0868225097656,297.1499938964844,293.1499938964844,0.0110358083620667,-960.7421875,296.5300598144531,0.5198890566825867,0.050000000745058,0.048510655760765,293.1820983886719,297.1499938964844,293.1499938964844,0.3608463704586029,-5015.08837890625,304.15679931640625,0.899462878704071,0.2461384534835815,0.1728596538305282,293.10650634765625,297.1499938964844,293.1499938964844,0.5515901446342468,-9301.943359375,304.1652526855469,0.9990000128746032,0.4271111488342285,0.3205136656761169,293.208251953125,297.1499938964844,293.1499938964844,0.0111570712178945,-4582.6162109375,296.6349792480469,0.5198890566825867,0.050000000745058,0.2301136553287506,280.153076171875,291.1499938964844,261.0679016113281,259.5828857421875,280.14263916015625,293.2083435058594,280.1524353027344,1.0,0.2349997609853744,0.6848081350326538,0.6848081350326538,1.0,1.0,-1.107305884361267,0.4504091739654541,0.656896710395813,0.1803459674119949,0.0,0.0,1.0,36.65441131591797,43.0,-6.8529863357543945,-0.0,146.1168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
488940,293.1361999511719,297.1499938964844,293.1499938964844,0.2159538865089416,-4382.8515625,304.14630126953125,0.7872962951660156,0.1669902354478836,0.1510889679193496,293.0838928222656,297.1499938964844,293.1499938964844,0.0111267333850264,-965.1012573242188,296.5832824707031,0.5163387656211853,0.050000000745058,0.0485513284802436,293.1811218261719,297.1499938964844,293.1499938964844,0.3598296046257019,-5004.736328125,304.1562194824219,0.893064558506012,0.2455220371484756,0.172455757856369,293.11041259765625,297.1499938964844,293.1499938964844,0.5635764598846436,-9468.0009765625,304.1402282714844,0.9990000128746032,0.4274381697177887,0.3264784514904022,293.2073669433594,297.1499938964844,293.1499938964844,0.0111295226961374,-4578.6044921875,296.6000061035156,0.5163387656211853,0.050000000745058,0.2303065955638885,280.1461181640625,291.1499938964844,261.04986572265625,259.571533203125,280.1321716308594,293.2074279785156,280.145263671875,1.0,0.2375604212284088,0.6846256256103516,0.6846256256103516,1.0,1.0,-1.114756464958191,0.4535327851772308,0.6612236499786377,0.18207548558712,0.0,0.0,1.0,37.78480911254883,46.0,-9.603373527526855,-0.0,150.29141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489000,293.1361999511719,297.1499938964844,293.1499938964844,0.2159538865089416,-4382.8515625,304.14630126953125,0.7872962951660156,0.1669902354478836,0.1510889679193496,293.0838928222656,297.1499938964844,293.1499938964844,0.0111267333850264,-965.1012573242188,296.5832824707031,0.5163387656211853,0.050000000745058,0.0485513284802436,293.1811218261719,297.1499938964844,293.1499938964844,0.3598296046257019,-5004.736328125,304.1562194824219,0.893064558506012,0.2455220371484756,0.172455757856369,293.11041259765625,297.1499938964844,293.1499938964844,0.5635764598846436,-9468.0009765625,304.1402282714844,0.9990000128746032,0.4274381697177887,0.3264784514904022,293.2073669433594,297.1499938964844,293.1499938964844,0.0111295226961374,-4578.6044921875,296.6000061035156,0.5163387656211853,0.050000000745058,0.2303065955638885,280.1461181640625,291.1499938964844,261.04986572265625,259.571533203125,280.1321716308594,293.2074279785156,280.145263671875,1.0,0.2375604212284088,0.6846256256103516,0.6846256256103516,1.0,1.0,-1.114756464958191,0.4535327851772308,0.6612236499786377,0.18207548558712,0.0,0.0,1.0,37.78480911254883,46.0,-9.603373527526855,-0.0,150.29141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489060,293.13592529296875,297.1499938964844,293.1499938964844,0.2168328911066055,-4396.5283203125,304.14605712890625,0.7817845344543457,0.1673967093229293,0.1515068411827087,293.0809326171875,297.1499938964844,293.1499938964844,0.0112265767529606,-969.9041137695312,296.6379699707031,0.5119725465774536,0.050000000745058,0.0486049056053161,293.1801452636719,297.1499938964844,293.1499938964844,0.3589180409908294,-4995.4697265625,304.1556701660156,0.885296642780304,0.2449291199445724,0.1720779240131378,293.1217956542969,297.1499938964844,293.1499938964844,0.5798035860061646,-9685.119140625,304.1164855957031,0.9990000128746032,0.4261459112167358,0.3341735899448395,293.2069702148437,297.1499938964844,293.1499938964844,0.011104691773653,-4575.5859375,296.562744140625,0.5119725465774536,0.050000000745058,0.2305607348680496,280.13751220703125,291.1499938964844,261.03125,259.5596618652344,280.12115478515625,293.2069702148437,280.1365661621094,1.0,0.2408545315265655,0.6843270659446716,0.6843270659446716,1.0,1.0,-1.1244094371795654,0.4575726687908172,0.6668367981910706,0.1842929720878601,0.0,0.0,1.0,39.27250289916992,49.0,-11.774529457092283,-0.0,155.8182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489120,293.13592529296875,297.1499938964844,293.1499938964844,0.2168328911066055,-4396.5283203125,304.14605712890625,0.7817845344543457,0.1673967093229293,0.1515068411827087,293.0809326171875,297.1499938964844,293.1499938964844,0.0112265767529606,-969.9041137695312,296.6379699707031,0.5119725465774536,0.050000000745058,0.0486049056053161,293.1801452636719,297.1499938964844,293.1499938964844,0.3589180409908294,-4995.4697265625,304.1556701660156,0.885296642780304,0.2449291199445724,0.1720779240131378,293.1217956542969,297.1499938964844,293.1499938964844,0.5798035860061646,-9685.119140625,304.1164855957031,0.9990000128746032,0.4261459112167358,0.3341735899448395,293.2069702148437,297.1499938964844,293.1499938964844,0.011104691773653,-4575.5859375,296.562744140625,0.5119725465774536,0.050000000745058,0.2305607348680496,280.13751220703125,291.1499938964844,261.03125,259.5596618652344,280.12115478515625,293.2069702148437,280.1365661621094,1.0,0.2408545315265655,0.6843270659446716,0.6843270659446716,1.0,1.0,-1.1244094371795654,0.4575726687908172,0.6668367981910706,0.1842929720878601,0.0,0.0,1.0,39.27250289916992,49.0,-11.774529457092283,-0.0,155.8182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489180,293.1357116699219,297.1499938964844,293.1499938964844,0.2177307903766632,-4410.47998046875,304.1458740234375,0.7754272818565369,0.1677921414375305,0.1519254595041275,293.0780334472656,297.1499938964844,293.1499938964844,0.0113346287980675,-975.0946044921876,296.694091796875,0.5071216225624084,0.050000000745058,0.0486695952713489,293.17919921875,297.1499938964844,293.1499938964844,0.3581008017063141,-4987.1728515625,304.1551513671875,0.8766528367996216,0.2443591803312301,0.1717243492603302,293.13970947265625,297.1499938964844,293.1499938964844,0.5995527505874634,-9942.9326171875,304.0948181152344,0.9990000128746032,0.4232356548309326,0.3432350754737854,293.2069702148437,297.1499938964844,293.1499938964844,0.0110815335065126,-4573.27099609375,296.52301025390625,0.5071216225624084,0.050000000745058,0.2308676093816757,280.1276550292969,291.1499938964844,261.0119934082031,259.5472412109375,280.1090087890625,293.2069702148437,280.1265563964844,1.0,0.2447365671396255,0.6840285062789917,0.6840285062789917,1.0,1.0,-1.135809302330017,0.4623666703701019,0.6734426021575928,0.186921164393425,0.0,0.0,1.0,41.06660842895508,52.0,-13.676639556884766,-0.0,162.5260772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489240,293.1357116699219,297.1499938964844,293.1499938964844,0.2177307903766632,-4410.47998046875,304.1458740234375,0.7754272818565369,0.1677921414375305,0.1519254595041275,293.0780334472656,297.1499938964844,293.1499938964844,0.0113346287980675,-975.0946044921876,296.694091796875,0.5071216225624084,0.050000000745058,0.0486695952713489,293.17919921875,297.1499938964844,293.1499938964844,0.3581008017063141,-4987.1728515625,304.1551513671875,0.8766528367996216,0.2443591803312301,0.1717243492603302,293.13970947265625,297.1499938964844,293.1499938964844,0.5995527505874634,-9942.9326171875,304.0948181152344,0.9990000128746032,0.4232356548309326,0.3432350754737854,293.2069702148437,297.1499938964844,293.1499938964844,0.0110815335065126,-4573.27099609375,296.52301025390625,0.5071216225624084,0.050000000745058,0.2308676093816757,280.1276550292969,291.1499938964844,261.0119934082031,259.5472412109375,280.1090087890625,293.2069702148437,280.1265563964844,1.0,0.2447365671396255,0.6840285062789917,0.6840285062789917,1.0,1.0,-1.135809302330017,0.4623666703701019,0.6734426021575928,0.186921164393425,0.0,0.0,1.0,41.06660842895508,52.0,-13.676639556884766,-0.0,162.5260772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489300,293.1356506347656,297.1499938964844,293.1499938964844,0.2181861400604248,-4417.54931640625,304.14581298828125,0.7720473408699036,0.1679859310388565,0.1521346271038055,293.0765686035156,297.1499938964844,293.1499938964844,0.0113916005939245,-977.8248291015624,296.7226257324219,0.5045984983444214,0.050000000745058,0.0487056076526641,293.1786804199219,297.1499938964844,293.1499938964844,0.3577291071414947,-4983.408203125,304.1548767089844,0.8721413612365723,0.2440895587205886,0.1715572923421859,293.1509094238281,297.1499938964844,293.1499938964844,0.6105477213859558,-10084.2412109375,304.0848999023437,0.9990000128746032,0.4211690127849579,0.3481769859790802,293.2071228027344,297.1499938964844,293.1499938964844,0.0110704777762293,-4572.3466796875,296.5022888183594,0.5045984983444214,0.050000000745058,0.2310384213924408,280.1222229003906,291.1499938964844,261.0021057128906,259.540771484375,280.1025390625,293.20709228515625,280.1210632324219,1.0,0.2468576431274414,0.6838792562484741,0.6838792562484741,1.0,1.0,-1.1420395374298096,0.4649945795536041,0.6770449280738831,0.1883607059717178,0.0,0.0,1.0,42.0643310546875,52.0,-14.584040641784668,-0.0,166.27610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489360,293.1355895996094,297.1499938964844,293.1499938964844,0.218645840883255,-4424.6826171875,304.1457214355469,0.7685929536819458,0.1681788265705108,0.1523440480232238,293.0751342773437,297.1499938964844,293.1499938964844,0.0114504219964146,-980.635986328125,296.75146484375,0.5020479559898376,0.050000000745058,0.0487437583506107,293.1780090332031,297.1499938964844,293.1499938964844,0.3574161529541015,-4980.27734375,304.1545715332031,0.8675963282585144,0.2438572645187378,0.1714105606079101,293.16357421875,297.1499938964844,293.1499938964844,0.6221750378608704,-10232.224609375,304.0755920410156,0.9990000128746032,0.4186735153198242,0.3533375263214111,293.2073669433594,297.1499938964844,293.1499938964844,0.0110597694292664,-4571.56640625,296.4810485839844,0.5020479559898376,0.050000000745058,0.2312194108963012,280.11651611328125,291.1499938964844,260.9920654296875,259.5341796875,280.0960693359375,293.20733642578125,280.1153259277344,1.0,0.249078556895256,0.6836843490600586,0.6836843490600586,1.0,1.0,-1.1485718488693235,0.4677432179450989,0.6808285713195801,0.1898602247238159,0.0,0.0,1.0,43.12094497680664,55.0,-15.371959686279297,-0.0,170.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489420,293.1353454589844,297.1499938964844,293.1499938964844,0.2196199148893356,-4439.798828125,304.1455383300781,0.7616205215454102,0.168595865368843,0.1527881473302841,293.07232666015625,297.1499938964844,293.1499938964844,0.011573608033359,-986.4886474609376,296.8102111816406,0.4969240128993988,0.050000000745058,0.0488259457051754,293.17694091796875,297.1499938964844,293.1499938964844,0.3568680882453918,-4974.80517578125,304.1539611816406,0.8584779500961304,0.2433650344610214,0.1711394190788269,293.1927795410156,297.1499938964844,293.1499938964844,0.6470991373062134,-10545.0302734375,304.0589599609375,0.9990000128746032,0.4124118387699127,0.3642056286334991,293.2079162597656,297.1499938964844,293.1499938964844,0.0110396482050418,-4570.45361328125,296.4375,0.4969240128993988,0.050000000745058,0.2316092699766159,280.1044311523437,291.1499938964844,260.9714050292969,259.5204772949219,280.08251953125,293.2078857421875,280.1031494140625,1.0,0.2537733018398285,0.6832944750785828,0.6832944750785828,1.0,1.0,-1.1623907089233398,0.4735716879367828,0.6888190507888794,0.1930374503135681,0.0,0.0,1.0,45.39517593383789,43.0,-16.73634910583496,-0.0,178.92074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489480,293.1353454589844,297.1499938964844,293.1499938964844,0.2196199148893356,-4439.798828125,304.1455383300781,0.7616205215454102,0.168595865368843,0.1527881473302841,293.07232666015625,297.1499938964844,293.1499938964844,0.011573608033359,-986.4886474609376,296.8102111816406,0.4969240128993988,0.050000000745058,0.0488259457051754,293.17694091796875,297.1499938964844,293.1499938964844,0.3568680882453918,-4974.80517578125,304.1539611816406,0.8584779500961304,0.2433650344610214,0.1711394190788269,293.1927795410156,297.1499938964844,293.1499938964844,0.6470991373062134,-10545.0302734375,304.0589599609375,0.9990000128746032,0.4124118387699127,0.3642056286334991,293.2079162597656,297.1499938964844,293.1499938964844,0.0110396482050418,-4570.45361328125,296.4375,0.4969240128993988,0.050000000745058,0.2316092699766159,280.1044311523437,291.1499938964844,260.9714050292969,259.5204772949219,280.08251953125,293.2078857421875,280.1031494140625,1.0,0.2537733018398285,0.6832944750785828,0.6832944750785828,1.0,1.0,-1.1623907089233398,0.4735716879367828,0.6888190507888794,0.1930374503135681,0.0,0.0,1.0,45.39517593383789,43.0,-16.73634910583496,-0.0,178.92074584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489540,293.13531494140625,297.1499938964844,293.1499938964844,0.2203978896141052,-4451.7421875,304.145751953125,0.7631895542144775,0.1689731180667877,0.1531319171190261,293.0692749023437,297.1499938964844,293.1499938964844,0.0116678467020392,-990.602294921875,296.8725280761719,0.4975876212120056,0.050000000745058,0.0488148592412471,293.1760559082031,297.1499938964844,293.1499938964844,0.3560567498207092,-4966.3515625,304.1540222167969,0.8589975237846375,0.2428656071424484,0.1707749813795089,293.21746826171875,297.1499938964844,293.1499938964844,0.6473296880722046,-10522.0634765625,304.0902099609375,0.9990000128746032,0.4062879085540771,0.3627614378929138,293.208251953125,297.1499938964844,293.1499938964844,0.0109887002035975,-4560.666015625,296.3953552246094,0.4975876212120056,0.050000000745058,0.2315566688776016,280.0939636230469,291.1499938964844,260.95001220703125,259.50604248046875,280.078125,293.2082214355469,280.0931091308594,1.0,0.2526306211948395,0.6829046607017517,0.6829046607017517,1.0,1.0,-1.1605654954910278,0.4726544916629791,0.6879110336303711,0.1925707459449768,0.0,0.0,1.0,45.09106063842773,31.0,-13.71395492553711,-0.0,177.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
