time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.13531494140625,297.1499938964844,293.1499938964844,0.2203978896141052,-4451.7421875,304.145751953125,0.7631895542144775,0.1689731180667877,0.1531319171190261,293.0692749023437,297.1499938964844,293.1499938964844,0.0116678467020392,-990.602294921875,296.8725280761719,0.4975876212120056,0.050000000745058,0.0488148592412471,293.1760559082031,297.1499938964844,293.1499938964844,0.3560567498207092,-4966.3515625,304.1540222167969,0.8589975237846375,0.2428656071424484,0.1707749813795089,293.21746826171875,297.1499938964844,293.1499938964844,0.6473296880722046,-10522.0634765625,304.0902099609375,0.9990000128746032,0.4062879085540771,0.3627614378929138,293.208251953125,297.1499938964844,293.1499938964844,0.0109887002035975,-4560.666015625,296.3953552246094,0.4975876212120056,0.050000000745058,0.2315566688776016,280.0939636230469,291.1499938964844,260.95001220703125,259.50604248046875,280.078125,293.2082214355469,280.0931091308594,1.0,0.2526306211948395,0.6829046607017517,0.6829046607017517,1.0,1.0,-1.1605654954910278,0.4726544916629791,0.6879110336303711,0.1925707459449768,0.0,0.0,1.0,45.09106063842773,31.0,-13.71395492553711,-0.0,177.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489660,293.1351928710937,297.1499938964844,293.1499938964844,0.22093465924263,-4459.85009765625,304.1462707519531,0.7726987600326538,0.1693678647279739,0.1533754616975784,293.0658264160156,297.1499938964844,293.1499938964844,0.0117348283529281,-993.02685546875,296.9404296875,0.5036182403564453,0.050000000745058,0.0487200208008289,293.17462158203125,297.1499938964844,293.1499938964844,0.3551654517650604,-4957.0107421875,304.1541442871094,0.8685482144355774,0.2424927353858947,0.1704171895980835,293.2197570800781,297.1499938964844,293.1499938964844,0.6230733394622803,-10184.0771484375,304.1510925292969,0.9990000128746032,0.4040654897689819,0.3501405119895935,293.2081298828125,297.1499938964844,293.1499938964844,0.0109103117138147,-4542.62890625,296.3569030761719,0.5036182403564453,0.050000000745058,0.2311068028211593,280.0887451171875,291.1499938964844,260.9239501953125,259.4876403808594,280.08038330078125,293.2081604003906,280.0883483886719,1.0,0.2469565868377685,0.6825191974639893,0.6825191974639893,1.0,1.0,-1.1446306705474854,0.4657009541988373,0.6789297461509705,0.1887013763189315,0.0,0.0,1.0,42.468223571777344,25.0,-7.771326065063477,-0.0,167.8231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489720,293.1351928710937,297.1499938964844,293.1499938964844,0.22093465924263,-4459.85009765625,304.1462707519531,0.7726987600326538,0.1693678647279739,0.1533754616975784,293.0658264160156,297.1499938964844,293.1499938964844,0.0117348283529281,-993.02685546875,296.9404296875,0.5036182403564453,0.050000000745058,0.0487200208008289,293.17462158203125,297.1499938964844,293.1499938964844,0.3551654517650604,-4957.0107421875,304.1541442871094,0.8685482144355774,0.2424927353858947,0.1704171895980835,293.2197570800781,297.1499938964844,293.1499938964844,0.6230733394622803,-10184.0771484375,304.1510925292969,0.9990000128746032,0.4040654897689819,0.3501405119895935,293.2081298828125,297.1499938964844,293.1499938964844,0.0109103117138147,-4542.62890625,296.3569030761719,0.5036182403564453,0.050000000745058,0.2311068028211593,280.0887451171875,291.1499938964844,260.9239501953125,259.4876403808594,280.08038330078125,293.2081604003906,280.0883483886719,1.0,0.2469565868377685,0.6825191974639893,0.6825191974639893,1.0,1.0,-1.1446306705474854,0.4657009541988373,0.6789297461509705,0.1887013763189315,0.0,0.0,1.0,42.468223571777344,25.0,-7.771326065063477,-0.0,167.8231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489780,293.13427734375,297.1499938964844,293.1499938964844,0.2216381281614303,-4470.61572265625,304.1463317871094,0.7860311269760132,0.1699299812316894,0.1537315547466278,293.06201171875,297.1499938964844,293.1499938964844,0.011797871440649,-995.0750122070312,297.01336669921875,0.5122058391571045,0.050000000745058,0.0486018992960453,293.1724548339844,297.1499938964844,293.1499938964844,0.3544936776161194,-4950.0966796875,304.15386962890625,0.8823059797286987,0.2423071414232254,0.1701661646366119,293.1976623535156,297.1499938964844,293.1499938964844,0.5889979600906372,-9730.7998046875,304.2072448730469,0.9990000128746032,0.4067318737506866,0.3337517380714416,293.2076721191406,297.1499938964844,293.1499938964844,0.0108260409906506,-4522.39111328125,296.3212585449219,0.5122058391571045,0.050000000745058,0.2305464744567871,280.0865173339844,291.1499938964844,260.8897399902344,259.4622802734375,280.0814819335937,293.20770263671875,280.08624267578125,1.0,0.2400195002555847,0.6821337342262268,0.6821337342262268,1.0,1.0,-1.1242706775665283,0.4568931460380554,0.6673775911331177,0.1837479919195175,0.0,0.0,1.0,39.19707489013672,28.0,-4.031693935394287,-0.0,155.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489840,293.13427734375,297.1499938964844,293.1499938964844,0.2216381281614303,-4470.61572265625,304.1463317871094,0.7860311269760132,0.1699299812316894,0.1537315547466278,293.06201171875,297.1499938964844,293.1499938964844,0.011797871440649,-995.0750122070312,297.01336669921875,0.5122058391571045,0.050000000745058,0.0486018992960453,293.1724548339844,297.1499938964844,293.1499938964844,0.3544936776161194,-4950.0966796875,304.15386962890625,0.8823059797286987,0.2423071414232254,0.1701661646366119,293.1976623535156,297.1499938964844,293.1499938964844,0.5889979600906372,-9730.7998046875,304.2072448730469,0.9990000128746032,0.4067318737506866,0.3337517380714416,293.2076721191406,297.1499938964844,293.1499938964844,0.0108260409906506,-4522.39111328125,296.3212585449219,0.5122058391571045,0.050000000745058,0.2305464744567871,280.0865173339844,291.1499938964844,260.8897399902344,259.4622802734375,280.0814819335937,293.20770263671875,280.08624267578125,1.0,0.2400195002555847,0.6821337342262268,0.6821337342262268,1.0,1.0,-1.1242706775665283,0.4568931460380554,0.6673775911331177,0.1837479919195175,0.0,0.0,1.0,39.19707489013672,28.0,-4.031693935394287,-0.0,155.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489900,293.1338195800781,297.1499938964844,293.1499938964844,0.2220746874809265,-4477.33642578125,304.1462097167969,0.7916120886802673,0.1702194511890411,0.1539559215307235,293.0599975585937,297.1499938964844,293.1499938964844,0.011837339028716,-996.4805297851562,297.05126953125,0.5157955884933472,0.050000000745058,0.0485577397048473,293.171142578125,297.1499938964844,293.1499938964844,0.3543169796466827,-4948.38818359375,304.15350341796875,0.887993574142456,0.2422813475131988,0.170101910829544,293.1805725097656,297.1499938964844,293.1499938964844,0.5751429796218872,-9551.931640625,304.2218322753906,0.9990000128746032,0.4094833433628082,0.3274132907390594,293.2073059082031,297.1499938964844,293.1499938964844,0.0107902055606246,-4513.89013671875,296.30419921875,0.5157955884933472,0.050000000745058,0.2303370237350464,280.0853881835937,291.1499938964844,260.8697204589844,259.4471435546875,280.0791931152344,293.2073669433594,280.08502197265625,1.0,0.2375644445419311,0.6819409728050232,0.6819409728050232,1.0,1.0,-1.1165469884872437,0.4535588324069977,0.6629881858825684,0.1818270832300186,0.0,0.0,1.0,37.97299957275391,28.0,-3.903098344802856,-0.0,151.1429901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
489960,293.1334228515625,297.1499938964844,293.1499938964844,0.2225208878517151,-4484.2080078125,304.1460876464844,0.7960118055343628,0.1705010384321212,0.1541793644428253,293.05792236328125,297.1499938964844,293.1499938964844,0.0118833696469664,-998.2181396484376,297.0899963378906,0.5186083912849426,0.050000000745058,0.0485250204801559,293.169921875,297.1499938964844,293.1499938964844,0.3542226254940033,-4947.56591796875,304.15301513671875,0.8924083709716797,0.2422544062137603,0.1700618863105774,293.1627502441406,297.1499938964844,293.1499938964844,0.5643911361694336,-9415.7841796875,304.22821044921875,0.9990000128746032,0.4125956296920776,0.3226366341114044,293.2068176269531,297.1499938964844,293.1499938964844,0.0107597103342413,-4506.86181640625,296.28759765625,0.5186083912849426,0.050000000745058,0.2301818132400512,280.0833740234375,291.1499938964844,260.847900390625,259.4304504394531,280.07379150390625,293.2068786621094,280.082763671875,1.0,0.235653281211853,0.6819069981575012,0.6819069981575012,1.0,1.0,-1.110806941986084,0.4511084854602813,0.659698486328125,0.1804360747337341,0.0,0.0,1.0,37.066444396972656,31.0,-5.434776782989502,-0.0,147.84695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490020,293.13262939453125,297.1499938964844,293.1499938964844,0.2235110700130462,-4499.50439453125,304.1457214355469,0.8020671010017395,0.1710806190967559,0.1546553373336792,293.0534362792969,297.1499938964844,293.1499938964844,0.0119926687330007,-1002.5579833984376,297.16973876953125,0.5223252177238464,0.050000000745058,0.0484840907156467,293.16766357421875,297.1499938964844,293.1499938964844,0.3541329205036163,-4946.9521484375,304.15216064453125,0.8981252312660217,0.2422063648700714,0.1699894964694976,293.12994384765625,297.1499938964844,293.1499938964844,0.5500186085700989,-9240.40234375,304.22564697265625,0.9990000128746032,0.4189351499080658,0.3165597915649414,293.2054138183594,297.1499938964844,293.1499938964844,0.0107118673622608,-4496.5595703125,296.2557983398437,0.5223252177238464,0.050000000745058,0.2299876511096954,280.0755310058594,291.1499938964844,260.7989807128906,259.3924865722656,280.0575866699219,293.2055053710937,280.0743408203125,1.0,0.2332875579595565,0.681839108467102,0.681839108467102,1.0,1.0,-1.1037131547927856,0.4480860829353332,0.6556270718574524,0.178697258234024,0.0,0.0,1.0,35.93368911743164,34.0,-10.97169303894043,-0.0,143.7920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490080,293.13262939453125,297.1499938964844,293.1499938964844,0.2235110700130462,-4499.50439453125,304.1457214355469,0.8020671010017395,0.1710806190967559,0.1546553373336792,293.0534362792969,297.1499938964844,293.1499938964844,0.0119926687330007,-1002.5579833984376,297.16973876953125,0.5223252177238464,0.050000000745058,0.0484840907156467,293.16766357421875,297.1499938964844,293.1499938964844,0.3541329205036163,-4946.9521484375,304.15216064453125,0.8981252312660217,0.2422063648700714,0.1699894964694976,293.12994384765625,297.1499938964844,293.1499938964844,0.5500186085700989,-9240.40234375,304.22564697265625,0.9990000128746032,0.4189351499080658,0.3165597915649414,293.2054138183594,297.1499938964844,293.1499938964844,0.0107118673622608,-4496.5595703125,296.2557983398437,0.5223252177238464,0.050000000745058,0.2299876511096954,280.0755310058594,291.1499938964844,260.7989807128906,259.3924865722656,280.0575866699219,293.2055053710937,280.0743408203125,1.0,0.2332875579595565,0.681839108467102,0.681839108467102,1.0,1.0,-1.1037131547927856,0.4480860829353332,0.6556270718574524,0.178697258234024,0.0,0.0,1.0,35.93368911743164,34.0,-10.97169303894043,-0.0,143.7920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490140,293.1318054199219,297.1499938964844,293.1499938964844,0.2246474325656891,-4517.09619140625,304.145263671875,0.804875910282135,0.1716858893632888,0.155178964138031,293.048583984375,297.1499938964844,293.1499938964844,0.0121234823018312,-1007.933349609375,297.2529296875,0.5236820578575134,0.050000000745058,0.0484697557985782,293.1651611328125,297.1499938964844,293.1499938964844,0.3543647229671478,-4949.8056640625,304.15106201171875,0.9002624750137329,0.2422676086425781,0.1700033396482467,293.10528564453125,297.1499938964844,293.1499938964844,0.5440202951431274,-9176.4609375,304.210205078125,0.9990000128746032,0.424462080001831,0.314403623342514,293.2035522460937,297.1499938964844,293.1499938964844,0.0106784543022513,-4490.47412109375,296.2254943847656,0.5236820578575134,0.050000000745058,0.2299196571111679,280.062744140625,291.1499938964844,260.74346923828125,259.348876953125,280.0354919433594,293.20367431640625,280.06103515625,1.0,0.2325680404901504,0.6817712187767029,0.6817712187767029,1.0,1.0,-1.1016696691513062,0.4472144246101379,0.6544552445411682,0.1781489253044128,0.0,0.0,1.0,35.542213439941406,37.0,-17.635772705078125,-0.0,142.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490200,293.1318054199219,297.1499938964844,293.1499938964844,0.2246474325656891,-4517.09619140625,304.145263671875,0.804875910282135,0.1716858893632888,0.155178964138031,293.048583984375,297.1499938964844,293.1499938964844,0.0121234823018312,-1007.933349609375,297.2529296875,0.5236820578575134,0.050000000745058,0.0484697557985782,293.1651611328125,297.1499938964844,293.1499938964844,0.3543647229671478,-4949.8056640625,304.15106201171875,0.9002624750137329,0.2422676086425781,0.1700033396482467,293.10528564453125,297.1499938964844,293.1499938964844,0.5440202951431274,-9176.4609375,304.210205078125,0.9990000128746032,0.424462080001831,0.314403623342514,293.2035522460937,297.1499938964844,293.1499938964844,0.0106784543022513,-4490.47412109375,296.2254943847656,0.5236820578575134,0.050000000745058,0.2299196571111679,280.062744140625,291.1499938964844,260.74346923828125,259.348876953125,280.0354919433594,293.20367431640625,280.06103515625,1.0,0.2325680404901504,0.6817712187767029,0.6817712187767029,1.0,1.0,-1.1016696691513062,0.4472144246101379,0.6544552445411682,0.1781489253044128,0.0,0.0,1.0,35.542213439941406,37.0,-17.635772705078125,-0.0,142.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490260,293.1310119628906,297.1499938964844,293.1499938964844,0.2259191274642944,-4536.78955078125,304.14471435546875,0.8049412965774536,0.1723127663135528,0.1557435691356659,293.0434265136719,297.1499938964844,293.1499938964844,0.0122744161635637,-1014.2322998046876,297.3395690917969,0.523006796836853,0.050000000745058,0.0484768524765968,293.1625366210937,297.1499938964844,293.1499938964844,0.3549003601074219,-4955.89501953125,304.1498107910156,0.8993799090385437,0.2424114644527435,0.1700952351093292,293.0901794433594,297.1499938964844,293.1499938964844,0.5451950430870056,-9205.98828125,304.1880798339844,0.9990000128746032,0.4286752343177795,0.3154726326465606,293.2015686035156,297.1499938964844,293.1499938964844,0.0106557933613657,-4487.7099609375,296.1954040527344,0.523006796836853,0.050000000745058,0.2299533039331436,280.045166015625,291.1499938964844,260.6819152832031,259.3000183105469,280.0091552734375,293.2016906738281,280.0429382324219,1.0,0.2331986129283905,0.6816064715385437,0.6816064715385437,1.0,1.0,-1.1037882566452026,0.4480878710746765,0.6557004451751709,0.1785544008016586,0.0,0.0,1.0,35.74898147583008,40.0,-24.2690658569336,-0.0,143.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490320,293.1310119628906,297.1499938964844,293.1499938964844,0.2259191274642944,-4536.78955078125,304.14471435546875,0.8049412965774536,0.1723127663135528,0.1557435691356659,293.0434265136719,297.1499938964844,293.1499938964844,0.0122744161635637,-1014.2322998046876,297.3395690917969,0.523006796836853,0.050000000745058,0.0484768524765968,293.1625366210937,297.1499938964844,293.1499938964844,0.3549003601074219,-4955.89501953125,304.1498107910156,0.8993799090385437,0.2424114644527435,0.1700952351093292,293.0901794433594,297.1499938964844,293.1499938964844,0.5451950430870056,-9205.98828125,304.1880798339844,0.9990000128746032,0.4286752343177795,0.3154726326465606,293.2015686035156,297.1499938964844,293.1499938964844,0.0106557933613657,-4487.7099609375,296.1954040527344,0.523006796836853,0.050000000745058,0.2299533039331436,280.045166015625,291.1499938964844,260.6819152832031,259.3000183105469,280.0091552734375,293.2016906738281,280.0429382324219,1.0,0.2331986129283905,0.6816064715385437,0.6816064715385437,1.0,1.0,-1.1037882566452026,0.4480878710746765,0.6557004451751709,0.1785544008016586,0.0,0.0,1.0,35.74898147583008,40.0,-24.2690658569336,-0.0,143.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490380,293.1302185058594,297.1499938964844,293.1499938964844,0.2273080497980117,-4558.2822265625,304.1441650390625,0.8027501702308655,0.1729539483785629,0.1563397645950317,293.0380554199219,297.1499938964844,293.1499938964844,0.0124444393441081,-1021.36083984375,297.4293518066406,0.5206829309463501,0.050000000745058,0.048501867800951,293.15997314453125,297.1499938964844,293.1499938964844,0.3556910455226898,-4964.66357421875,304.1485595703125,0.8960186839103699,0.2426172941923141,0.1702469289302826,293.0843505859375,297.1499938964844,293.1499938964844,0.5525330305099487,-9314.1494140625,304.16314697265625,0.9990000128746032,0.4313890337944031,0.3192130923271179,293.19976806640625,297.1499938964844,293.1499938964844,0.010640786960721,-4487.50048828125,296.16424560546875,0.5206829309463501,0.050000000745058,0.2300719767808914,280.02301025390625,291.1499938964844,260.6148376464844,259.2463073730469,279.97869873046875,293.1998596191406,280.02032470703125,1.0,0.2349473983049392,0.6814417243003845,0.6814417243003845,1.0,1.0,-1.109346866607666,0.4504250288009643,0.6589217782020569,0.179768294095993,0.0,0.0,1.0,36.4556999206543,43.0,-30.66518783569336,-0.0,146.29678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490440,293.1302185058594,297.1499938964844,293.1499938964844,0.2273080497980117,-4558.2822265625,304.1441650390625,0.8027501702308655,0.1729539483785629,0.1563397645950317,293.0380554199219,297.1499938964844,293.1499938964844,0.0124444393441081,-1021.36083984375,297.4293518066406,0.5206829309463501,0.050000000745058,0.048501867800951,293.15997314453125,297.1499938964844,293.1499938964844,0.3556910455226898,-4964.66357421875,304.1485595703125,0.8960186839103699,0.2426172941923141,0.1702469289302826,293.0843505859375,297.1499938964844,293.1499938964844,0.5525330305099487,-9314.1494140625,304.16314697265625,0.9990000128746032,0.4313890337944031,0.3192130923271179,293.19976806640625,297.1499938964844,293.1499938964844,0.010640786960721,-4487.50048828125,296.16424560546875,0.5206829309463501,0.050000000745058,0.2300719767808914,280.02301025390625,291.1499938964844,260.6148376464844,259.2463073730469,279.97869873046875,293.1998596191406,280.02032470703125,1.0,0.2349473983049392,0.6814417243003845,0.6814417243003845,1.0,1.0,-1.109346866607666,0.4504250288009643,0.6589217782020569,0.179768294095993,0.0,0.0,1.0,36.4556999206543,43.0,-30.66518783569336,-0.0,146.29678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490500,293.1298522949219,297.1499938964844,293.1499938964844,0.2280410975217819,-4569.61474609375,304.1438903808594,0.8009637594223022,0.1732777059078216,0.1566467732191085,293.03533935546875,297.1499938964844,293.1499938964844,0.0125362845137715,-1025.2088623046875,297.475341796875,0.5190343856811523,0.050000000745058,0.0485201999545097,293.15869140625,297.1499938964844,293.1499938964844,0.3561703562736511,-4969.92138671875,304.14794921875,0.8935860991477966,0.2427386194467544,0.1703408062458038,293.08465576171875,297.1499938964844,293.1499938964844,0.5582168698310852,-9393.3916015625,304.15045166015625,0.9990000128746032,0.4321656823158264,0.3219268023967743,293.198974609375,297.1499938964844,293.1499938964844,0.0106354001909494,-4488.1669921875,296.1478881835937,0.5190343856811523,0.050000000745058,0.2301589399576187,280.0102844238281,291.1499938964844,260.5793762207031,259.2178039550781,279.96209716796875,293.1990661621094,280.00738525390625,1.0,0.2361761182546615,0.6813594102859497,0.6813594102859497,1.0,1.0,-1.1132110357284546,0.4520566165447235,0.6611544489860535,0.1806309074163437,0.0,0.0,1.0,36.9713134765625,43.0,-33.72991180419922,-0.0,148.3256072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490560,293.1294860839844,297.1499938964844,293.1499938964844,0.2287963479757309,-4581.28076171875,304.14361572265625,0.7988007664680481,0.1736026257276535,0.1569583863019943,293.0326232910156,297.1499938964844,293.1499938964844,0.0126325124874711,-1029.2294921875,297.52197265625,0.5171334743499756,0.050000000745058,0.0485419817268848,293.157470703125,297.1499938964844,293.1499938964844,0.3566989004611969,-4975.6875,304.1473693847656,0.890749454498291,0.2428702861070633,0.1704448610544204,293.0868835449219,297.1499938964844,293.1499938964844,0.5650842785835266,-9487.1123046875,304.13787841796875,0.9990000128746032,0.4325582385063171,0.3251212537288666,293.19830322265625,297.1499938964844,293.1499938964844,0.0106310732662677,-4489.25,296.13092041015625,0.5171334743499756,0.050000000745058,0.2302622646093368,279.9965515136719,291.1499938964844,260.5427551269531,259.188232421875,279.9450988769531,293.1983947753906,279.99346923828125,1.0,0.2376079112291336,0.6812154650688171,0.6812154650688171,1.0,1.0,-1.1176939010620115,0.4539371728897095,0.6637567281723022,0.1816238462924957,0.0,0.0,1.0,37.582740783691406,46.0,-36.5473747253418,-0.0,150.72003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490620,293.1288452148437,297.1499938964844,293.1499938964844,0.2303638458251953,-4605.45703125,304.1431579589844,0.793555736541748,0.1742541491985321,0.157592624425888,293.0272216796875,297.1499938964844,293.1499938964844,0.0128377489745616,-1037.7435302734375,297.6172180175781,0.5127561092376709,0.050000000745058,0.0485949479043483,293.15509033203125,297.1499938964844,293.1499938964844,0.3578875362873077,-4988.56591796875,304.1462707519531,0.8841110467910767,0.2431615740060806,0.1706801801919937,293.0966491699219,297.1499938964844,293.1499938964844,0.5820000767707825,-9712.5419921875,304.1138000488281,0.9990000128746032,0.4321875870227813,0.3327614367008209,293.1972961425781,297.1499938964844,293.1499938964844,0.0106248315423727,-4492.42529296875,296.094970703125,0.5127561092376709,0.050000000745058,0.2305135130882263,279.966552734375,291.1499938964844,260.4661865234375,259.1261291503906,279.9090881347656,293.1973571777344,279.963134765625,1.0,0.2410040199756622,0.6809276342391968,0.6809276342391968,1.0,1.0,-1.1282724142074585,0.4583885371685028,0.6698839068412781,0.1839893162250518,0.0,0.0,1.0,39.06642150878906,49.0,-41.587921142578125,-0.0,156.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490680,293.1288452148437,297.1499938964844,293.1499938964844,0.2303638458251953,-4605.45703125,304.1431579589844,0.793555736541748,0.1742541491985321,0.157592624425888,293.0272216796875,297.1499938964844,293.1499938964844,0.0128377489745616,-1037.7435302734375,297.6172180175781,0.5127561092376709,0.050000000745058,0.0485949479043483,293.15509033203125,297.1499938964844,293.1499938964844,0.3578875362873077,-4988.56591796875,304.1462707519531,0.8841110467910767,0.2431615740060806,0.1706801801919937,293.0966491699219,297.1499938964844,293.1499938964844,0.5820000767707825,-9712.5419921875,304.1138000488281,0.9990000128746032,0.4321875870227813,0.3327614367008209,293.1972961425781,297.1499938964844,293.1499938964844,0.0106248315423727,-4492.42529296875,296.094970703125,0.5127561092376709,0.050000000745058,0.2305135130882263,279.966552734375,291.1499938964844,260.4661865234375,259.1261291503906,279.9090881347656,293.1973571777344,279.963134765625,1.0,0.2410040199756622,0.6809276342391968,0.6809276342391968,1.0,1.0,-1.1282724142074585,0.4583885371685028,0.6698839068412781,0.1839893162250518,0.0,0.0,1.0,39.06642150878906,49.0,-41.587921142578125,-0.0,156.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490740,293.1282653808594,297.1499938964844,293.1499938964844,0.2320011854171753,-4630.66064453125,304.1427001953125,0.7874219417572021,0.174906387925148,0.1582383066415786,293.0219116210937,297.1499938964844,293.1499938964844,0.0130598815158009,-1046.84912109375,297.7148742675781,0.5078867077827454,0.050000000745058,0.0486589670181274,293.1528625488281,297.1499938964844,293.1499938964844,0.3592409491539001,-5003.1279296875,304.145263671875,0.8765798211097717,0.2434876263141632,0.170948252081871,293.1127319335937,297.1499938964844,293.1499938964844,0.6025742292404175,-9980.1591796875,304.0916442871094,0.9990000128746032,0.4302913248538971,0.341767817735672,293.1967468261719,297.1499938964844,293.1499938964844,0.0106210494413971,-4496.74755859375,296.05615234375,0.5078867077827454,0.050000000745058,0.2308171838521957,279.9331970214844,291.1499938964844,260.3856506347656,259.0604858398437,279.8704528808594,293.19677734375,279.9294738769531,1.0,0.2449888288974762,0.6806398034095764,0.6806398034095764,1.0,1.0,-1.1406201124191284,0.4636038839817047,0.6770161986351013,0.1867755800485611,0.0,0.0,1.0,40.85563659667969,52.0,-46.20659637451172,-0.0,163.51490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490800,293.1282653808594,297.1499938964844,293.1499938964844,0.2320011854171753,-4630.66064453125,304.1427001953125,0.7874219417572021,0.174906387925148,0.1582383066415786,293.0219116210937,297.1499938964844,293.1499938964844,0.0130598815158009,-1046.84912109375,297.7148742675781,0.5078867077827454,0.050000000745058,0.0486589670181274,293.1528625488281,297.1499938964844,293.1499938964844,0.3592409491539001,-5003.1279296875,304.145263671875,0.8765798211097717,0.2434876263141632,0.170948252081871,293.1127319335937,297.1499938964844,293.1499938964844,0.6025742292404175,-9980.1591796875,304.0916442871094,0.9990000128746032,0.4302913248538971,0.341767817735672,293.1967468261719,297.1499938964844,293.1499938964844,0.0106210494413971,-4496.74755859375,296.05615234375,0.5078867077827454,0.050000000745058,0.2308171838521957,279.9331970214844,291.1499938964844,260.3856506347656,259.0604858398437,279.8704528808594,293.19677734375,279.9294738769531,1.0,0.2449888288974762,0.6806398034095764,0.6806398034095764,1.0,1.0,-1.1406201124191284,0.4636038839817047,0.6770161986351013,0.1867755800485611,0.0,0.0,1.0,40.85563659667969,52.0,-46.20659637451172,-0.0,163.51490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490860,293.12774658203125,297.1499938964844,293.1499938964844,0.2336991429328918,-4656.740234375,304.1423034667969,0.7807561755180359,0.1755590736865997,0.1588932573795318,293.0167236328125,297.1499938964844,293.1499938964844,0.0132987983524799,-1056.489990234375,297.8149719238281,0.502789318561554,0.050000000745058,0.0487324371933937,293.15069580078125,297.1499938964844,293.1499938964844,0.3607498109340668,-5019.27294921875,304.1443176269531,0.8685728907585144,0.2438550442457199,0.171249121427536,293.13427734375,297.1499938964844,293.1499938964844,0.6261677145957947,-10280.7783203125,304.07183837890625,0.9990000128746032,0.4268759191036224,0.3518199622631073,293.1965637207031,297.1499938964844,293.1499938964844,0.010619219392538,-4502.015625,296.01470947265625,0.502789318561554,0.050000000745058,0.2311657071113586,279.89697265625,291.1499938964844,260.3016967773437,258.99169921875,279.830322265625,293.1965637207031,279.8930358886719,1.0,0.2494338452816009,0.6802565455436707,0.6802565455436707,1.0,1.0,-1.1543389558792114,0.4693906903266907,0.6849482655525208,0.1898643523454666,0.0,0.0,1.0,42.9051399230957,55.0,-50.07992172241211,-0.0,171.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490920,293.12774658203125,297.1499938964844,293.1499938964844,0.2336991429328918,-4656.740234375,304.1423034667969,0.7807561755180359,0.1755590736865997,0.1588932573795318,293.0167236328125,297.1499938964844,293.1499938964844,0.0132987983524799,-1056.489990234375,297.8149719238281,0.502789318561554,0.050000000745058,0.0487324371933937,293.15069580078125,297.1499938964844,293.1499938964844,0.3607498109340668,-5019.27294921875,304.1443176269531,0.8685728907585144,0.2438550442457199,0.171249121427536,293.13427734375,297.1499938964844,293.1499938964844,0.6261677145957947,-10280.7783203125,304.07183837890625,0.9990000128746032,0.4268759191036224,0.3518199622631073,293.1965637207031,297.1499938964844,293.1499938964844,0.010619219392538,-4502.015625,296.01470947265625,0.502789318561554,0.050000000745058,0.2311657071113586,279.89697265625,291.1499938964844,260.3016967773437,258.99169921875,279.830322265625,293.1965637207031,279.8930358886719,1.0,0.2494338452816009,0.6802565455436707,0.6802565455436707,1.0,1.0,-1.1543389558792114,0.4693906903266907,0.6849482655525208,0.1898643523454666,0.0,0.0,1.0,42.9051399230957,55.0,-50.07992172241211,-0.0,171.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
490980,293.1273193359375,297.1499938964844,293.1499938964844,0.2354520857334137,-4683.60400390625,304.1419372558594,0.7738540172576904,0.1762134432792663,0.1595569550991058,293.0115966796875,297.1499938964844,293.1499938964844,0.0135547658428549,-1066.625,297.9176330566406,0.4976411163806915,0.050000000745058,0.0488139428198337,293.148193359375,297.1499938964844,293.1499938964844,0.3625169396400451,-5038.13330078125,304.1432800292969,0.86049485206604,0.2443430721759796,0.1716255992650985,293.1610107421875,297.1499938964844,293.1499938964844,0.6522300243377686,-10606.5615234375,304.0545654296875,0.9990000128746032,0.4218599498271942,0.3626451194286346,293.1966552734375,297.1499938964844,293.1499938964844,0.0106192808598279,-4508.140625,295.97119140625,0.4976411163806915,0.050000000745058,0.2315523326396942,279.8583374023437,291.1499938964844,260.21484375,258.92022705078125,279.7882995605469,293.1966247558594,279.8542175292969,1.0,0.2542353868484497,0.6798732280731201,0.6798732280731201,1.0,1.0,-1.169142484664917,0.475654125213623,0.693488359451294,0.193213939666748,0.0,0.0,1.0,45.17560195922852,43.0,-53.48836135864258,-0.0,180.56886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491040,293.1273193359375,297.1499938964844,293.1499938964844,0.2354520857334137,-4683.60400390625,304.1419372558594,0.7738540172576904,0.1762134432792663,0.1595569550991058,293.0115966796875,297.1499938964844,293.1499938964844,0.0135547658428549,-1066.625,297.9176330566406,0.4976411163806915,0.050000000745058,0.0488139428198337,293.148193359375,297.1499938964844,293.1499938964844,0.3625169396400451,-5038.13330078125,304.1432800292969,0.86049485206604,0.2443430721759796,0.1716255992650985,293.1610107421875,297.1499938964844,293.1499938964844,0.6522300243377686,-10606.5615234375,304.0545654296875,0.9990000128746032,0.4218599498271942,0.3626451194286346,293.1966552734375,297.1499938964844,293.1499938964844,0.0106192808598279,-4508.140625,295.97119140625,0.4976411163806915,0.050000000745058,0.2315523326396942,279.8583374023437,291.1499938964844,260.21484375,258.92022705078125,279.7882995605469,293.1966247558594,279.8542175292969,1.0,0.2542353868484497,0.6798732280731201,0.6798732280731201,1.0,1.0,-1.169142484664917,0.475654125213623,0.693488359451294,0.193213939666748,0.0,0.0,1.0,45.17560195922852,43.0,-53.48836135864258,-0.0,180.56886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491100,293.1269836425781,297.1499938964844,293.1499938964844,0.2362909615039825,-4696.4111328125,304.1418762207031,0.773695170879364,0.1765632480382919,0.1598648130893707,293.0090026855469,297.1499938964844,293.1499938964844,0.0136724626645445,-1071.0836181640625,297.9704895019531,0.4972173571586609,0.050000000745058,0.0488209687173366,293.14697265625,297.1499938964844,293.1499938964844,0.363413006067276,-5047.63037109375,304.1428527832031,0.86008620262146,0.2446047663688659,0.1718134433031082,293.17431640625,297.1499938964844,293.1499938964844,0.6563846468925476,-10646.994140625,304.06463623046875,0.9990000128746032,0.419106662273407,0.3635655045509338,293.1966552734375,297.1499938964844,293.1499938964844,0.0106089506298303,-4508.25390625,295.9494934082031,0.4972173571586609,0.050000000745058,0.2315856665372848,279.8387145996094,291.1499938964844,260.17047119140625,258.88360595703125,279.7704772949219,293.1966552734375,279.834716796875,1.0,0.254338800907135,0.6796815991401672,0.6796815991401672,1.0,1.0,-1.170897364616394,0.4763428568840027,0.6945545077323914,0.1936091035604477,0.0,0.0,1.0,45.37946319580078,43.0,-53.54985046386719,-0.0,181.51795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491160,293.1265869140625,297.1499938964844,293.1499938964844,0.2371166944503784,-4708.98681640625,304.1418762207031,0.7759997844696045,0.1769374012947082,0.160173237323761,293.00634765625,297.1499938964844,293.1499938964844,0.0137801561504602,-1074.9779052734375,298.0248718261719,0.4983653724193573,0.050000000745058,0.0488019883632659,293.1459350585937,297.1499938964844,293.1499938964844,0.3642210960388183,-5056.123046875,304.1427001953125,0.8623031377792358,0.2448501884937286,0.1719750016927719,293.18316650390625,297.1499938964844,293.1499938964844,0.6532041430473328,-10591.6865234375,304.0860290527344,0.9990000128746032,0.4170539677143097,0.3610819280147552,293.1965637207031,297.1499938964844,293.1499938964844,0.0105903409421443,-4505.84130859375,295.9286193847656,0.4983653724193573,0.050000000745058,0.2314956337213516,279.8204040527344,291.1499938964844,260.1255798339844,258.84649658203125,279.7554016113281,293.1965637207031,279.8166809082031,1.0,0.25319704413414,0.679460883140564,0.679460883140564,1.0,1.0,-1.168352484703064,0.475186675786972,0.6931657791137695,0.1929393261671066,0.0,0.0,1.0,44.863040924072266,31.0,-51.664649963378906,-0.0,179.70172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491220,293.12567138671875,297.1499938964844,293.1499938964844,0.238687053322792,-4732.79736328125,304.1419677734375,0.7865855097770691,0.1777140349149704,0.1607701778411865,293.0009155273437,297.1499938964844,293.1499938964844,0.0139745781198143,-1081.50830078125,298.13836669921875,0.5045289397239685,0.050000000745058,0.0487065203487873,293.1437683105469,297.1499938964844,293.1499938964844,0.3656831085681915,-5071.3671875,304.1427001953125,0.873237669467926,0.2453925162553787,0.1722660362720489,293.182861328125,297.1499938964844,293.1499938964844,0.6292389035224915,-10256.927734375,304.1477966308594,0.9990000128746032,0.4162213802337646,0.3483149707317352,293.196044921875,297.1499938964844,293.1499938964844,0.0105357011780142,-4495.447265625,295.89013671875,0.5045289397239685,0.050000000745058,0.2310427576303482,279.7880554199219,291.1499938964844,260.0344543457031,258.7709350585937,279.7309265136719,293.19610595703125,279.78485107421875,1.0,0.2476325929164886,0.6790195107460022,0.6790195107460022,1.0,1.0,-1.1534408330917358,0.4686648547649383,0.6847759485244751,0.1892638504505157,0.0,0.0,1.0,42.23635482788086,34.0,-45.45401382446289,-0.0,169.98626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491280,293.12567138671875,297.1499938964844,293.1499938964844,0.238687053322792,-4732.79736328125,304.1419677734375,0.7865855097770691,0.1777140349149704,0.1607701778411865,293.0009155273437,297.1499938964844,293.1499938964844,0.0139745781198143,-1081.50830078125,298.13836669921875,0.5045289397239685,0.050000000745058,0.0487065203487873,293.1437683105469,297.1499938964844,293.1499938964844,0.3656831085681915,-5071.3671875,304.1427001953125,0.873237669467926,0.2453925162553787,0.1722660362720489,293.182861328125,297.1499938964844,293.1499938964844,0.6292389035224915,-10256.927734375,304.1477966308594,0.9990000128746032,0.4162213802337646,0.3483149707317352,293.196044921875,297.1499938964844,293.1499938964844,0.0105357011780142,-4495.447265625,295.89013671875,0.5045289397239685,0.050000000745058,0.2310427576303482,279.7880554199219,291.1499938964844,260.0344543457031,258.7709350585937,279.7309265136719,293.19610595703125,279.78485107421875,1.0,0.2476325929164886,0.6790195107460022,0.6790195107460022,1.0,1.0,-1.1534408330917358,0.4686648547649383,0.6847759485244751,0.1892638504505157,0.0,0.0,1.0,42.23635482788086,34.0,-45.45401382446289,-0.0,169.98626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491340,293.1248474121094,297.1499938964844,293.1499938964844,0.2403195947408676,-4757.5234375,304.14190673828125,0.7943983674049377,0.17849662899971,0.1614142656326294,292.9954528808594,297.1499938964844,293.1499938964844,0.0141954449936747,-1088.8509521484375,298.2564697265625,0.5089360475540161,0.050000000745058,0.0486446246504783,293.141357421875,297.1499938964844,293.1499938964844,0.3673591613769531,-5088.93603515625,304.142333984375,0.8812918663024902,0.2460361421108245,0.1726556867361068,293.1640014648437,297.1499938964844,293.1499938964844,0.6119731664657593,-10028.8798828125,304.17626953125,0.9990000128746032,0.419200599193573,0.3397789299488067,293.1951904296875,297.1499938964844,293.1499938964844,0.0104935541749,-4488.158203125,295.8546142578125,0.5089360475540161,0.050000000745058,0.2307491600513458,279.7585144042969,291.1499938964844,259.9419860839844,258.6939697265625,279.7020874023437,293.1952514648437,279.7552185058594,1.0,0.2445033192634582,0.6785781383514404,0.6785781383514404,1.0,1.0,-1.1440030336380005,0.4645314812660217,0.6794715523719788,0.1867983341217041,0.0,0.0,1.0,40.535274505615234,37.0,-42.69131851196289,-0.0,163.8776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
