time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1248474121094,297.1499938964844,293.1499938964844,0.2403195947408676,-4757.5234375,304.14190673828125,0.7943983674049377,0.17849662899971,0.1614142656326294,292.9954528808594,297.1499938964844,293.1499938964844,0.0141954449936747,-1088.8509521484375,298.2564697265625,0.5089360475540161,0.050000000745058,0.0486446246504783,293.141357421875,297.1499938964844,293.1499938964844,0.3673591613769531,-5088.93603515625,304.142333984375,0.8812918663024902,0.2460361421108245,0.1726556867361068,293.1640014648437,297.1499938964844,293.1499938964844,0.6119731664657593,-10028.8798828125,304.17626953125,0.9990000128746032,0.419200599193573,0.3397789299488067,293.1951904296875,297.1499938964844,293.1499938964844,0.0104935541749,-4488.158203125,295.8546142578125,0.5089360475540161,0.050000000745058,0.2307491600513458,279.7585144042969,291.1499938964844,259.9419860839844,258.6939697265625,279.7020874023437,293.1952514648437,279.7552185058594,1.0,0.2445033192634582,0.6785781383514404,0.6785781383514404,1.0,1.0,-1.1440030336380005,0.4645314812660217,0.6794715523719788,0.1867983341217041,0.0,0.0,1.0,40.535274505615234,37.0,-42.69131851196289,-0.0,163.8776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491460,293.1240234375,297.1499938964844,293.1499938964844,0.2420684695243835,-4784.01220703125,304.1416931152344,0.7986613512039185,0.1792992949485778,0.1621037721633911,292.9898986816406,297.1499938964844,293.1499938964844,0.0144496290013194,-1097.308837890625,298.37841796875,0.5109971165657043,0.050000000745058,0.0486173592507839,293.13916015625,297.1499938964844,293.1499938964844,0.3692186176776886,-5108.4375,304.14178466796875,0.8854774832725525,0.2466996610164642,0.1730961501598358,293.1435241699219,297.1499938964844,293.1499938964844,0.6040372252464294,-9930.20703125,304.1802673339844,0.9990000128746032,0.4229987263679504,0.3359502255916595,293.1939697265625,297.1499938964844,293.1499938964844,0.0104663362726569,-4485.12744140625,295.8208312988281,0.5109971165657043,0.050000000745058,0.2306198179721832,279.7269592285156,291.1499938964844,259.8487243652344,258.6160583496094,279.66680908203125,293.1940612792969,279.7233581542969,1.0,0.2431705743074417,0.678409993648529,0.678409993648529,1.0,1.0,-1.1405737400054932,0.4630368053913116,0.6775369644165039,0.1858674883842468,0.0,0.0,1.0,39.79574966430664,40.0,-44.44092559814453,-0.0,161.44447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491520,293.1240234375,297.1499938964844,293.1499938964844,0.2420684695243835,-4784.01220703125,304.1416931152344,0.7986613512039185,0.1792992949485778,0.1621037721633911,292.9898986816406,297.1499938964844,293.1499938964844,0.0144496290013194,-1097.308837890625,298.37841796875,0.5109971165657043,0.050000000745058,0.0486173592507839,293.13916015625,297.1499938964844,293.1499938964844,0.3692186176776886,-5108.4375,304.14178466796875,0.8854774832725525,0.2466996610164642,0.1730961501598358,293.1435241699219,297.1499938964844,293.1499938964844,0.6040372252464294,-9930.20703125,304.1802673339844,0.9990000128746032,0.4229987263679504,0.3359502255916595,293.1939697265625,297.1499938964844,293.1499938964844,0.0104663362726569,-4485.12744140625,295.8208312988281,0.5109971165657043,0.050000000745058,0.2306198179721832,279.7269592285156,291.1499938964844,259.8487243652344,258.6160583496094,279.66680908203125,293.1940612792969,279.7233581542969,1.0,0.2431705743074417,0.678409993648529,0.678409993648529,1.0,1.0,-1.1405737400054932,0.4630368053913116,0.6775369644165039,0.1858674883842468,0.0,0.0,1.0,39.79574966430664,40.0,-44.44092559814453,-0.0,161.44447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491580,293.1232604980469,297.1499938964844,293.1499938964844,0.2439309209585189,-4812.19873046875,304.141357421875,0.800133466720581,0.1801153868436813,0.1628313362598419,292.9841003417969,297.1499938964844,293.1499938964844,0.0147363590076565,-1106.7596435546875,298.5048217773437,0.5111605525016785,0.050000000745058,0.0486152358353138,293.13690185546875,297.1499938964844,293.1499938964844,0.3712660670280456,-5129.908203125,304.14111328125,0.8866001963615417,0.2474303841590881,0.1735836267471313,293.12799072265625,297.1499938964844,293.1499938964844,0.6035647988319397,-9931.3701171875,304.17071533203125,0.9990000128746032,0.4263287186622619,0.3356508016586303,293.19244384765625,297.1499938964844,293.1499938964844,0.0104506369680166,-4485.50537109375,295.7882995605469,0.5111605525016785,0.050000000745058,0.2306097447872162,279.692626953125,291.1499938964844,259.755126953125,258.5376281738281,279.62823486328125,293.19256591796875,279.6888122558594,1.0,0.2433226853609085,0.6782418489456177,0.6782418489456177,1.0,1.0,-1.141656517982483,0.4634728133678436,0.6781837344169617,0.1860086172819137,0.0,0.0,1.0,39.75531005859375,43.0,-47.62393569946289,-0.0,161.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491640,293.1232604980469,297.1499938964844,293.1499938964844,0.2439309209585189,-4812.19873046875,304.141357421875,0.800133466720581,0.1801153868436813,0.1628313362598419,292.9841003417969,297.1499938964844,293.1499938964844,0.0147363590076565,-1106.7596435546875,298.5048217773437,0.5111605525016785,0.050000000745058,0.0486152358353138,293.13690185546875,297.1499938964844,293.1499938964844,0.3712660670280456,-5129.908203125,304.14111328125,0.8866001963615417,0.2474303841590881,0.1735836267471313,293.12799072265625,297.1499938964844,293.1499938964844,0.6035647988319397,-9931.3701171875,304.17071533203125,0.9990000128746032,0.4263287186622619,0.3356508016586303,293.19244384765625,297.1499938964844,293.1499938964844,0.0104506369680166,-4485.50537109375,295.7882995605469,0.5111605525016785,0.050000000745058,0.2306097447872162,279.692626953125,291.1499938964844,259.755126953125,258.5376281738281,279.62823486328125,293.19256591796875,279.6888122558594,1.0,0.2433226853609085,0.6782418489456177,0.6782418489456177,1.0,1.0,-1.141656517982483,0.4634728133678436,0.6781837344169617,0.1860086172819137,0.0,0.0,1.0,39.75531005859375,43.0,-47.62393569946289,-0.0,161.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491700,293.1228942871094,297.1499938964844,293.1499938964844,0.244897112250328,-4826.80322265625,304.14117431640625,0.7999891042709351,0.1805261224508285,0.1632054299116134,292.98114013671875,297.1499938964844,293.1499938964844,0.0148917809128761,-1111.8209228515625,298.5697937011719,0.5106438994407654,0.050000000745058,0.0486219488084316,293.1356201171875,297.1499938964844,293.1499938964844,0.3724241852760315,-5142.07080078125,304.140625,0.8862435221672058,0.24785216152668,0.1738694459199905,293.1229858398437,297.1499938964844,293.1499938964844,0.6057693362236023,-9963.626953125,304.1629333496094,0.9990000128746032,0.4275931715965271,0.3365990817546844,293.191650390625,297.1499938964844,293.1499938964844,0.010446204803884,-4486.73046875,295.77227783203125,0.5106438994407654,0.050000000745058,0.2306416034698486,279.6745300292969,291.1499938964844,259.7084045410156,258.49835205078125,279.6080017089844,293.1917724609375,279.6705627441406,1.0,0.2438639998435974,0.6781578063964844,0.6781578063964844,1.0,1.0,-1.143632411956787,0.4643038809299469,0.6793285608291626,0.1864189803600311,0.0,0.0,1.0,39.95185852050781,43.0,-49.33408737182617,-0.0,162.63502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491760,293.1225280761719,297.1499938964844,293.1499938964844,0.2458834052085876,-4841.69580078125,304.1409912109375,0.799338698387146,0.180937647819519,0.1635849326848983,292.9781188964844,297.1499938964844,293.1499938964844,0.0150552121922373,-1117.08935546875,298.63592529296875,0.5097885131835938,0.050000000745058,0.0486332103610038,293.1342468261719,297.1499938964844,293.1499938964844,0.3736681342124939,-5155.12939453125,304.1400451660156,0.8853644728660583,0.2483028769493103,0.1741815358400344,293.11993408203125,297.1499938964844,293.1499938964844,0.6094381809234619,-10014.4638671875,304.1539306640625,0.9990000128746032,0.4285358786582947,0.3381829559803009,293.1908569335937,297.1499938964844,293.1499938964844,0.0104436287656426,-4488.53271484375,295.7562866210937,0.5097885131835938,0.050000000745058,0.2306950092315673,279.65582275390625,291.1499938964844,259.66180419921875,258.4591369628906,279.5876770019531,293.19097900390625,279.6517944335937,1.0,0.2446750849485397,0.6780219674110413,0.6780219674110413,1.0,1.0,-1.1464406251907349,0.4654770791530609,0.6809635758399963,0.1870128065347671,0.0,0.0,1.0,40.27508163452149,46.0,-50.912086486816406,-0.0,164.08338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491820,293.1219177246094,297.1499938964844,293.1499938964844,0.2479043006896972,-4872.154296875,304.140625,0.7967380881309509,0.1817598938941955,0.1643557697534561,292.97198486328125,297.1499938964844,293.1499938964844,0.0154058327898383,-1128.1883544921875,298.77154541015625,0.5072333216667175,0.050000000745058,0.0486679226160049,293.1314392089844,297.1499938964844,293.1499938964844,0.3763617873191833,-5183.34619140625,304.1388854980469,0.8822625279426575,0.2492701560258865,0.1748659759759903,293.1196594238281,297.1499938964844,293.1499938964844,0.6207470893859863,-10165.3974609375,304.1337280273437,0.9990000128746032,0.4293679594993591,0.3430191874504089,293.1893920898437,297.1499938964844,293.1499938964844,0.0104429014027118,-4493.53857421875,295.7239990234375,0.5072333216667175,0.050000000745058,0.2308596670627594,279.6170959472656,291.1499938964844,259.5692138671875,258.3810729980469,279.5459899902344,293.1894836425781,279.6129150390625,1.0,0.2470055669546127,0.6777503490447998,0.6777503490447998,1.0,1.0,-1.1542305946350098,0.468752920627594,0.6854776740074158,0.1887145489454269,0.0,0.0,1.0,41.26082992553711,49.0,-53.66444778442383,-0.0,168.30841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491880,293.1219177246094,297.1499938964844,293.1499938964844,0.2479043006896972,-4872.154296875,304.140625,0.7967380881309509,0.1817598938941955,0.1643557697534561,292.97198486328125,297.1499938964844,293.1499938964844,0.0154058327898383,-1128.1883544921875,298.77154541015625,0.5072333216667175,0.050000000745058,0.0486679226160049,293.1314392089844,297.1499938964844,293.1499938964844,0.3763617873191833,-5183.34619140625,304.1388854980469,0.8822625279426575,0.2492701560258865,0.1748659759759903,293.1196594238281,297.1499938964844,293.1499938964844,0.6207470893859863,-10165.3974609375,304.1337280273437,0.9990000128746032,0.4293679594993591,0.3430191874504089,293.1893920898437,297.1499938964844,293.1499938964844,0.0104429014027118,-4493.53857421875,295.7239990234375,0.5072333216667175,0.050000000745058,0.2308596670627594,279.6170959472656,291.1499938964844,259.5692138671875,258.3810729980469,279.5459899902344,293.1894836425781,279.6129150390625,1.0,0.2470055669546127,0.6777503490447998,0.6777503490447998,1.0,1.0,-1.1542305946350098,0.468752920627594,0.6854776740074158,0.1887145489454269,0.0,0.0,1.0,41.26082992553711,49.0,-53.66444778442383,-0.0,168.30841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
491940,293.12139892578125,297.1499938964844,293.1499938964844,0.2499771863222122,-4903.3154296875,304.1402893066406,0.7927628755569458,0.1825764030218124,0.1651360392570495,292.96588134765625,297.1499938964844,293.1499938964844,0.0157880671322345,-1139.967529296875,298.9112243652344,0.5038334727287292,0.050000000745058,0.0487167350947856,293.128662109375,297.1499938964844,293.1499938964844,0.3792762756347656,-5213.759765625,304.1377258300781,0.8777522444725037,0.2503010630607605,0.1756097823381424,293.12664794921875,297.1499938964844,293.1499938964844,0.6366675496101379,-10371.80859375,304.1126403808594,0.9990000128746032,0.428730309009552,0.3497064411640167,293.1881408691406,297.1499938964844,293.1499938964844,0.0104466620832681,-4500.0439453125,295.6907958984375,0.5038334727287292,0.050000000745058,0.2310912162065506,279.5766296386719,291.1499938964844,259.4778747558594,258.3038024902344,279.5033264160156,293.1882019042969,279.57232666015625,1.0,0.2501245737075805,0.6774786710739136,0.6774786710739136,1.0,1.0,-1.1644222736358645,0.473061591386795,0.6913607120513916,0.1909884214401245,0.0,0.0,1.0,42.63814163208008,52.0,-56.04148483276367,-0.0,174.0851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492000,293.12139892578125,297.1499938964844,293.1499938964844,0.2499771863222122,-4903.3154296875,304.1402893066406,0.7927628755569458,0.1825764030218124,0.1651360392570495,292.96588134765625,297.1499938964844,293.1499938964844,0.0157880671322345,-1139.967529296875,298.9112243652344,0.5038334727287292,0.050000000745058,0.0487167350947856,293.128662109375,297.1499938964844,293.1499938964844,0.3792762756347656,-5213.759765625,304.1377258300781,0.8777522444725037,0.2503010630607605,0.1756097823381424,293.12664794921875,297.1499938964844,293.1499938964844,0.6366675496101379,-10371.80859375,304.1126403808594,0.9990000128746032,0.428730309009552,0.3497064411640167,293.1881408691406,297.1499938964844,293.1499938964844,0.0104466620832681,-4500.0439453125,295.6907958984375,0.5038334727287292,0.050000000745058,0.2310912162065506,279.5766296386719,291.1499938964844,259.4778747558594,258.3038024902344,279.5033264160156,293.1882019042969,279.57232666015625,1.0,0.2501245737075805,0.6774786710739136,0.6774786710739136,1.0,1.0,-1.1644222736358645,0.473061591386795,0.6913607120513916,0.1909884214401245,0.0,0.0,1.0,42.63814163208008,52.0,-56.04148483276367,-0.0,174.0851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492060,293.1210021972656,297.1499938964844,293.1499938964844,0.2520830333232879,-4934.87890625,304.1400146484375,0.787807285785675,0.1833829581737518,0.1659194678068161,292.9598999023437,297.1499938964844,293.1499938964844,0.0162016600370407,-1152.326171875,299.0545349121094,0.4998836517333984,0.050000000745058,0.0487774237990379,293.1258239746094,297.1499938964844,293.1499938964844,0.3824042975902557,-5246.28173828125,304.1365966796875,0.8722949028015137,0.2514188289642334,0.1764140427112579,293.1403503417969,297.1499938964844,293.1499938964844,0.6564280986785889,-10622.4326171875,304.0921936035156,0.9990000128746032,0.426557183265686,0.3578467071056366,293.18719482421875,297.1499938964844,293.1499938964844,0.0104536125436425,-4507.6396484375,295.65643310546875,0.4998836517333984,0.050000000745058,0.2313791066408157,279.5350341796875,291.1499938964844,259.38836669921875,258.2278747558594,279.4610595703125,293.187255859375,279.5307006835937,1.0,0.2538703382015228,0.6770935654640198,0.6770935654640198,1.0,1.0,-1.1765165328979492,0.4781609177589416,0.6983556747436523,0.193685695528984,0.0,0.0,1.0,44.34454727172852,55.0,-57.52582550048828,-0.0,181.1998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492120,293.1210021972656,297.1499938964844,293.1499938964844,0.2520830333232879,-4934.87890625,304.1400146484375,0.787807285785675,0.1833829581737518,0.1659194678068161,292.9598999023437,297.1499938964844,293.1499938964844,0.0162016600370407,-1152.326171875,299.0545349121094,0.4998836517333984,0.050000000745058,0.0487774237990379,293.1258239746094,297.1499938964844,293.1499938964844,0.3824042975902557,-5246.28173828125,304.1365966796875,0.8722949028015137,0.2514188289642334,0.1764140427112579,293.1403503417969,297.1499938964844,293.1499938964844,0.6564280986785889,-10622.4326171875,304.0921936035156,0.9990000128746032,0.426557183265686,0.3578467071056366,293.18719482421875,297.1499938964844,293.1499938964844,0.0104536125436425,-4507.6396484375,295.65643310546875,0.4998836517333984,0.050000000745058,0.2313791066408157,279.5350341796875,291.1499938964844,259.38836669921875,258.2278747558594,279.4610595703125,293.187255859375,279.5307006835937,1.0,0.2538703382015228,0.6770935654640198,0.6770935654640198,1.0,1.0,-1.1765165328979492,0.4781609177589416,0.6983556747436523,0.193685695528984,0.0,0.0,1.0,44.34454727172852,55.0,-57.52582550048828,-0.0,181.1998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492180,293.1206970214844,297.1499938964844,293.1499938964844,0.2542068064212799,-4966.615234375,304.1398010253906,0.782202422618866,0.1841773092746734,0.166701853275299,292.9541015625,297.1499938964844,293.1499938964844,0.0166467372328043,-1165.179931640625,299.20123291015625,0.4956013560295105,0.050000000745058,0.0488482192158699,293.123046875,297.1499938964844,293.1499938964844,0.3857445120811462,-5280.8740234375,304.135498046875,0.8662720322608948,0.2525930106639862,0.1772808581590652,293.1600646972656,297.1499938964844,293.1499938964844,0.6793757081031799,-10907.8818359375,304.07330322265625,0.9990000128746032,0.4228109419345855,0.367113709449768,293.1864929199219,297.1499938964844,293.1499938964844,0.0104630328714847,-4516.06494140625,295.6210632324219,0.4956013560295105,0.050000000745058,0.2317149192094802,279.49285888671875,291.1499938964844,259.3011779785156,258.1536865234375,279.4187927246094,293.1865234375,279.488525390625,1.0,0.2581104934215545,0.676708459854126,0.676708459854126,1.0,1.0,-1.1901068687438965,0.483910858631134,0.7061960101127625,0.1967427730560302,0.0,0.0,1.0,46.33007049560547,43.0,-58.43368911743164,-0.0,189.4862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492240,293.1206970214844,297.1499938964844,293.1499938964844,0.2542068064212799,-4966.615234375,304.1398010253906,0.782202422618866,0.1841773092746734,0.166701853275299,292.9541015625,297.1499938964844,293.1499938964844,0.0166467372328043,-1165.179931640625,299.20123291015625,0.4956013560295105,0.050000000745058,0.0488482192158699,293.123046875,297.1499938964844,293.1499938964844,0.3857445120811462,-5280.8740234375,304.135498046875,0.8662720322608948,0.2525930106639862,0.1772808581590652,293.1600646972656,297.1499938964844,293.1499938964844,0.6793757081031799,-10907.8818359375,304.07330322265625,0.9990000128746032,0.4228109419345855,0.367113709449768,293.1864929199219,297.1499938964844,293.1499938964844,0.0104630328714847,-4516.06494140625,295.6210632324219,0.4956013560295105,0.050000000745058,0.2317149192094802,279.49285888671875,291.1499938964844,259.3011779785156,258.1536865234375,279.4187927246094,293.1865234375,279.488525390625,1.0,0.2581104934215545,0.676708459854126,0.676708459854126,1.0,1.0,-1.1901068687438965,0.483910858631134,0.7061960101127625,0.1967427730560302,0.0,0.0,1.0,46.33007049560547,43.0,-58.43368911743164,-0.0,189.4862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492300,293.1205139160156,297.1499938964844,293.1499938964844,0.2552097141742706,-4981.53125,304.13983154296875,0.7825883030891418,0.1845858693122863,0.1670630425214767,292.9512023925781,297.1499938964844,293.1499938964844,0.016857648268342,-1170.90380859375,299.2762756347656,0.4954819083213806,0.050000000745058,0.0488502457737922,293.121826171875,297.1499938964844,293.1499938964844,0.3873521387577057,-5297.39404296875,304.1352233886719,0.8667291402816772,0.2531755864620209,0.177689328789711,293.1701354980469,297.1499938964844,293.1499938964844,0.6819894909858704,-10929.568359375,304.0827941894531,0.9990000128746032,0.420705646276474,0.3673783242702484,293.1861267089844,297.1499938964844,293.1499938964844,0.0104575715959072,-4517.23583984375,295.6037292480469,0.4954819083213806,0.050000000745058,0.2317245304584503,279.4721984863281,291.1499938964844,259.25860595703125,258.11737060546875,279.40185546875,293.1861877441406,279.4681396484375,1.0,0.2579810917377472,0.6765158772468567,0.6765158772468567,1.0,1.0,-1.1913691759109497,0.4843851029872894,0.7069840431213379,0.1970228105783462,0.0,0.0,1.0,46.400821685791016,43.0,-57.0914192199707,-0.0,190.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492360,293.1202392578125,297.1499938964844,293.1499938964844,0.2561706006526947,-4995.77587890625,304.13995361328125,0.7853991985321045,0.1850102692842483,0.1674143373966217,292.94830322265625,297.1499938964844,293.1499938964844,0.017056006938219,-1175.979248046875,299.35284423828125,0.4968748986721039,0.050000000745058,0.0488265827298164,293.1207275390625,297.1499938964844,293.1499938964844,0.3888648748397827,-5312.8427734375,304.1351623535156,0.8697938919067383,0.2537482678890228,0.1780741363763809,293.17596435546875,297.1499938964844,293.1499938964844,0.6772193312644958,-10855.89453125,304.1037902832031,0.9990000128746032,0.4192994832992553,0.3643117249011993,293.18572998046875,297.1499938964844,293.1499938964844,0.0104438327252864,-4515.77099609375,295.5874328613281,0.4968748986721039,0.050000000745058,0.2316122949123382,279.4534912109375,291.1499938964844,259.2168273925781,258.0816955566406,279.38836669921875,293.185791015625,279.4498291015625,1.0,0.2566374838352203,0.6762927770614624,0.6762927770614624,1.0,1.0,-1.1884115934371948,0.4830437898635864,0.7053678035736084,0.1962584257125854,0.0,0.0,1.0,45.75947189331055,31.0,-53.649452209472656,-0.0,187.7891998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492420,293.11962890625,297.1499938964844,293.1499938964844,0.257980614900589,-5022.47998046875,304.1402893066406,0.796955406665802,0.1858899146318435,0.1680959016084671,292.9424743652344,297.1499938964844,293.1499938964844,0.017426474019885,-1184.6461181640625,299.51043701171875,0.5034165382385254,0.050000000745058,0.0487228520214557,293.1185302734375,297.1499938964844,293.1499938964844,0.3916947543621063,-5341.5576171875,304.1354064941406,0.8824429512023926,0.2549340426921844,0.1788104176521301,293.1702575683594,297.1499938964844,293.1499938964844,0.6499537229537964,-10485.060546875,304.1651611328125,0.9990000128746032,0.4197462499141693,0.3505463600158691,293.1847229003906,297.1499938964844,293.1499938964844,0.0103987269103527,-4506.95849609375,295.55841064453125,0.5034165382385254,0.050000000745058,0.2311202436685562,279.4221496582031,291.1499938964844,259.1358337402344,258.01239013671875,279.3689880371094,293.1847839355469,279.4192199707031,1.0,0.2507489621639251,0.6758465766906738,0.6758465766906738,1.0,1.0,-1.1728805303573608,0.4762305021286011,0.6966500282287598,0.1924508512020111,0.0,0.0,1.0,42.911895751953125,34.0,-44.165184020996094,-0.0,177.21047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492480,293.11962890625,297.1499938964844,293.1499938964844,0.257980614900589,-5022.47998046875,304.1402893066406,0.796955406665802,0.1858899146318435,0.1680959016084671,292.9424743652344,297.1499938964844,293.1499938964844,0.017426474019885,-1184.6461181640625,299.51043701171875,0.5034165382385254,0.050000000745058,0.0487228520214557,293.1185302734375,297.1499938964844,293.1499938964844,0.3916947543621063,-5341.5576171875,304.1354064941406,0.8824429512023926,0.2549340426921844,0.1788104176521301,293.1702575683594,297.1499938964844,293.1499938964844,0.6499537229537964,-10485.060546875,304.1651611328125,0.9990000128746032,0.4197462499141693,0.3505463600158691,293.1847229003906,297.1499938964844,293.1499938964844,0.0103987269103527,-4506.95849609375,295.55841064453125,0.5034165382385254,0.050000000745058,0.2311202436685562,279.4221496582031,291.1499938964844,259.1358337402344,258.01239013671875,279.3689880371094,293.1847839355469,279.4192199707031,1.0,0.2507489621639251,0.6758465766906738,0.6758465766906738,1.0,1.0,-1.1728805303573608,0.4762305021286011,0.6966500282287598,0.1924508512020111,0.0,0.0,1.0,42.911895751953125,34.0,-44.165184020996094,-0.0,177.21047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492540,293.1191101074219,297.1499938964844,293.1499938964844,0.2598203420639038,-5049.5888671875,304.14044189453125,0.8055539727210999,0.1867672652006149,0.1688226610422134,292.9368591308594,297.1499938964844,293.1499938964844,0.0178385041654109,-1194.070068359375,299.672119140625,0.508181631565094,0.050000000745058,0.0486547574400901,293.11639404296875,297.1499938964844,293.1499938964844,0.3946284353733063,-5371.3525390625,304.1353759765625,0.8920125961303711,0.256165474653244,0.179617092013359,293.14678955078125,297.1499938964844,293.1499938964844,0.6299167275428772,-10227.1962890625,304.1924133300781,0.9990000128746032,0.4239759147167206,0.3412051498889923,293.1834716796875,297.1499938964844,293.1499938964844,0.0103654414415359,-4500.97119140625,295.5329284667969,0.508181631565094,0.050000000745058,0.2307972162961959,279.39581298828125,291.1499938964844,259.0587463378906,257.9462280273437,279.3471374511719,293.1835632324219,279.3930053710937,1.0,0.2473728954792022,0.67540043592453,0.67540043592453,1.0,1.0,-1.1630330085754397,0.4719005227088928,0.6911324858665466,0.1899030655622482,0.0,0.0,1.0,41.04636764526367,37.0,-38.36936950683594,-0.0,170.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492600,293.1191101074219,297.1499938964844,293.1499938964844,0.2598203420639038,-5049.5888671875,304.14044189453125,0.8055539727210999,0.1867672652006149,0.1688226610422134,292.9368591308594,297.1499938964844,293.1499938964844,0.0178385041654109,-1194.070068359375,299.672119140625,0.508181631565094,0.050000000745058,0.0486547574400901,293.11639404296875,297.1499938964844,293.1499938964844,0.3946284353733063,-5371.3525390625,304.1353759765625,0.8920125961303711,0.256165474653244,0.179617092013359,293.14678955078125,297.1499938964844,293.1499938964844,0.6299167275428772,-10227.1962890625,304.1924133300781,0.9990000128746032,0.4239759147167206,0.3412051498889923,293.1834716796875,297.1499938964844,293.1499938964844,0.0103654414415359,-4500.97119140625,295.5329284667969,0.508181631565094,0.050000000745058,0.2307972162961959,279.39581298828125,291.1499938964844,259.0587463378906,257.9462280273437,279.3471374511719,293.1835632324219,279.3930053710937,1.0,0.2473728954792022,0.67540043592453,0.67540043592453,1.0,1.0,-1.1630330085754397,0.4719005227088928,0.6911324858665466,0.1899030655622482,0.0,0.0,1.0,41.04636764526367,37.0,-38.36936950683594,-0.0,170.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.01080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492660,293.1186828613281,297.1499938964844,293.1499938964844,0.2617098987102508,-5077.41552734375,304.1404724121094,0.8103109002113342,0.1876337230205536,0.1695716083049774,292.9314270019531,297.1499938964844,293.1499938964844,0.0183018278330564,-1204.5498046875,299.8367919921875,0.5105656981468201,0.050000000745058,0.0486228689551353,293.11480712890625,297.1499938964844,293.1499938964844,0.3975771069526672,-5401.22900390625,304.1353454589844,0.8974354267120361,0.2573412954807281,0.1804235726594925,293.12261962890625,297.1499938964844,293.1499938964844,0.6198012232780457,-10104.947265625,304.1946716308594,0.9990000128746032,0.4289657473564148,0.336742490530014,293.18194580078125,297.1499938964844,293.1499938964844,0.0103465411812067,-4499.017578125,295.5097351074219,0.5105656981468201,0.050000000745058,0.2306459546089172,279.369384765625,291.1499938964844,258.986083984375,257.8836669921875,279.3206787109375,293.1820373535156,279.36651611328125,1.0,0.2458508461713791,0.6752174496650696,0.6752174496650696,1.0,1.0,-1.1593215465545654,0.4702689945697784,0.6890525221824646,0.1889207065105438,0.0,0.0,1.0,40.18558120727539,40.0,-37.31344223022461,-0.0,167.7049102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492720,293.1186828613281,297.1499938964844,293.1499938964844,0.2617098987102508,-5077.41552734375,304.1404724121094,0.8103109002113342,0.1876337230205536,0.1695716083049774,292.9314270019531,297.1499938964844,293.1499938964844,0.0183018278330564,-1204.5498046875,299.8367919921875,0.5105656981468201,0.050000000745058,0.0486228689551353,293.11480712890625,297.1499938964844,293.1499938964844,0.3975771069526672,-5401.22900390625,304.1353454589844,0.8974354267120361,0.2573412954807281,0.1804235726594925,293.12261962890625,297.1499938964844,293.1499938964844,0.6198012232780457,-10104.947265625,304.1946716308594,0.9990000128746032,0.4289657473564148,0.336742490530014,293.18194580078125,297.1499938964844,293.1499938964844,0.0103465411812067,-4499.017578125,295.5097351074219,0.5105656981468201,0.050000000745058,0.2306459546089172,279.369384765625,291.1499938964844,258.986083984375,257.8836669921875,279.3206787109375,293.1820373535156,279.36651611328125,1.0,0.2458508461713791,0.6752174496650696,0.6752174496650696,1.0,1.0,-1.1593215465545654,0.4702689945697784,0.6890525221824646,0.1889207065105438,0.0,0.0,1.0,40.18558120727539,40.0,-37.31344223022461,-0.0,167.7049102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492780,293.1183776855469,297.1499938964844,293.1499938964844,0.2636478841304779,-5105.92626953125,304.1404113769531,0.8121364712715149,0.1884902417659759,0.1703369319438934,292.9261474609375,297.1499938964844,293.1499938964844,0.0188139360398054,-1215.889404296875,300.00445556640625,0.5110032558441162,0.050000000745058,0.0486171580851078,293.11328125,297.1499938964844,293.1499938964844,0.4005974531173706,-5431.810546875,304.1351928710937,0.8995799422264099,0.2585432827472687,0.1812469661235809,293.10430908203125,297.1499938964844,293.1499938964844,0.617595911026001,-10087.11328125,304.1831970214844,0.9990000128746032,0.4333851635456085,0.3359380662441253,293.1802062988281,297.1499938964844,293.1499938964844,0.010338457301259,-4500.17041015625,295.48828125,0.5110032558441162,0.050000000745058,0.2306188642978668,279.3421936035156,291.1499938964844,258.9183349609375,257.8251647949219,279.2928161621094,293.1802978515625,279.3392639160156,1.0,0.2458553910255432,0.6750344634056091,0.6750344634056091,1.0,1.0,-1.160221815109253,0.470614492893219,0.6896073818206787,0.1890332996845245,0.0,0.0,1.0,40.05245971679688,43.0,-37.75108337402344,-0.0,167.71017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492840,293.1183776855469,297.1499938964844,293.1499938964844,0.2636478841304779,-5105.92626953125,304.1404113769531,0.8121364712715149,0.1884902417659759,0.1703369319438934,292.9261474609375,297.1499938964844,293.1499938964844,0.0188139360398054,-1215.889404296875,300.00445556640625,0.5110032558441162,0.050000000745058,0.0486171580851078,293.11328125,297.1499938964844,293.1499938964844,0.4005974531173706,-5431.810546875,304.1351928710937,0.8995799422264099,0.2585432827472687,0.1812469661235809,293.10430908203125,297.1499938964844,293.1499938964844,0.617595911026001,-10087.11328125,304.1831970214844,0.9990000128746032,0.4333851635456085,0.3359380662441253,293.1802062988281,297.1499938964844,293.1499938964844,0.010338457301259,-4500.17041015625,295.48828125,0.5110032558441162,0.050000000745058,0.2306188642978668,279.3421936035156,291.1499938964844,258.9183349609375,257.8251647949219,279.2928161621094,293.1802978515625,279.3392639160156,1.0,0.2458553910255432,0.6750344634056091,0.6750344634056091,1.0,1.0,-1.160221815109253,0.470614492893219,0.6896073818206787,0.1890332996845245,0.0,0.0,1.0,40.05245971679688,43.0,-37.75108337402344,-0.0,167.71017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492900,293.1182556152344,297.1499938964844,293.1499938964844,0.2646291553974151,-5120.34375,304.140380859375,0.812141478061676,0.1889131218194961,0.1707230359315872,292.923583984375,297.1499938964844,293.1499938964844,0.0190881416201591,-1221.8382568359375,300.08935546875,0.5105924606323242,0.050000000745058,0.0486225076019763,293.1125183105469,297.1499938964844,293.1499938964844,0.4021632969379425,-5447.6630859375,304.1350402832031,0.8996164798736572,0.2591562271118164,0.1816757917404174,293.0982360839844,297.1499938964844,293.1499938964844,0.6191145777702332,-10111.806640625,304.1744079589844,0.9990000128746032,0.4351642429828644,0.3366931080818176,293.1793212890625,297.1499938964844,293.1499938964844,0.010337526910007,-4501.65283203125,295.4779663085937,0.5105924606323242,0.050000000745058,0.2306442409753799,279.328369140625,291.1499938964844,258.886474609375,257.7975769042969,279.2787170410156,293.179443359375,279.325439453125,1.0,0.2463408857583999,0.6749429702758789,0.6749429702758789,1.0,1.0,-1.1621423959732056,0.471416711807251,0.6907257437705994,0.1894377321004867,0.0,0.0,1.0,40.21426010131836,43.0,-38.07872009277344,-0.0,168.60203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.01275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
492960,293.1181945800781,297.1499938964844,293.1499938964844,0.2656145989894867,-5134.806640625,304.1403503417969,0.8116354942321777,0.1893313378095626,0.1711098253726959,292.9210510253906,297.1499938964844,293.1499938964844,0.0193854887038469,-1227.899169921875,300.1748962402344,0.5098305940628052,0.050000000745058,0.0486325323581695,293.11181640625,297.1499938964844,293.1499938964844,0.4037515819072723,-5463.72705078125,304.1348571777344,0.8990634083747864,0.259771317243576,0.1821108162403106,293.0942077636719,297.1499938964844,293.1499938964844,0.6221662759780884,-10155.744140625,304.1644287109375,0.9990000128746032,0.4366114139556885,0.3381037712097168,293.178466796875,297.1499938964844,293.1499938964844,0.0103381667286157,-4503.59814453125,295.4677124023437,0.5098305940628052,0.050000000745058,0.2306918054819107,279.3144836425781,291.1499938964844,258.8560791015625,257.77117919921875,279.2650146484375,293.1785888671875,279.31158447265625,1.0,0.2470994740724563,0.6747989654541016,0.6747989654541016,1.0,1.0,-1.1648905277252195,0.4725588858127594,0.6923317313194275,0.1900236159563064,0.0,0.0,1.0,40.50624084472656,46.0,-38.24470138549805,-0.0,170.0023651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493020,293.1181335449219,297.1499938964844,293.1499938964844,0.2675830125808716,-5163.6376953125,304.1402893066406,0.809267520904541,0.19014972448349,0.1718804836273193,292.91619873046875,297.1499938964844,293.1499938964844,0.0197370387613773,-1240.904296875,300.3482666015625,0.5074176788330078,0.050000000745058,0.04866524040699,293.11053466796875,297.1499938964844,293.1499938964844,0.4069637060165405,-5496.142578125,304.1345520019531,0.896416962146759,0.260998785495758,0.1829906553030014,293.09234619140625,297.1499938964844,293.1499938964844,0.6324506402015686,-10295.00390625,304.1424560546875,0.9990000128746032,0.4384173452854156,0.3426640927791595,293.177001953125,297.1499938964844,293.1499938964844,0.0103429444134235,-4508.51708984375,295.44708251953125,0.5074176788330078,0.050000000745058,0.230846956372261,279.2869567871094,291.1499938964844,258.7997741699219,257.7221984863281,279.2382507324219,293.1770935058594,279.2841186523437,1.0,0.2493409067392349,0.6745110750198364,0.6745110750198364,1.0,1.0,-1.1725698709487915,0.4757779836654663,0.6967918872833252,0.19171142578125,0.0,0.0,1.0,41.44178771972656,49.0,-38.10276794433594,-0.0,174.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493080,293.1181335449219,297.1499938964844,293.1499938964844,0.2675830125808716,-5163.6376953125,304.1402893066406,0.809267520904541,0.19014972448349,0.1718804836273193,292.91619873046875,297.1499938964844,293.1499938964844,0.0197370387613773,-1240.904296875,300.3482666015625,0.5074176788330078,0.050000000745058,0.04866524040699,293.11053466796875,297.1499938964844,293.1499938964844,0.4069637060165405,-5496.142578125,304.1345520019531,0.896416962146759,0.260998785495758,0.1829906553030014,293.09234619140625,297.1499938964844,293.1499938964844,0.6324506402015686,-10295.00390625,304.1424560546875,0.9990000128746032,0.4384173452854156,0.3426640927791595,293.177001953125,297.1499938964844,293.1499938964844,0.0103429444134235,-4508.51708984375,295.44708251953125,0.5074176788330078,0.050000000745058,0.230846956372261,279.2869567871094,291.1499938964844,258.7997741699219,257.7221984863281,279.2382507324219,293.1770935058594,279.2841186523437,1.0,0.2493409067392349,0.6745110750198364,0.6745110750198364,1.0,1.0,-1.1725698709487915,0.4757779836654663,0.6967918872833252,0.19171142578125,0.0,0.0,1.0,41.44178771972656,49.0,-38.10276794433594,-0.0,174.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493140,293.11822509765625,297.1499938964844,293.1499938964844,0.2695321142673492,-5192.10498046875,304.1402587890625,0.805366575717926,0.1909385919570922,0.1726399511098861,292.91168212890625,297.1499938964844,293.1499938964844,0.0207692887634038,-1256.0255126953125,300.5223693847656,0.5041064023971558,0.050000000745058,0.0487125776708126,293.1094665527344,297.1499938964844,293.1499938964844,0.4101940393447876,-5528.63134765625,304.13433837890625,0.8921293020248413,0.2622124850749969,0.1838736087083816,293.0981750488281,297.1499938964844,293.1499938964844,0.6475698351860046,-10491.982421875,304.1197814941406,0.9990000128746032,0.4387094676494598,0.349157840013504,293.1759033203125,297.1499938964844,293.1499938964844,0.0103508383035659,-4514.39306640625,295.4255065917969,0.5041064023971558,0.050000000745058,0.2310714870691299,279.2598876953125,291.1499938964844,258.75,257.6786804199219,279.2126159667969,293.17596435546875,279.25714111328125,1.0,0.252389520406723,0.6742231249809265,0.6742231249809265,1.0,1.0,-1.1826612949371338,0.480035662651062,0.702625572681427,0.1939739882946014,0.0,0.0,1.0,42.78290557861328,52.0,-37.51579284667969,-0.0,179.97763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
