time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.11822509765625,297.1499938964844,293.1499938964844,0.2695321142673492,-5192.10498046875,304.1402587890625,0.805366575717926,0.1909385919570922,0.1726399511098861,292.91168212890625,297.1499938964844,293.1499938964844,0.0207692887634038,-1256.0255126953125,300.5223693847656,0.5041064023971558,0.050000000745058,0.0487125776708126,293.1094665527344,297.1499938964844,293.1499938964844,0.4101940393447876,-5528.63134765625,304.13433837890625,0.8921293020248413,0.2622124850749969,0.1838736087083816,293.0981750488281,297.1499938964844,293.1499938964844,0.6475698351860046,-10491.982421875,304.1197814941406,0.9990000128746032,0.4387094676494598,0.349157840013504,293.1759033203125,297.1499938964844,293.1499938964844,0.0103508383035659,-4514.39306640625,295.4255065917969,0.5041064023971558,0.050000000745058,0.2310714870691299,279.2598876953125,291.1499938964844,258.75,257.6786804199219,279.2126159667969,293.17596435546875,279.25714111328125,1.0,0.252389520406723,0.6742231249809265,0.6742231249809265,1.0,1.0,-1.1826612949371338,0.480035662651062,0.702625572681427,0.1939739882946014,0.0,0.0,1.0,42.78290557861328,52.0,-37.51579284667969,-0.0,179.97763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493260,293.1180419921875,297.1499938964844,293.1499938964844,0.271530419588089,-5221.2529296875,304.1401672363281,0.800399124622345,0.1917771250009536,0.1734269559383392,292.9070129394531,297.1499938964844,293.1499938964844,0.0213459841907024,-1267.322509765625,300.70166015625,0.5002157092094421,0.050000000745058,0.0487720258533954,293.10821533203125,297.1499938964844,293.1499938964844,0.4135085642337799,-5561.9130859375,304.1340026855469,0.8867446184158325,0.2634908556938171,0.1847878992557525,293.1103820800781,297.1499938964844,293.1499938964844,0.6666333079338074,-10734.0244140625,304.09814453125,0.9990000128746032,0.4375557601451874,0.3571459949016571,293.1747436523437,297.1499938964844,293.1499938964844,0.0103642670437693,-4521.70166015625,295.4051818847656,0.5002157092094421,0.050000000745058,0.2313534915447235,279.2336120605469,291.1499938964844,258.7042236328125,257.6383972167969,279.18817138671875,293.1748352050781,279.2309875488281,1.0,0.2560789883136749,0.6738216280937195,0.6738216280937195,1.0,1.0,-1.194700837135315,0.4851025938987732,0.7095982432365417,0.1966712325811386,0.0,0.0,1.0,44.46018981933594,55.0,-36.46903610229492,-0.0,187.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493320,293.1180419921875,297.1499938964844,293.1499938964844,0.271530419588089,-5221.2529296875,304.1401672363281,0.800399124622345,0.1917771250009536,0.1734269559383392,292.9070129394531,297.1499938964844,293.1499938964844,0.0213459841907024,-1267.322509765625,300.70166015625,0.5002157092094421,0.050000000745058,0.0487720258533954,293.10821533203125,297.1499938964844,293.1499938964844,0.4135085642337799,-5561.9130859375,304.1340026855469,0.8867446184158325,0.2634908556938171,0.1847878992557525,293.1103820800781,297.1499938964844,293.1499938964844,0.6666333079338074,-10734.0244140625,304.09814453125,0.9990000128746032,0.4375557601451874,0.3571459949016571,293.1747436523437,297.1499938964844,293.1499938964844,0.0103642670437693,-4521.70166015625,295.4051818847656,0.5002157092094421,0.050000000745058,0.2313534915447235,279.2336120605469,291.1499938964844,258.7042236328125,257.6383972167969,279.18817138671875,293.1748352050781,279.2309875488281,1.0,0.2560789883136749,0.6738216280937195,0.6738216280937195,1.0,1.0,-1.194700837135315,0.4851025938987732,0.7095982432365417,0.1966712325811386,0.0,0.0,1.0,44.46018981933594,55.0,-36.46903610229492,-0.0,187.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493380,293.1175842285156,297.1499938964844,293.1499938964844,0.2736902832984924,-5252.7431640625,304.1398620605469,0.7948710322380066,0.1926798671483993,0.1742932051420211,292.90203857421875,297.1499938964844,293.1499938964844,0.0221261158585548,-1281.6427001953125,300.885986328125,0.4959898889064789,0.050000000745058,0.0488414503633976,293.1064453125,297.1499938964844,293.1499938964844,0.4171046614646911,-5598.06201171875,304.1333312988281,0.8807934522628784,0.2649074792861938,0.1857999414205551,293.128173828125,297.1499938964844,293.1499938964844,0.6888840198516846,-11010.5703125,304.0783996582031,0.9990000128746032,0.4349662065505981,0.3662540018558502,293.1732177734375,297.1499938964844,293.1499938964844,0.0103838220238685,-4530.61474609375,295.3876342773437,0.4959898889064789,0.050000000745058,0.2316828221082687,279.2076416015625,291.1499938964844,258.6595764160156,257.5987548828125,279.1628112792969,293.17333984375,279.2050476074219,1.0,0.2602764070034027,0.6734201312065125,0.6734201312065125,1.0,1.0,-1.2083659172058103,0.490875244140625,0.7174906730651855,0.1997629255056381,0.0,0.0,1.0,46.415714263916016,58.0,-36.17256164550781,-0.0,195.57423400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493440,293.1175842285156,297.1499938964844,293.1499938964844,0.2736902832984924,-5252.7431640625,304.1398620605469,0.7948710322380066,0.1926798671483993,0.1742932051420211,292.90203857421875,297.1499938964844,293.1499938964844,0.0221261158585548,-1281.6427001953125,300.885986328125,0.4959898889064789,0.050000000745058,0.0488414503633976,293.1064453125,297.1499938964844,293.1499938964844,0.4171046614646911,-5598.06201171875,304.1333312988281,0.8807934522628784,0.2649074792861938,0.1857999414205551,293.128173828125,297.1499938964844,293.1499938964844,0.6888840198516846,-11010.5703125,304.0783996582031,0.9990000128746032,0.4349662065505981,0.3662540018558502,293.1732177734375,297.1499938964844,293.1499938964844,0.0103838220238685,-4530.61474609375,295.3876342773437,0.4959898889064789,0.050000000745058,0.2316828221082687,279.2076416015625,291.1499938964844,258.6595764160156,257.5987548828125,279.1628112792969,293.17333984375,279.2050476074219,1.0,0.2602764070034027,0.6734201312065125,0.6734201312065125,1.0,1.0,-1.2083659172058103,0.490875244140625,0.7174906730651855,0.1997629255056381,0.0,0.0,1.0,46.415714263916016,58.0,-36.17256164550781,-0.0,195.57423400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493500,293.1173400878906,297.1499938964844,293.1499938964844,0.2747991383075714,-5268.88037109375,304.1396789550781,0.7919500470161438,0.1931365132331848,0.1747379750013351,292.8995056152344,297.1499938964844,293.1499938964844,0.0225388929247856,-1288.9749755859375,300.97979736328125,0.4937950670719147,0.050000000745058,0.0488794781267643,293.1054992675781,297.1499938964844,293.1499938964844,0.4190072119235992,-5617.1748046875,304.1329040527344,0.877692461013794,0.2656465470790863,0.1863394975662231,293.1390380859375,297.1499938964844,293.1499938964844,0.7010420560836792,-11159.5224609375,304.0693359375,0.9990000128746032,0.4331085085868835,0.3711479306221008,293.17236328125,297.1499938964844,293.1499938964844,0.0103956758975982,-4535.63330078125,295.3796691894531,0.4937950670719147,0.050000000745058,0.2318632006645202,279.194580078125,291.1499938964844,258.6376342773437,257.57916259765625,279.1498413085937,293.1724853515625,279.19195556640625,1.0,0.2625298202037811,0.6732193231582642,0.6732193231582642,1.0,1.0,-1.2156835794448853,0.4939740896224975,0.7217095494270325,0.2014284282922744,0.0,0.0,1.0,47.48543930053711,58.0,-36.250125885009766,-0.0,200.19546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493560,293.1171264648437,297.1499938964844,293.1499938964844,0.2759170532226562,-5285.1240234375,304.1395263671875,0.7889542579650879,0.1935930848121643,0.1751853823661804,292.8969421386719,297.1499938964844,293.1499938964844,0.0229681637138128,-1296.4287109375,301.0745544433594,0.4915595054626465,0.050000000745058,0.0489195100963115,293.10467529296875,297.1499938964844,293.1499938964844,0.4209206700325012,-5636.3447265625,304.1325378417969,0.8745147585868835,0.2663716971874237,0.1868795901536941,293.15106201171875,297.1499938964844,293.1499938964844,0.7138052582740784,-11314.4794921875,304.0608215332031,0.9990000128746032,0.4308834969997406,0.3762311637401581,293.1714782714844,297.1499938964844,293.1499938964844,0.0104088559746742,-4541.0068359375,295.37225341796875,0.4915595054626465,0.050000000745058,0.2320530861616134,279.1814270019531,291.1499938964844,258.615966796875,257.5597229003906,279.1370849609375,293.17156982421875,279.1788635253906,1.0,0.2648670375347137,0.6729726791381836,0.6729726791381836,1.0,1.0,-1.2232463359832764,0.4971676468849182,0.7260786294937134,0.2031418830156326,0.0,0.0,1.0,48.61028289794922,46.0,-36.28623580932617,-0.0,205.0628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493620,293.1164855957031,297.1499938964844,293.1499938964844,0.2779933512210846,-5315.10400390625,304.1395568847656,0.7918460965156555,0.1945572197437286,0.1760190278291702,292.8916015625,297.1499938964844,293.1499938964844,0.0237656962126493,-1308.83935546875,301.2686767578125,0.4925305247306824,0.050000000745058,0.0489019230008125,293.1034851074219,297.1499938964844,293.1499938964844,0.4243834614753723,-5670.658203125,304.13262939453125,0.877801239490509,0.2677603363990783,0.1878460049629211,293.1695251464844,297.1499938964844,293.1499938964844,0.7128121852874756,-11273.439453125,304.09356689453125,0.9990000128746032,0.4270788431167602,0.3740119934082031,293.1692810058594,297.1499938964844,293.1499938964844,0.0104077085852622,-4543.046875,295.361572265625,0.4925305247306824,0.050000000745058,0.2319696694612503,279.1584777832031,291.1499938964844,258.57330322265625,257.5212707519531,279.123291015625,293.16943359375,279.15655517578125,1.0,0.2636888027191162,0.6724793314933777,0.6724793314933777,1.0,1.0,-1.2226320505142212,0.4967191517353058,0.7259129285812378,0.2029290944337844,0.0,0.0,1.0,48.15864181518555,34.0,-30.935253143310547,-0.0,203.91461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493680,293.1164855957031,297.1499938964844,293.1499938964844,0.2779933512210846,-5315.10400390625,304.1395568847656,0.7918460965156555,0.1945572197437286,0.1760190278291702,292.8916015625,297.1499938964844,293.1499938964844,0.0237656962126493,-1308.83935546875,301.2686767578125,0.4925305247306824,0.050000000745058,0.0489019230008125,293.1034851074219,297.1499938964844,293.1499938964844,0.4243834614753723,-5670.658203125,304.13262939453125,0.877801239490509,0.2677603363990783,0.1878460049629211,293.1695251464844,297.1499938964844,293.1499938964844,0.7128121852874756,-11273.439453125,304.09356689453125,0.9990000128746032,0.4270788431167602,0.3740119934082031,293.1692810058594,297.1499938964844,293.1499938964844,0.0104077085852622,-4543.046875,295.361572265625,0.4925305247306824,0.050000000745058,0.2319696694612503,279.1584777832031,291.1499938964844,258.57330322265625,257.5212707519531,279.123291015625,293.16943359375,279.15655517578125,1.0,0.2636888027191162,0.6724793314933777,0.6724793314933777,1.0,1.0,-1.2226320505142212,0.4967191517353058,0.7259129285812378,0.2029290944337844,0.0,0.0,1.0,48.15864181518555,34.0,-30.935253143310547,-0.0,203.91461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493740,293.1157531738281,297.1499938964844,293.1499938964844,0.2798807322978973,-5342.14990234375,304.139892578125,0.80291748046875,0.1955563724040985,0.1768078953027725,292.88604736328125,297.1499938964844,293.1499938964844,0.0245136898010969,-1318.8428955078125,301.4689636230469,0.498502641916275,0.050000000745058,0.0487994663417339,293.10223388671875,297.1499938964844,293.1499938964844,0.4275180995464325,-5701.44775390625,304.1331787109375,0.8901166915893555,0.2691930830478668,0.1887501925230026,293.16607666015625,297.1499938964844,293.1499938964844,0.6860321760177612,-10909.306640625,304.1575622558594,0.9990000128746032,0.4272302687168121,0.3607850968837738,293.16656494140625,297.1499938964844,293.1499938964844,0.0103826010599732,-4536.947265625,295.35791015625,0.498502641916275,0.050000000745058,0.2314836680889129,279.14337158203125,291.1499938964844,258.5315246582031,257.4833374023437,279.1199035644531,293.166748046875,279.14215087890625,1.0,0.258070170879364,0.6719859838485718,0.6719859838485718,1.0,1.0,-1.208086371421814,0.4902674555778503,0.7178189754486084,0.1993764787912368,0.0,0.0,1.0,45.35245895385742,37.0,-21.56635093688965,-0.0,193.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493800,293.1157531738281,297.1499938964844,293.1499938964844,0.2798807322978973,-5342.14990234375,304.139892578125,0.80291748046875,0.1955563724040985,0.1768078953027725,292.88604736328125,297.1499938964844,293.1499938964844,0.0245136898010969,-1318.8428955078125,301.4689636230469,0.498502641916275,0.050000000745058,0.0487994663417339,293.10223388671875,297.1499938964844,293.1499938964844,0.4275180995464325,-5701.44775390625,304.1331787109375,0.8901166915893555,0.2691930830478668,0.1887501925230026,293.16607666015625,297.1499938964844,293.1499938964844,0.6860321760177612,-10909.306640625,304.1575622558594,0.9990000128746032,0.4272302687168121,0.3607850968837738,293.16656494140625,297.1499938964844,293.1499938964844,0.0103826010599732,-4536.947265625,295.35791015625,0.498502641916275,0.050000000745058,0.2314836680889129,279.14337158203125,291.1499938964844,258.5315246582031,257.4833374023437,279.1199035644531,293.166748046875,279.14215087890625,1.0,0.258070170879364,0.6719859838485718,0.6719859838485718,1.0,1.0,-1.208086371421814,0.4902674555778503,0.7178189754486084,0.1993764787912368,0.0,0.0,1.0,45.35245895385742,37.0,-21.56635093688965,-0.0,193.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493860,293.11505126953125,297.1499938964844,293.1499938964844,0.2818292379379272,-5370.07861328125,304.1400146484375,0.8109656572341919,0.19656503200531,0.1776533126831054,292.8804626464844,297.1499938964844,293.1499938964844,0.0253461152315139,-1329.7674560546875,301.6734619140625,0.5027377605438232,0.050000000745058,0.048732902854681,293.1005859375,297.1499938964844,293.1499938964844,0.4308649003505707,-5734.49560546875,304.1332092285156,0.8994001746177673,0.2707385420799255,0.1897608041763305,293.1446228027344,297.1499938964844,293.1499938964844,0.6663889288902283,-10657.84765625,304.1866760253906,0.9990000128746032,0.4311597347259521,0.3519229292869568,293.1635437011719,297.1499938964844,293.1499938964844,0.010371271520853,-4534.318359375,295.3591613769531,0.5027377605438232,0.050000000745058,0.2311679124832153,279.1323547363281,291.1499938964844,258.49053955078125,257.4458923339844,279.1111755371094,293.1637268066406,279.1311340332031,1.0,0.2549435198307037,0.6716539263725281,0.6716539263725281,1.0,1.0,-1.199211359024048,0.4863512217998504,0.7128601670265198,0.1971259713172912,0.0,0.0,1.0,43.536617279052734,40.0,-17.156545639038086,-0.0,186.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493920,293.11505126953125,297.1499938964844,293.1499938964844,0.2818292379379272,-5370.07861328125,304.1400146484375,0.8109656572341919,0.19656503200531,0.1776533126831054,292.8804626464844,297.1499938964844,293.1499938964844,0.0253461152315139,-1329.7674560546875,301.6734619140625,0.5027377605438232,0.050000000745058,0.048732902854681,293.1005859375,297.1499938964844,293.1499938964844,0.4308649003505707,-5734.49560546875,304.1332092285156,0.8994001746177673,0.2707385420799255,0.1897608041763305,293.1446228027344,297.1499938964844,293.1499938964844,0.6663889288902283,-10657.84765625,304.1866760253906,0.9990000128746032,0.4311597347259521,0.3519229292869568,293.1635437011719,297.1499938964844,293.1499938964844,0.010371271520853,-4534.318359375,295.3591613769531,0.5027377605438232,0.050000000745058,0.2311679124832153,279.1323547363281,291.1499938964844,258.49053955078125,257.4458923339844,279.1111755371094,293.1637268066406,279.1311340332031,1.0,0.2549435198307037,0.6716539263725281,0.6716539263725281,1.0,1.0,-1.199211359024048,0.4863512217998504,0.7128601670265198,0.1971259713172912,0.0,0.0,1.0,43.536617279052734,40.0,-17.156545639038086,-0.0,186.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
493980,293.114501953125,297.1499938964844,293.1499938964844,0.2838374078273773,-5398.85888671875,304.1399841308594,0.8152917623519897,0.1975587606430053,0.1785184741020202,292.8749694824219,297.1499938964844,293.1499938964844,0.0262802708894014,-1341.9326171875,301.8812561035156,0.5047599673271179,0.050000000745058,0.0487028807401657,293.09912109375,297.1499938964844,293.1499938964844,0.4343964457511902,-5769.39599609375,304.1329040527344,0.9047634601593018,0.2722897231578827,0.1908246874809265,293.1219482421875,297.1499938964844,293.1499938964844,0.6566340923309326,-10541.046875,304.190185546875,0.9990000128746032,0.435896635055542,0.3478533327579498,293.1601867675781,297.1499938964844,293.1499938964844,0.0103763025254011,-4536.36572265625,295.3637390136719,0.5047599673271179,0.050000000745058,0.2310255020856857,279.1202087402344,291.1499938964844,258.4502868652344,257.40887451171875,279.0980224609375,293.160400390625,279.1188659667969,1.0,0.253644198179245,0.6713218688964844,0.6713218688964844,1.0,1.0,-1.1964329481124878,0.4850524365901947,0.7113805413246155,0.1963607370853424,0.0,0.0,1.0,42.73603057861328,43.0,-17.189327239990234,-0.0,184.2030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494040,293.114501953125,297.1499938964844,293.1499938964844,0.2838374078273773,-5398.85888671875,304.1399841308594,0.8152917623519897,0.1975587606430053,0.1785184741020202,292.8749694824219,297.1499938964844,293.1499938964844,0.0262802708894014,-1341.9326171875,301.8812561035156,0.5047599673271179,0.050000000745058,0.0487028807401657,293.09912109375,297.1499938964844,293.1499938964844,0.4343964457511902,-5769.39599609375,304.1329040527344,0.9047634601593018,0.2722897231578827,0.1908246874809265,293.1219482421875,297.1499938964844,293.1499938964844,0.6566340923309326,-10541.046875,304.190185546875,0.9990000128746032,0.435896635055542,0.3478533327579498,293.1601867675781,297.1499938964844,293.1499938964844,0.0103763025254011,-4536.36572265625,295.3637390136719,0.5047599673271179,0.050000000745058,0.2310255020856857,279.1202087402344,291.1499938964844,258.4502868652344,257.40887451171875,279.0980224609375,293.160400390625,279.1188659667969,1.0,0.253644198179245,0.6713218688964844,0.6713218688964844,1.0,1.0,-1.1964329481124878,0.4850524365901947,0.7113805413246155,0.1963607370853424,0.0,0.0,1.0,42.73603057861328,43.0,-17.189327239990234,-0.0,184.2030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494100,293.1142883300781,297.1499938964844,293.1499938964844,0.2848624587059021,-5413.54296875,304.13995361328125,0.8164108395576477,0.1980508714914322,0.1789568066596985,292.87225341796875,297.1499938964844,293.1499938964844,0.0267840269953012,-1348.3970947265625,301.98638916015625,0.5050858855247498,0.050000000745058,0.048698142170906,293.0985717773437,297.1499938964844,293.1499938964844,0.4361641108989715,-5786.8193359375,304.1328125,0.906247079372406,0.2730425000190735,0.1913509219884872,293.1123352050781,297.1499938964844,293.1499938964844,0.6547843217849731,-10522.5244140625,304.18621826171875,0.9990000128746032,0.4381451904773712,0.3472071290016174,293.1584167480469,297.1499938964844,293.1499938964844,0.0103837605565786,-4538.80810546875,295.3671875,0.5050858855247498,0.050000000745058,0.2310030311346054,279.11358642578125,291.1499938964844,258.430419921875,257.3905029296875,279.0902709960937,293.1586303710937,279.1121826171875,1.0,0.2535727918148041,0.6711558103561401,0.6711558103561401,1.0,1.0,-1.1967815160751345,0.4851500391960144,0.7116315364837646,0.196391299366951,0.0,0.0,1.0,42.62102508544922,43.0,-17.929983139038086,-0.0,184.07937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494160,293.1141052246094,297.1499938964844,293.1499938964844,0.2859002947807312,-5428.40283203125,304.139892578125,0.8169288039207458,0.1985391676425933,0.1793975085020065,292.8695678710937,297.1499938964844,293.1499938964844,0.0273124165832996,-1355.097412109375,302.09228515625,0.5050053596496582,0.050000000745058,0.0486993044614791,293.0981140136719,297.1499938964844,293.1499938964844,0.4379295110702514,-5804.1904296875,304.1327209472656,0.906982421875,0.2737830281257629,0.1918714344501495,293.1044006347656,297.1499938964844,293.1499938964844,0.6547685265541077,-10527.53515625,304.1796264648437,0.9990000128746032,0.4401789605617523,0.3473664820194244,293.1565856933594,297.1499938964844,293.1499938964844,0.0103940973058342,-4542.0908203125,295.37127685546875,0.5050053596496582,0.050000000745058,0.2310085296630859,279.10650634765625,291.1499938964844,258.41070556640625,257.3722229003906,279.08160400390625,293.1568298339844,279.1050109863281,1.0,0.2538354694843292,0.6710166931152344,0.6710166931152344,1.0,1.0,-1.1981338262557983,0.4856868386268616,0.712446928024292,0.1966684311628341,0.0,0.0,1.0,42.669952392578125,46.0,-19.0222225189209,-0.0,184.6074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494220,293.1138610839844,297.1499938964844,293.1499938964844,0.2880100905895233,-5458.58447265625,304.1397399902344,0.8164187669754028,0.1995019912719726,0.1802818328142166,292.8642578125,297.1499938964844,293.1499938964844,0.0284433625638484,-1369.151611328125,302.30633544921875,0.5038022994995117,0.050000000745058,0.0487169288098812,293.0972595214844,297.1499938964844,293.1499938964844,0.4415128529071808,-5839.40869140625,304.13250732421875,0.9065054059028624,0.2752675414085388,0.1929151564836502,293.0945129394531,297.1499938964844,293.1499938964844,0.659659743309021,-10599.2705078125,304.1614685058594,0.9990000128746032,0.4433576166629791,0.3497672080993652,293.1529541015625,297.1499938964844,293.1499938964844,0.0104221701622009,-4550.8623046875,295.3807067871094,0.5038022994995117,0.050000000745058,0.2310921400785446,279.0907287597656,291.1499938964844,258.3717041015625,257.3359069824219,279.0625,293.1531982421875,279.08905029296875,1.0,0.2552262544631958,0.6707383990287781,0.6707383990287781,1.0,1.0,-1.2034499645233154,0.487884521484375,0.7155654430389404,0.1978457421064376,0.0,0.0,1.0,43.19342422485352,49.0,-21.727123260498047,-0.0,187.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494280,293.1138610839844,297.1499938964844,293.1499938964844,0.2880100905895233,-5458.58447265625,304.1397399902344,0.8164187669754028,0.1995019912719726,0.1802818328142166,292.8642578125,297.1499938964844,293.1499938964844,0.0284433625638484,-1369.151611328125,302.30633544921875,0.5038022994995117,0.050000000745058,0.0487169288098812,293.0972595214844,297.1499938964844,293.1499938964844,0.4415128529071808,-5839.40869140625,304.13250732421875,0.9065054059028624,0.2752675414085388,0.1929151564836502,293.0945129394531,297.1499938964844,293.1499938964844,0.659659743309021,-10599.2705078125,304.1614685058594,0.9990000128746032,0.4433576166629791,0.3497672080993652,293.1529541015625,297.1499938964844,293.1499938964844,0.0104221701622009,-4550.8623046875,295.3807067871094,0.5038022994995117,0.050000000745058,0.2310921400785446,279.0907287597656,291.1499938964844,258.3717041015625,257.3359069824219,279.0625,293.1531982421875,279.08905029296875,1.0,0.2552262544631958,0.6707383990287781,0.6707383990287781,1.0,1.0,-1.2034499645233154,0.487884521484375,0.7155654430389404,0.1978457421064376,0.0,0.0,1.0,43.19342422485352,49.0,-21.727123260498047,-0.0,187.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494340,293.1137390136719,297.1499938964844,293.1499938964844,0.2901519536972046,-5489.17236328125,304.1395874023437,0.8142040371894836,0.2004429250955581,0.1811638921499252,292.8591613769531,297.1499938964844,293.1499938964844,0.0296730529516935,-1383.9803466796875,302.5230407714844,0.5014904141426086,0.050000000745058,0.0487519316375255,293.0964660644531,297.1499938964844,293.1499938964844,0.4452258646488189,-5875.865234375,304.13214111328125,0.9039818048477172,0.2767670452594757,0.1939838975667953,293.0927429199219,297.1499938964844,293.1499938964844,0.6702675819396973,-10740.6494140625,304.1399230957031,0.9990000128746032,0.4451386630535126,0.3544849753379822,293.14947509765625,297.1499938964844,293.1499938964844,0.010458268225193,-4562.05810546875,295.3910827636719,0.5014904141426086,0.050000000745058,0.2312581837177276,279.07293701171875,291.1499938964844,258.33319091796875,257.29986572265625,279.04156494140625,293.1496887207031,279.0710754394531,1.0,0.2575848698616028,0.6704601049423218,0.6704601049423218,1.0,1.0,-1.211694598197937,0.49134361743927,0.7203510403633118,0.1997230499982834,0.0,0.0,1.0,44.2001838684082,52.0,-24.50712013244629,-0.0,192.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494400,293.1137390136719,297.1499938964844,293.1499938964844,0.2901519536972046,-5489.17236328125,304.1395874023437,0.8142040371894836,0.2004429250955581,0.1811638921499252,292.8591613769531,297.1499938964844,293.1499938964844,0.0296730529516935,-1383.9803466796875,302.5230407714844,0.5014904141426086,0.050000000745058,0.0487519316375255,293.0964660644531,297.1499938964844,293.1499938964844,0.4452258646488189,-5875.865234375,304.13214111328125,0.9039818048477172,0.2767670452594757,0.1939838975667953,293.0927429199219,297.1499938964844,293.1499938964844,0.6702675819396973,-10740.6494140625,304.1399230957031,0.9990000128746032,0.4451386630535126,0.3544849753379822,293.14947509765625,297.1499938964844,293.1499938964844,0.010458268225193,-4562.05810546875,295.3910827636719,0.5014904141426086,0.050000000745058,0.2312581837177276,279.07293701171875,291.1499938964844,258.33319091796875,257.29986572265625,279.04156494140625,293.1496887207031,279.0710754394531,1.0,0.2575848698616028,0.6704601049423218,0.6704601049423218,1.0,1.0,-1.211694598197937,0.49134361743927,0.7203510403633118,0.1997230499982834,0.0,0.0,1.0,44.2001838684082,52.0,-24.50712013244629,-0.0,192.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494460,293.1137390136719,297.1499938964844,293.1499938964844,0.2923082411289215,-5519.900390625,304.13946533203125,0.8106441497802734,0.2013589441776275,0.1820378750562667,292.8542785644531,297.1499938964844,293.1499938964844,0.0310004167258739,-1399.466552734375,302.7420349121094,0.4983809888362884,0.050000000745058,0.0488013923168182,293.0956726074219,297.1499938964844,293.1499938964844,0.4490433037281036,-5913.27001953125,304.1317443847656,0.9000204205513,0.2782835364341736,0.1950708180665969,293.0986328125,297.1499938964844,293.1499938964844,0.6856609582901001,-10938.19140625,304.1176452636719,0.9990000128746032,0.4454061388969421,0.3610457181930542,293.1462707519531,297.1499938964844,293.1499938964844,0.0105005903169512,-4575.13427734375,295.4018249511719,0.4983809888362884,0.050000000745058,0.2314927875995636,279.0535888671875,291.1499938964844,258.2950744628906,257.2640686035156,279.020263671875,293.1464538574219,279.0516052246094,1.0,0.2607167065143585,0.6700553297996521,0.6700553297996521,1.0,1.0,-1.2222635746002195,0.4957681596279144,0.7264954447746277,0.2021199315786361,0.0,0.0,1.0,45.60832595825195,55.0,-26.61396789550781,-0.0,198.4888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494520,293.1137390136719,297.1499938964844,293.1499938964844,0.2923082411289215,-5519.900390625,304.13946533203125,0.8106441497802734,0.2013589441776275,0.1820378750562667,292.8542785644531,297.1499938964844,293.1499938964844,0.0310004167258739,-1399.466552734375,302.7420349121094,0.4983809888362884,0.050000000745058,0.0488013923168182,293.0956726074219,297.1499938964844,293.1499938964844,0.4490433037281036,-5913.27001953125,304.1317443847656,0.9000204205513,0.2782835364341736,0.1950708180665969,293.0986328125,297.1499938964844,293.1499938964844,0.6856609582901001,-10938.19140625,304.1176452636719,0.9990000128746032,0.4454061388969421,0.3610457181930542,293.1462707519531,297.1499938964844,293.1499938964844,0.0105005903169512,-4575.13427734375,295.4018249511719,0.4983809888362884,0.050000000745058,0.2314927875995636,279.0535888671875,291.1499938964844,258.2950744628906,257.2640686035156,279.020263671875,293.1464538574219,279.0516052246094,1.0,0.2607167065143585,0.6700553297996521,0.6700553297996521,1.0,1.0,-1.2222635746002195,0.4957681596279144,0.7264954447746277,0.2021199315786361,0.0,0.0,1.0,45.60832595825195,55.0,-26.61396789550781,-0.0,198.4888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494580,293.1138916015625,297.1499938964844,293.1499938964844,0.2944660782814026,-5550.57763671875,304.1393737792969,0.8060068488121033,0.2022488713264465,0.1829000115394592,292.8497314453125,297.1499938964844,293.1499938964844,0.0324239842593669,-1415.5128173828125,302.9630126953125,0.494730681180954,0.050000000745058,0.04886294901371,293.0949401855469,297.1499938964844,293.1499938964844,0.4529704749584198,-5951.66015625,304.1312866210937,0.8950074911117554,0.279808908700943,0.1961796879768371,293.11151123046875,297.1499938964844,293.1499938964844,0.7050161957740784,-11180.271484375,304.0962219238281,0.9990000128746032,0.4441080689430237,0.3690479397773742,293.14337158203125,297.1499938964844,293.1499938964844,0.0105479210615158,-4589.70751953125,295.41265869140625,0.494730681180954,0.050000000745058,0.2317847907543182,279.0330505371094,291.1499938964844,258.2573547363281,257.2284851074219,278.9979553222656,293.1435546875,279.0309753417969,1.0,0.2644595503807068,0.6696505546569824,0.6696505546569824,1.0,1.0,-1.2346584796905518,0.5009846091270447,0.7336739301681519,0.2049576491117477,0.0,0.0,1.0,47.35160827636719,58.0,-28.415966033935547,-0.0,206.2985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494640,293.1138916015625,297.1499938964844,293.1499938964844,0.2944660782814026,-5550.57763671875,304.1393737792969,0.8060068488121033,0.2022488713264465,0.1829000115394592,292.8497314453125,297.1499938964844,293.1499938964844,0.0324239842593669,-1415.5128173828125,302.9630126953125,0.494730681180954,0.050000000745058,0.04886294901371,293.0949401855469,297.1499938964844,293.1499938964844,0.4529704749584198,-5951.66015625,304.1312866210937,0.8950074911117554,0.279808908700943,0.1961796879768371,293.11151123046875,297.1499938964844,293.1499938964844,0.7050161957740784,-11180.271484375,304.0962219238281,0.9990000128746032,0.4441080689430237,0.3690479397773742,293.14337158203125,297.1499938964844,293.1499938964844,0.0105479210615158,-4589.70751953125,295.41265869140625,0.494730681180954,0.050000000745058,0.2317847907543182,279.0330505371094,291.1499938964844,258.2573547363281,257.2284851074219,278.9979553222656,293.1435546875,279.0309753417969,1.0,0.2644595503807068,0.6696505546569824,0.6696505546569824,1.0,1.0,-1.2346584796905518,0.5009846091270447,0.7336739301681519,0.2049576491117477,0.0,0.0,1.0,47.35160827636719,58.0,-28.415966033935547,-0.0,206.2985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494700,293.1139831542969,297.1499938964844,293.1499938964844,0.2955477833747864,-5565.93212890625,304.13934326171875,0.8033597469329834,0.2026900053024292,0.183327704668045,292.8475646972656,297.1499938964844,293.1499938964844,0.0331717357039451,-1423.7293701171875,303.0741271972656,0.4927605092525482,0.050000000745058,0.0488976873457431,293.0947265625,297.1499938964844,293.1499938964844,0.4549351930618286,-5970.80029296875,304.131103515625,0.892193615436554,0.2805457711219787,0.1967275440692901,293.12030029296875,297.1499938964844,293.1499938964844,0.7159688472747803,-11315.07421875,304.0860900878906,0.9990000128746032,0.4428716003894806,0.3734877705574035,293.1420288085937,297.1499938964844,293.1499938964844,0.0105733340606093,-4597.51318359375,295.4180908203125,0.4927605092525482,0.050000000745058,0.2319495677947998,279.0223083496094,291.1499938964844,258.23858642578125,257.2107238769531,278.9864501953125,293.1421813964844,279.02020263671875,1.0,0.2665168344974518,0.6694481372833252,0.6694481372833252,1.0,1.0,-1.2413979768753052,0.5038297176361084,0.7375682592391968,0.2065089046955108,0.0,0.0,1.0,48.33239364624024,58.0,-29.2519760131836,-0.0,210.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494760,293.1140441894531,297.1499938964844,293.1499938964844,0.2966445088386535,-5581.4912109375,304.1392822265625,0.80058354139328,0.2031319141387939,0.18376025557518,292.845458984375,297.1499938964844,293.1499938964844,0.0339435189962387,-1432.0655517578125,303.1856994628906,0.4907152354717254,0.050000000745058,0.0489347837865352,293.0947570800781,297.1499938964844,293.1499938964844,0.4568510949611664,-5989.38916015625,304.1310729980469,0.8892024159431458,0.281243622303009,0.1972540616989135,293.1304931640625,297.1499938964844,293.1499938964844,0.7276653051376343,-11457.6025390625,304.07647705078125,0.9990000128746032,0.4412469565868377,0.3781715929508209,293.1407470703125,297.1499938964844,293.1499938964844,0.0105999056249856,-4605.64697265625,295.4236145019531,0.4907152354717254,0.050000000745058,0.2321255356073379,279.0113525390625,291.1499938964844,258.2198791503906,257.1930236816406,278.9751892089844,293.1408996582031,279.0092468261719,1.0,0.2686769068241119,0.6691935658454895,0.6691935658454895,1.0,1.0,-1.248426914215088,0.5067861080169678,0.7416408061981201,0.2081154286861419,0.0,0.0,1.0,49.377925872802734,46.0,-29.89007377624512,-0.0,215.32652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494820,293.1142272949219,297.1499938964844,293.1499938964844,0.2985887229442596,-5608.84423828125,304.1396484375,0.8038419485092163,0.2040056437253952,0.1845219433307647,292.8412780761719,297.1499938964844,293.1499938964844,0.0353827811777591,-1445.87451171875,303.4115600585937,0.4919820129871368,0.050000000745058,0.0489116422832012,293.0948791503906,297.1499938964844,293.1499938964844,0.4603046178817749,-6022.54638671875,304.13165283203125,0.8930186033248901,0.2826172113418579,0.1981950849294662,293.14581298828125,297.1499938964844,293.1499938964844,0.7244969010353088,-11392.673828125,304.1076354980469,0.9990000128746032,0.4386011064052582,0.3752622306346893,293.1380615234375,297.1499938964844,293.1499938964844,0.0106238797307014,-4612.89794921875,295.4377746582031,0.4919820129871368,0.050000000745058,0.232015773653984,278.9924621582031,291.1499938964844,258.1825866699219,257.1576538085937,278.9647216796875,293.1382141113281,278.9909973144531,1.0,0.2672001421451568,0.6686843633651733,0.6686843633651733,1.0,1.0,-1.2468291521072388,0.5058863162994385,0.7409428358078003,0.2076970785856247,0.0,0.0,1.0,48.77164459228516,34.0,-25.208032608032227,-0.0,213.48097229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494880,293.1142272949219,297.1499938964844,293.1499938964844,0.2985887229442596,-5608.84423828125,304.1396484375,0.8038419485092163,0.2040056437253952,0.1845219433307647,292.8412780761719,297.1499938964844,293.1499938964844,0.0353827811777591,-1445.87451171875,303.4115600585937,0.4919820129871368,0.050000000745058,0.0489116422832012,293.0948791503906,297.1499938964844,293.1499938964844,0.4603046178817749,-6022.54638671875,304.13165283203125,0.8930186033248901,0.2826172113418579,0.1981950849294662,293.14581298828125,297.1499938964844,293.1499938964844,0.7244969010353088,-11392.673828125,304.1076354980469,0.9990000128746032,0.4386011064052582,0.3752622306346893,293.1380615234375,297.1499938964844,293.1499938964844,0.0106238797307014,-4612.89794921875,295.4377746582031,0.4919820129871368,0.050000000745058,0.232015773653984,278.9924621582031,291.1499938964844,258.1825866699219,257.1576538085937,278.9647216796875,293.1382141113281,278.9909973144531,1.0,0.2672001421451568,0.6686843633651733,0.6686843633651733,1.0,1.0,-1.2468291521072388,0.5058863162994385,0.7409428358078003,0.2076970785856247,0.0,0.0,1.0,48.77164459228516,34.0,-25.208032608032227,-0.0,213.48097229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
494940,293.1141967773437,297.1499938964844,293.1499938964844,0.3003066778182983,-5632.8271484375,304.1402282714844,0.8149057626724243,0.2049192190170288,0.1852268427610397,292.83709716796875,297.1499938964844,293.1499938964844,0.0367353521287441,-1456.92578125,303.6409912109375,0.4981878101825714,0.050000000745058,0.0488044582307338,293.0947570800781,297.1499938964844,293.1499938964844,0.463460236787796,-6052.63720703125,304.13250732421875,0.9060623645782472,0.284037709236145,0.1990928202867508,293.1397399902344,297.1499938964844,293.1499938964844,0.6955574154853821,-11006.099609375,304.1705322265625,0.9990000128746032,0.4398875832557678,0.3614607751369476,293.1351318359375,297.1499938964844,293.1499938964844,0.0106219025328755,-4611.6396484375,295.4576110839844,0.4981878101825714,0.050000000745058,0.2315073311328888,278.98126220703125,291.1499938964844,258.1454162597656,257.122314453125,278.9647521972656,293.13531494140625,278.98046875,1.0,0.2613499462604522,0.6681751608848572,0.6681751608848572,1.0,1.0,-1.231452703475952,0.4990416169166565,0.7324110865592957,0.2039598524570465,0.0,0.0,1.0,45.829566955566406,37.0,-16.165063858032227,-0.0,202.01907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
