time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1141967773437,297.1499938964844,293.1499938964844,0.3003066778182983,-5632.8271484375,304.1402282714844,0.8149057626724243,0.2049192190170288,0.1852268427610397,292.83709716796875,297.1499938964844,293.1499938964844,0.0367353521287441,-1456.92578125,303.6409912109375,0.4981878101825714,0.050000000745058,0.0488044582307338,293.0947570800781,297.1499938964844,293.1499938964844,0.463460236787796,-6052.63720703125,304.13250732421875,0.9060623645782472,0.284037709236145,0.1990928202867508,293.1397399902344,297.1499938964844,293.1499938964844,0.6955574154853821,-11006.099609375,304.1705322265625,0.9990000128746032,0.4398875832557678,0.3614607751369476,293.1351318359375,297.1499938964844,293.1499938964844,0.0106219025328755,-4611.6396484375,295.4576110839844,0.4981878101825714,0.050000000745058,0.2315073311328888,278.98126220703125,291.1499938964844,258.1454162597656,257.122314453125,278.9647521972656,293.13531494140625,278.98046875,1.0,0.2613499462604522,0.6681751608848572,0.6681751608848572,1.0,1.0,-1.231452703475952,0.4990416169166565,0.7324110865592957,0.2039598524570465,0.0,0.0,1.0,45.829566955566406,37.0,-16.165063858032227,-0.0,202.01907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495060,293.1141052246094,297.1499938964844,293.1499938964844,0.3013678789138794,-5647.67626953125,304.1404113769531,0.8201096653938293,0.205477088689804,0.1856829673051834,292.83453369140625,297.1499938964844,293.1499938964844,0.0376024208962917,-1463.9632568359375,303.7802429199219,0.5011802315711975,0.050000000745058,0.0487566329538822,293.0945739746094,297.1499938964844,293.1499938964844,0.4653866589069366,-6071.07958984375,304.1328125,0.9129319190979004,0.2849122285842895,0.1996639519929886,293.12615966796875,297.1499938964844,293.1499938964844,0.6811838746070862,-10823.5595703125,304.1914367675781,0.9990000128746032,0.4427233040332794,0.3551278412342071,293.13336181640625,297.1499938964844,293.1499938964844,0.0106263719499111,-4612.2265625,295.4715270996094,0.5011802315711975,0.050000000745058,0.2312804907560348,278.97705078125,291.1499938964844,258.1231384277344,257.10113525390625,278.9620666503906,293.133544921875,278.97625732421875,1.0,0.2591227889060974,0.6679647564888,0.6679647564888,1.0,1.0,-1.2247487306594849,0.4960839450359344,0.728664755821228,0.2022740840911865,0.0,0.0,1.0,44.51822280883789,37.0,-12.829651832580566,-0.0,197.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495120,293.11407470703125,297.1499938964844,293.1499938964844,0.3020960986614227,-5657.8828125,304.1405029296875,0.8226913809776306,0.2058466970920562,0.1859942972660064,292.8328552246094,297.1499938964844,293.1499938964844,0.0382123440504074,-1468.9898681640625,303.8735046386719,0.5026190876960754,0.050000000745058,0.048734538257122,293.0944519042969,297.1499938964844,293.1499938964844,0.4667081534862518,-6083.7626953125,304.1329040527344,0.916522741317749,0.2854991853237152,0.2000547796487808,293.11602783203125,297.1499938964844,293.1499938964844,0.6742117404937744,-10737.3544921875,304.1981506347656,0.9990000128746032,0.4449404180049896,0.3521638512611389,293.13214111328125,297.1499938964844,293.1499938964844,0.0106333997100591,-4613.7841796875,295.481201171875,0.5026190876960754,0.050000000745058,0.2311756759881973,278.973876953125,291.1499938964844,258.1083068847656,257.0870056152344,278.9589538574219,293.13232421875,278.9729919433594,1.0,0.2580394744873047,0.6678245067596436,0.6678245067596436,1.0,1.0,-1.2218804359436035,0.494798481464386,0.7270818948745728,0.2015552222728729,0.0,0.0,1.0,43.91640853881836,40.0,-12.210399627685549,-0.0,194.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495180,293.1141967773437,297.1499938964844,293.1499938964844,0.3039285540580749,-5683.56103515625,304.1405944824219,0.8269827961921692,0.2067330479621887,0.1867703646421432,292.8287353515625,297.1499938964844,293.1499938964844,0.039830707013607,-1482.3759765625,304.1080627441406,0.5048028826713562,0.050000000745058,0.048702098429203,293.09423828125,297.1499938964844,293.1499938964844,0.4700803756713867,-6116.15380859375,304.1329650878906,0.9227396845817566,0.2869477272033691,0.2010469436645507,293.091552734375,297.1499938964844,293.1499938964844,0.6631842255592346,-10607.7109375,304.20001220703125,0.9990000128746032,0.4507696628570556,0.3477669954299927,293.1289367675781,297.1499938964844,293.1499938964844,0.0106615647673606,-4620.65380859375,295.5072937011719,0.5048028826713562,0.050000000745058,0.2310217916965484,278.96484375,291.1499938964844,258.0711364746094,257.0516052246094,278.9482421875,293.1291198730469,278.9638366699219,1.0,0.2565886974334717,0.6674737930297852,0.6674737930297852,1.0,1.0,-1.2184993028640747,0.4932192265987396,0.7252801656723022,0.2006602585315704,0.0,0.0,1.0,43.04546737670898,43.0,-12.81037139892578,-0.0,191.9285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495240,293.1141967773437,297.1499938964844,293.1499938964844,0.3039285540580749,-5683.56103515625,304.1405944824219,0.8269827961921692,0.2067330479621887,0.1867703646421432,292.8287353515625,297.1499938964844,293.1499938964844,0.039830707013607,-1482.3759765625,304.1080627441406,0.5048028826713562,0.050000000745058,0.048702098429203,293.09423828125,297.1499938964844,293.1499938964844,0.4700803756713867,-6116.15380859375,304.1329650878906,0.9227396845817566,0.2869477272033691,0.2010469436645507,293.091552734375,297.1499938964844,293.1499938964844,0.6631842255592346,-10607.7109375,304.20001220703125,0.9990000128746032,0.4507696628570556,0.3477669954299927,293.1289367675781,297.1499938964844,293.1499938964844,0.0106615647673606,-4620.65380859375,295.5072937011719,0.5048028826713562,0.050000000745058,0.2310217916965484,278.96484375,291.1499938964844,258.0711364746094,257.0516052246094,278.9482421875,293.1291198730469,278.9638366699219,1.0,0.2565886974334717,0.6674737930297852,0.6674737930297852,1.0,1.0,-1.2184993028640747,0.4932192265987396,0.7252801656723022,0.2006602585315704,0.0,0.0,1.0,43.04546737670898,43.0,-12.81037139892578,-0.0,191.9285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495300,293.11431884765625,297.1499938964844,293.1499938964844,0.3048416674137115,-5696.349609375,304.1406555175781,0.8283821940422058,0.2071632295846939,0.1871507912874221,292.8267517089844,297.1499938964844,293.1499938964844,0.0419323071837425,-1516.977783203125,304.13995361328125,0.5098165273666382,0.0531556643545627,0.0498485676944255,293.0943603515625,297.1499938964844,293.1499938964844,0.4717433750629425,-6132.08251953125,304.133056640625,0.9248226881027222,0.2876299619674682,0.201527401804924,293.0810546875,297.1499938964844,293.1499938964844,0.6599631905555725,-10572.5244140625,304.1968078613281,0.9990000128746032,0.4535709023475647,0.3465833961963653,293.12725830078125,297.1499938964844,293.1499938964844,0.0106796892359852,-4625.23828125,295.5212097167969,0.5054012537002563,0.050000000745058,0.2309806644916534,278.9595642089844,291.1499938964844,258.0525207519531,257.03387451171875,278.9408569335937,293.1274719238281,278.9584350585937,1.0,0.2564714252948761,0.6672984957695007,0.6672984957695007,1.0,1.0,-1.2194358110427856,0.4935668706893921,0.7258689403533936,0.2008181363344192,0.0,0.0,1.0,42.83941268920898,43.0,-14.044407844543455,-0.0,191.8070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495360,293.1144714355469,297.1499938964844,293.1499938964844,0.3057591617107391,-5709.20458984375,304.14068603515625,0.8297919631004333,0.2075875550508499,0.1875248849391937,292.8269958496094,297.1499938964844,293.1499938964844,0.0488639138638973,-1630.2630615234375,304.1291809082031,0.5249854922294617,0.0572066381573677,0.0535783730447292,293.0946044921875,297.1499938964844,293.1499938964844,0.4733716249465942,-6147.64111328125,304.1331787109375,0.9268969297409058,0.288288950920105,0.2019859999418258,293.0716247558594,297.1499938964844,293.1499938964844,0.6567672491073608,-10537.328125,304.1940612792969,0.9990000128746032,0.4563010036945343,0.3453803658485412,293.1256103515625,297.1499938964844,293.1499938964844,0.0106985727325081,-4630.1171875,295.5352783203125,0.5060141682624817,0.050000000745058,0.2309388965368271,278.9532165527344,291.1499938964844,258.03387451171875,257.01611328125,278.9309387207031,293.12579345703125,278.95184326171875,1.0,0.2567581236362457,0.667151927947998,0.667151927947998,1.0,1.0,-1.223416805267334,0.4952313899993896,0.7281854152679443,0.2017204910516739,0.0,0.0,1.0,42.67535781860352,46.0,-16.490549087524414,-0.0,192.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495420,293.11474609375,297.1499938964844,293.1499938964844,0.3076662421226501,-5735.958984375,304.1405944824219,0.8306602835655212,0.2084295004606247,0.1882835626602172,292.833984375,297.1499938964844,293.1499938964844,0.061049859970808,-1837.2271728515625,304.1161499023437,0.5511818528175354,0.0639827400445938,0.0603682585060596,293.0950012207031,297.1499938964844,293.1499938964844,0.476718008518219,-6179.6630859375,304.1332092285156,0.928300142288208,0.2896130979061126,0.202907845377922,293.0569763183594,297.1499938964844,293.1499938964844,0.656448483467102,-10545.03515625,304.1796569824219,0.9990000128746032,0.4612652659416199,0.3456126153469085,293.1225891113281,297.1499938964844,293.1499938964844,0.0107438918203115,-4642.31689453125,295.5625305175781,0.50589519739151,0.050000000745058,0.2309466153383255,278.93719482421875,291.1499938964844,257.99639892578125,256.98046875,278.9091186523437,293.12274169921875,278.9354858398437,1.0,0.2583114504814148,0.6668587923049927,0.6668587923049927,1.0,1.0,-1.2338711023330688,0.4996358156204223,0.7342352867126465,0.2041324079036712,0.0,0.0,1.0,42.87253952026367,49.0,-21.660106658935547,-0.0,196.62789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495480,293.11474609375,297.1499938964844,293.1499938964844,0.3076662421226501,-5735.958984375,304.1405944824219,0.8306602835655212,0.2084295004606247,0.1882835626602172,292.833984375,297.1499938964844,293.1499938964844,0.061049859970808,-1837.2271728515625,304.1161499023437,0.5511818528175354,0.0639827400445938,0.0603682585060596,293.0950012207031,297.1499938964844,293.1499938964844,0.476718008518219,-6179.6630859375,304.1332092285156,0.928300142288208,0.2896130979061126,0.202907845377922,293.0569763183594,297.1499938964844,293.1499938964844,0.656448483467102,-10545.03515625,304.1796569824219,0.9990000128746032,0.4612652659416199,0.3456126153469085,293.1225891113281,297.1499938964844,293.1499938964844,0.0107438918203115,-4642.31689453125,295.5625305175781,0.50589519739151,0.050000000745058,0.2309466153383255,278.93719482421875,291.1499938964844,257.99639892578125,256.98046875,278.9091186523437,293.12274169921875,278.9354858398437,1.0,0.2583114504814148,0.6668587923049927,0.6668587923049927,1.0,1.0,-1.2338711023330688,0.4996358156204223,0.7342352867126465,0.2041324079036712,0.0,0.0,1.0,42.87253952026367,49.0,-21.660106658935547,-0.0,196.62789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495540,293.1151123046875,297.1499938964844,293.1499938964844,0.3096352219581604,-5763.57373046875,304.14044189453125,0.8292964696884155,0.2092513740062713,0.1890476942062378,292.8446350097656,297.1499938964844,293.1499938964844,0.0708127096295356,-2012.9732666015625,304.1112976074219,0.5700255036354065,0.0698340460658073,0.0661035478115081,293.0954284667969,297.1499938964844,293.1499938964844,0.4801720380783081,-6212.71533203125,304.1330261230469,0.926580846309662,0.2909212112426758,0.2038396596908569,293.050048828125,297.1499938964844,293.1499938964844,0.6633567810058594,-10642.9345703125,304.1581726074219,0.9990000128746032,0.4650431275367737,0.3488551378250122,293.1201171875,297.1499938964844,293.1499938964844,0.0107961734756827,-4656.8251953125,295.5876770019531,0.504256010055542,0.050000000745058,0.2310589104890823,278.91815185546875,291.1499938964844,257.95867919921875,256.9446105957031,278.8855285644531,293.1202697753906,278.91619873046875,1.0,0.2609341740608215,0.6665656566619873,0.6665656566619873,1.0,1.0,-1.2468172311782837,0.5051239728927612,0.7416932582855225,0.2071394175291061,0.0,0.0,1.0,43.66692352294922,52.0,-25.98114013671875,-0.0,202.6493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495600,293.1151123046875,297.1499938964844,293.1499938964844,0.3096352219581604,-5763.57373046875,304.14044189453125,0.8292964696884155,0.2092513740062713,0.1890476942062378,292.8446350097656,297.1499938964844,293.1499938964844,0.0708127096295356,-2012.9732666015625,304.1112976074219,0.5700255036354065,0.0698340460658073,0.0661035478115081,293.0954284667969,297.1499938964844,293.1499938964844,0.4801720380783081,-6212.71533203125,304.1330261230469,0.926580846309662,0.2909212112426758,0.2038396596908569,293.050048828125,297.1499938964844,293.1499938964844,0.6633567810058594,-10642.9345703125,304.1581726074219,0.9990000128746032,0.4650431275367737,0.3488551378250122,293.1201171875,297.1499938964844,293.1499938964844,0.0107961734756827,-4656.8251953125,295.5876770019531,0.504256010055542,0.050000000745058,0.2310589104890823,278.91815185546875,291.1499938964844,257.95867919921875,256.9446105957031,278.8855285644531,293.1202697753906,278.91619873046875,1.0,0.2609341740608215,0.6665656566619873,0.6665656566619873,1.0,1.0,-1.2468172311782837,0.5051239728927612,0.7416932582855225,0.2071394175291061,0.0,0.0,1.0,43.66692352294922,52.0,-25.98114013671875,-0.0,202.6493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495660,293.1155090332031,297.1499938964844,293.1499938964844,0.3116357028484344,-5791.58642578125,304.1402893066406,0.8263041377067566,0.2100522965192794,0.1898086220026016,292.8563537597656,297.1499938964844,293.1499938964844,0.0793478861451149,-2173.632568359375,304.1100158691406,0.5839899182319641,0.0751974731683731,0.0713223740458488,293.095947265625,297.1499938964844,293.1499938964844,0.4836650192737579,-6246.0625,304.13287353515625,0.922573983669281,0.2921973466873169,0.2047635018825531,293.0511779785156,297.1499938964844,293.1499938964844,0.6760079860687256,-10809.7158203125,304.13433837890625,0.9990000128746032,0.4673631191253662,0.3543595373630523,293.11834716796875,297.1499938964844,293.1499938964844,0.0108527904376387,-4672.8251953125,295.6102294921875,0.5015497803688049,0.050000000745058,0.2312521487474441,278.8970642089844,291.1499938964844,257.9206237792969,256.90850830078125,278.8620910644531,293.1184387207031,278.8949890136719,1.0,0.2644006907939911,0.6660709977149963,0.6660709977149963,1.0,1.0,-1.2619422674179075,0.5114994645118713,0.7504427433013916,0.2106035500764846,0.0,0.0,1.0,44.9288215637207,55.0,-28.819372177124023,-0.0,210.5357208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495720,293.1155090332031,297.1499938964844,293.1499938964844,0.3116357028484344,-5791.58642578125,304.1402893066406,0.8263041377067566,0.2100522965192794,0.1898086220026016,292.8563537597656,297.1499938964844,293.1499938964844,0.0793478861451149,-2173.632568359375,304.1100158691406,0.5839899182319641,0.0751974731683731,0.0713223740458488,293.095947265625,297.1499938964844,293.1499938964844,0.4836650192737579,-6246.0625,304.13287353515625,0.922573983669281,0.2921973466873169,0.2047635018825531,293.0511779785156,297.1499938964844,293.1499938964844,0.6760079860687256,-10809.7158203125,304.13433837890625,0.9990000128746032,0.4673631191253662,0.3543595373630523,293.11834716796875,297.1499938964844,293.1499938964844,0.0108527904376387,-4672.8251953125,295.6102294921875,0.5015497803688049,0.050000000745058,0.2312521487474441,278.8970642089844,291.1499938964844,257.9206237792969,256.90850830078125,278.8620910644531,293.1184387207031,278.8949890136719,1.0,0.2644006907939911,0.6660709977149963,0.6660709977149963,1.0,1.0,-1.2619422674179075,0.5114994645118713,0.7504427433013916,0.2106035500764846,0.0,0.0,1.0,44.9288215637207,55.0,-28.819372177124023,-0.0,210.5357208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495780,293.115966796875,297.1499938964844,293.1499938964844,0.3136588037014007,-5819.86328125,304.1401672363281,0.822135865688324,0.2108355313539505,0.1905660480260849,292.8683166503906,297.1499938964844,293.1499938964844,0.0871253386139869,-2324.44873046875,304.11041259765625,0.5944605469703674,0.0802117511630058,0.076201356947422,293.0965576171875,297.1499938964844,293.1499938964844,0.4871686398983001,-6279.41552734375,304.1327514648437,0.9169626832008362,0.2934402823448181,0.2056740522384643,293.0597229003906,297.1499938964844,293.1499938964844,0.6933275461196899,-11030.2119140625,304.1107482910156,0.9990000128746032,0.4681492149829864,0.3616022169589996,293.1171875,297.1499938964844,293.1499938964844,0.0109121976420283,-4689.833984375,295.63018798828125,0.4981209933757782,0.050000000745058,0.231511116027832,278.8745422363281,291.1499938964844,257.88214111328125,256.8720703125,278.83746337890625,293.11724853515625,278.87237548828125,1.0,0.2685264647006988,0.6655763387680054,0.6655763387680054,1.0,1.0,-1.278804898262024,0.518639326095581,0.7601655721664429,0.2144840955734253,0.0,0.0,1.0,46.57144546508789,58.0,-31.11210823059082,-0.0,220.0337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495840,293.115966796875,297.1499938964844,293.1499938964844,0.3136588037014007,-5819.86328125,304.1401672363281,0.822135865688324,0.2108355313539505,0.1905660480260849,292.8683166503906,297.1499938964844,293.1499938964844,0.0871253386139869,-2324.44873046875,304.11041259765625,0.5944605469703674,0.0802117511630058,0.076201356947422,293.0965576171875,297.1499938964844,293.1499938964844,0.4871686398983001,-6279.41552734375,304.1327514648437,0.9169626832008362,0.2934402823448181,0.2056740522384643,293.0597229003906,297.1499938964844,293.1499938964844,0.6933275461196899,-11030.2119140625,304.1107482910156,0.9990000128746032,0.4681492149829864,0.3616022169589996,293.1171875,297.1499938964844,293.1499938964844,0.0109121976420283,-4689.833984375,295.63018798828125,0.4981209933757782,0.050000000745058,0.231511116027832,278.8745422363281,291.1499938964844,257.88214111328125,256.8720703125,278.83746337890625,293.11724853515625,278.87237548828125,1.0,0.2685264647006988,0.6655763387680054,0.6655763387680054,1.0,1.0,-1.278804898262024,0.518639326095581,0.7601655721664429,0.2144840955734253,0.0,0.0,1.0,46.57144546508789,58.0,-31.11210823059082,-0.0,220.0337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495900,293.1161804199219,297.1499938964844,293.1499938964844,0.3146799802780151,-5834.11767578125,304.1401062011719,0.8197171092033386,0.2112214714288711,0.1909436285495758,292.8742980957031,297.1499938964844,293.1499938964844,0.0908038616180419,-2396.74462890625,304.1109313964844,0.5986692309379578,0.082604594528675,0.0785328149795532,293.09686279296875,297.1499938964844,293.1499938964844,0.4889329075813293,-6296.18359375,304.1326599121094,0.9137564897537231,0.2940602302551269,0.2061270177364349,293.0665588378906,297.1499938964844,293.1499938964844,0.7034745216369629,-11156.9130859375,304.0994567871094,0.9990000128746032,0.4679521322250366,0.3657470345497131,293.1168212890625,297.1499938964844,293.1499938964844,0.0109427701681852,-4698.6669921875,295.6391906738281,0.4962180256843567,0.050000000745058,0.2316616922616958,278.8627014160156,291.1499938964844,257.8627014160156,256.8537292480469,278.8246765136719,293.1168518066406,278.8604736328125,1.0,0.2707886695861816,0.6653290390968323,0.6653290390968323,1.0,1.0,-1.2877562046051023,0.522441029548645,0.7653151154518127,0.2165501862764358,0.0,0.0,1.0,47.51487350463867,58.0,-32.17652130126953,-0.0,225.32086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
495960,293.1164245605469,297.1499938964844,293.1499938964844,0.3156469166278839,-5847.52001953125,304.14013671875,0.8171250224113464,0.2116040587425232,0.1913205087184906,292.88018798828125,297.1499938964844,293.1499938964844,0.0943629890680313,-2466.93505859375,304.111572265625,0.6023371815681458,0.0849414318799972,0.080804742872715,293.09716796875,297.1499938964844,293.1499938964844,0.4906250536441803,-6312.16259765625,304.1327514648437,0.91040301322937,0.2946745753288269,0.206583097577095,293.0749816894531,297.1499938964844,293.1499938964844,0.7143290638923645,-11290.8330078125,304.08892822265625,0.9990000128746032,0.46735680103302,0.3701719641685486,293.1165771484375,297.1499938964844,293.1499938964844,0.0109740644693374,-4707.23974609375,295.6485290527344,0.4942271113395691,0.050000000745058,0.2318243533372879,278.8533935546875,291.1499938964844,257.8431396484375,256.8352966308594,278.86474609375,293.1166076660156,278.85430908203125,1.0,0.2731598615646362,0.6584867238998413,0.6584867238998413,1.0,1.0,-1.2969897985458374,0.5241686701774597,0.7728210687637329,0.2164878994226455,0.0,0.0,1.0,48.52796173095703,61.0,-15.555487632751465,-0.0,230.9321746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496020,293.116943359375,297.1499938964844,293.1499938964844,0.3166164755821228,-5859.9599609375,304.1418151855469,0.8114813566207886,0.2123508602380752,0.1920670121908188,292.8917236328125,297.1499938964844,293.1499938964844,0.1009685695171356,-2596.3662109375,304.1133728027344,0.6083461046218872,0.0894373804330825,0.0851946249604225,293.0979919433594,297.1499938964844,293.1499938964844,0.4924412667751312,-6328.19873046875,304.135498046875,0.9034734964370728,0.2958443760871887,0.2074659317731857,293.0962219238281,297.1499938964844,293.1499938964844,0.7360270619392395,-11554.0673828125,304.0732421875,0.9990000128746032,0.4649591743946075,0.379735380411148,293.116455078125,297.1499938964844,293.1499938964844,0.011017776094377,-4712.82275390625,295.68658447265625,0.4900368452072143,0.050000000745058,0.2321826368570327,278.8977355957031,291.1499938964844,257.8035888671875,256.798095703125,278.9690856933594,293.116455078125,278.9030456542969,1.0,0.2781725525856018,0.6460103392601013,0.6460103392601013,1.0,1.0,-1.3161245584487915,0.5274938344955444,0.7886306643486023,0.216091051697731,0.0,0.0,1.0,50.74389266967773,64.0,48.8416862487793,-0.0,243.04367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496080,293.116943359375,297.1499938964844,293.1499938964844,0.3166164755821228,-5859.9599609375,304.1418151855469,0.8114813566207886,0.2123508602380752,0.1920670121908188,292.8917236328125,297.1499938964844,293.1499938964844,0.1009685695171356,-2596.3662109375,304.1133728027344,0.6083461046218872,0.0894373804330825,0.0851946249604225,293.0979919433594,297.1499938964844,293.1499938964844,0.4924412667751312,-6328.19873046875,304.135498046875,0.9034734964370728,0.2958443760871887,0.2074659317731857,293.0962219238281,297.1499938964844,293.1499938964844,0.7360270619392395,-11554.0673828125,304.0732421875,0.9990000128746032,0.4649591743946075,0.379735380411148,293.116455078125,297.1499938964844,293.1499938964844,0.011017776094377,-4712.82275390625,295.68658447265625,0.4900368452072143,0.050000000745058,0.2321826368570327,278.8977355957031,291.1499938964844,257.8035888671875,256.798095703125,278.9690856933594,293.116455078125,278.9030456542969,1.0,0.2781725525856018,0.6460103392601013,0.6460103392601013,1.0,1.0,-1.3161245584487915,0.5274938344955444,0.7886306643486023,0.216091051697731,0.0,0.0,1.0,50.74389266967773,64.0,48.8416862487793,-0.0,243.04367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496140,293.1174621582031,297.1499938964844,293.1499938964844,0.3173992037773132,-5869.8916015625,304.1432189941406,0.805281937122345,0.2130802869796753,0.1928026974201202,292.9033203125,297.1499938964844,293.1499938964844,0.1071519628167152,-2716.4228515625,304.1152648925781,0.6127552390098572,0.0936265289783477,0.089322417974472,293.0989685058594,297.1499938964844,293.1499938964844,0.4938694536685943,-6340.7421875,304.137939453125,0.8964360356330872,0.2969616651535034,0.20831198990345,293.12261962890625,297.1499938964844,293.1499938964844,0.7596093416213989,-11835.6923828125,304.0595703125,0.9990000128746032,0.4609839618206024,0.3900560736656189,293.1167297363281,297.1499938964844,293.1499938964844,0.01105672493577,-4716.4345703125,295.7262878417969,0.4856168627738952,0.050000000745058,0.2325795739889145,278.9530639648437,291.1499938964844,257.7633972167969,256.76043701171875,279.033203125,293.11669921875,278.9580078125,1.0,0.2834583520889282,0.6378008127212524,0.6378008127212524,1.0,1.0,-1.3358433246612549,0.5324237942695618,0.8034195899963379,0.2171645611524582,0.0,0.0,1.0,53.18062210083008,67.0,68.5957260131836,-0.0,256.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496200,293.1174621582031,297.1499938964844,293.1499938964844,0.3173992037773132,-5869.8916015625,304.1432189941406,0.805281937122345,0.2130802869796753,0.1928026974201202,292.9033203125,297.1499938964844,293.1499938964844,0.1071519628167152,-2716.4228515625,304.1152648925781,0.6127552390098572,0.0936265289783477,0.089322417974472,293.0989685058594,297.1499938964844,293.1499938964844,0.4938694536685943,-6340.7421875,304.137939453125,0.8964360356330872,0.2969616651535034,0.20831198990345,293.12261962890625,297.1499938964844,293.1499938964844,0.7596093416213989,-11835.6923828125,304.0595703125,0.9990000128746032,0.4609839618206024,0.3900560736656189,293.1167297363281,297.1499938964844,293.1499938964844,0.01105672493577,-4716.4345703125,295.7262878417969,0.4856168627738952,0.050000000745058,0.2325795739889145,278.9530639648437,291.1499938964844,257.7633972167969,256.76043701171875,279.033203125,293.11669921875,278.9580078125,1.0,0.2834583520889282,0.6378008127212524,0.6378008127212524,1.0,1.0,-1.3358433246612549,0.5324237942695618,0.8034195899963379,0.2171645611524582,0.0,0.0,1.0,53.18062210083008,67.0,68.5957260131836,-0.0,256.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496260,293.1179504394531,297.1499938964844,293.1499938964844,0.3182687163352966,-5881.306640625,304.1440124511719,0.7987745404243469,0.2138049751520156,0.1935383528470993,292.9154663085937,297.1499938964844,293.1499938964844,0.1128706187009811,-2826.2998046875,304.1173095703125,0.6156578660011292,0.0974193587899208,0.0931043848395347,293.0999755859375,297.1499938964844,293.1499938964844,0.4953653514385223,-6354.32568359375,304.1394348144531,0.8892271518707275,0.2980545163154602,0.2091422230005264,293.1531982421875,297.1499938964844,293.1499938964844,0.7851709723472595,-12136.5458984375,304.0471496582031,0.9990000128746032,0.4554868936538696,0.4009308218955993,293.1170349121094,297.1499938964844,293.1499938964844,0.0110997548326849,-4721.91064453125,295.7630310058594,0.4809610843658447,0.050000000745058,0.2330093681812286,279.0013122558594,291.1499938964844,257.72247314453125,256.7222900390625,279.07135009765625,293.1170349121094,279.0052795410156,1.0,0.2889274656772613,0.632007360458374,0.632007360458374,1.0,1.0,-1.355832815170288,0.5383467078208923,0.817486047744751,0.2191571742296219,0.0,0.0,1.0,55.80241012573242,55.0,65.31594848632812,-0.0,270.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496320,293.1179504394531,297.1499938964844,293.1499938964844,0.3182687163352966,-5881.306640625,304.1440124511719,0.7987745404243469,0.2138049751520156,0.1935383528470993,292.9154663085937,297.1499938964844,293.1499938964844,0.1128706187009811,-2826.2998046875,304.1173095703125,0.6156578660011292,0.0974193587899208,0.0931043848395347,293.0999755859375,297.1499938964844,293.1499938964844,0.4953653514385223,-6354.32568359375,304.1394348144531,0.8892271518707275,0.2980545163154602,0.2091422230005264,293.1531982421875,297.1499938964844,293.1499938964844,0.7851709723472595,-12136.5458984375,304.0471496582031,0.9990000128746032,0.4554868936538696,0.4009308218955993,293.1170349121094,297.1499938964844,293.1499938964844,0.0110997548326849,-4721.91064453125,295.7630310058594,0.4809610843658447,0.050000000745058,0.2330093681812286,279.0013122558594,291.1499938964844,257.72247314453125,256.7222900390625,279.07135009765625,293.1170349121094,279.0052795410156,1.0,0.2889274656772613,0.632007360458374,0.632007360458374,1.0,1.0,-1.355832815170288,0.5383467078208923,0.817486047744751,0.2191571742296219,0.0,0.0,1.0,55.80241012573242,55.0,65.31594848632812,-0.0,270.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496380,293.1181030273437,297.1499938964844,293.1499938964844,0.3191176056861877,-5892.56103515625,304.14459228515625,0.8007633686065674,0.2145846635103225,0.1942069977521896,292.9279479980469,297.1499938964844,293.1499938964844,0.1179127469658851,-2921.995849609375,304.11981201171875,0.6233643293380737,0.1008307337760925,0.0963975191116333,293.1006164550781,297.1499938964844,293.1499938964844,0.4968475699424743,-6367.95556640625,304.1404724121094,0.8915067911148071,0.2991872727870941,0.209909439086914,293.1782531738281,297.1499938964844,293.1499938964844,0.7841494679450989,-12090.2255859375,304.08447265625,0.9990000128746032,0.4502877295017242,0.3994087874889374,293.116943359375,297.1499938964844,293.1499938964844,0.0111126042902469,-4719.6923828125,295.7987670898437,0.4816173017024994,0.050000000745058,0.2329481393098831,279.04083251953125,291.1499938964844,257.6807556152344,256.6835327148437,279.0990905761719,293.1169738769531,279.04400634765625,1.0,0.288528174161911,0.6283748745918274,0.6283748745918274,1.0,1.0,-1.3596203327178955,0.5381574034690857,0.8214629888534546,0.2183630168437957,0.0,0.0,1.0,55.54161834716797,43.0,55.855770111083984,-0.0,271.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496440,293.1181030273437,297.1499938964844,293.1499938964844,0.3191176056861877,-5892.56103515625,304.14459228515625,0.8007633686065674,0.2145846635103225,0.1942069977521896,292.9279479980469,297.1499938964844,293.1499938964844,0.1179127469658851,-2921.995849609375,304.11981201171875,0.6233643293380737,0.1008307337760925,0.0963975191116333,293.1006164550781,297.1499938964844,293.1499938964844,0.4968475699424743,-6367.95556640625,304.1404724121094,0.8915067911148071,0.2991872727870941,0.209909439086914,293.1782531738281,297.1499938964844,293.1499938964844,0.7841494679450989,-12090.2255859375,304.08447265625,0.9990000128746032,0.4502877295017242,0.3994087874889374,293.116943359375,297.1499938964844,293.1499938964844,0.0111126042902469,-4719.6923828125,295.7987670898437,0.4816173017024994,0.050000000745058,0.2329481393098831,279.04083251953125,291.1499938964844,257.6807556152344,256.6835327148437,279.0990905761719,293.1169738769531,279.04400634765625,1.0,0.288528174161911,0.6283748745918274,0.6283748745918274,1.0,1.0,-1.3596203327178955,0.5381574034690857,0.8214629888534546,0.2183630168437957,0.0,0.0,1.0,55.54161834716797,43.0,55.855770111083984,-0.0,271.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496500,293.1180419921875,297.1499938964844,293.1499938964844,0.3195618689060211,-5898.5234375,304.144775390625,0.8047458529472351,0.2149998396635055,0.1945314854383468,292.933837890625,297.1499938964844,293.1499938964844,0.1202715560793876,-2966.406982421875,304.1210021972656,0.6289647221565247,0.102482683956623,0.0979232490062713,293.1007995605469,297.1499938964844,293.1499938964844,0.497617095708847,-6375.11669921875,304.14080810546875,0.8959866166114807,0.2997763156890869,0.210282564163208,293.18243408203125,297.1499938964844,293.1499938964844,0.7735838294029236,-11943.2412109375,304.1156616210937,0.9990000128746032,0.4491018056869507,0.3943209946155548,293.1168212890625,297.1499938964844,293.1499938964844,0.0111079597845673,-4715.7890625,295.8161926269531,0.4837974607944488,0.050000000745058,0.2327461242675781,279.0576477050781,291.1499938964844,257.6595458984375,256.6639404296875,279.10992431640625,293.1168212890625,279.0604553222656,1.0,0.2866024672985077,0.6271914839744568,0.6271914839744568,1.0,1.0,-1.3559423685073853,0.5359689593315125,0.8199734091758728,0.2169404774904251,0.0,0.0,1.0,54.40325927734375,43.0,50.58761978149414,-0.0,267.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496560,293.117919921875,297.1499938964844,293.1499938964844,0.3200244605541229,-5904.77392578125,304.1448669433594,0.8103859424591064,0.2154299616813659,0.1948517709970474,292.9391784667969,297.1499938964844,293.1499938964844,0.1226310059428215,-3010.6611328125,304.1219787597656,0.6358165740966797,0.1041728183627128,0.0994391441345214,293.10089111328125,297.1499938964844,293.1499938964844,0.4984171390533447,-6382.61279296875,304.1410217285156,0.9024516344070436,0.3003810346126556,0.2106523513793945,293.1801147460937,297.1499938964844,293.1499938964844,0.7571996450424194,-11726.5634765625,304.1517028808594,0.9990000128746032,0.4491407871246338,0.3868358433246612,293.1166076660156,297.1499938964844,293.1499938964844,0.0110978614538908,-4710.54052734375,295.8334045410156,0.4869898855686188,0.050000000745058,0.2324536889791488,279.07257080078125,291.1499938964844,257.6381530761719,256.6441955566406,279.1191101074219,293.1166076660156,279.0750427246094,1.0,0.2836874425411224,0.6263425946235657,0.6263425946235657,1.0,1.0,-1.3492567539215088,0.5326546430587769,0.8166021108627319,0.2149794250726699,0.0,0.0,1.0,52.732818603515625,31.0,45.31499099731445,-0.0,260.5014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496620,293.11749267578125,297.1499938964844,293.1499938964844,0.3210123479366302,-5918.2294921875,304.1449279785156,0.8259680271148682,0.2163311243057251,0.1954865008592605,292.9475402832031,297.1499938964844,293.1499938964844,0.1276378184556961,-3104.114013671875,304.1229553222656,0.6543967127799988,0.1078098490834236,0.102622739970684,293.100830078125,297.1499938964844,293.1499938964844,0.5001265406608582,-6398.75146484375,304.1411437988281,0.922956645488739,0.3016372621059418,0.2113906145095825,293.1548156738281,297.1499938964844,293.1499938964844,0.7083923816680908,-11102.9765625,304.2326965332031,0.9990000128746032,0.4534499049186706,0.3654381036758423,293.1158752441406,297.1499938964844,293.1499938964844,0.0110651301220059,-4696.98876953125,295.8677673339844,0.4963574409484863,0.050000000745058,0.2316487729549408,279.0971984863281,291.1499938964844,257.5945739746094,256.6041564941406,279.133544921875,293.1159362792969,279.0990905761719,1.0,0.2752857208251953,0.6254565119743347,0.6254565119743347,1.0,1.0,-1.3280788660049438,0.5231021046638489,0.8049767017364502,0.209649458527565,0.0,0.0,1.0,48.092079162597656,34.0,35.501922607421875,-0.0,241.6488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496680,293.11749267578125,297.1499938964844,293.1499938964844,0.3210123479366302,-5918.2294921875,304.1449279785156,0.8259680271148682,0.2163311243057251,0.1954865008592605,292.9475402832031,297.1499938964844,293.1499938964844,0.1276378184556961,-3104.114013671875,304.1229553222656,0.6543967127799988,0.1078098490834236,0.102622739970684,293.100830078125,297.1499938964844,293.1499938964844,0.5001265406608582,-6398.75146484375,304.1411437988281,0.922956645488739,0.3016372621059418,0.2113906145095825,293.1548156738281,297.1499938964844,293.1499938964844,0.7083923816680908,-11102.9765625,304.2326965332031,0.9990000128746032,0.4534499049186706,0.3654381036758423,293.1158752441406,297.1499938964844,293.1499938964844,0.0110651301220059,-4696.98876953125,295.8677673339844,0.4963574409484863,0.050000000745058,0.2316487729549408,279.0971984863281,291.1499938964844,257.5945739746094,256.6041564941406,279.133544921875,293.1159362792969,279.0990905761719,1.0,0.2752857208251953,0.6254565119743347,0.6254565119743347,1.0,1.0,-1.3280788660049438,0.5231021046638489,0.8049767017364502,0.209649458527565,0.0,0.0,1.0,48.092079162597656,34.0,35.501922607421875,-0.0,241.6488800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496740,293.1171264648437,297.1499938964844,293.1499938964844,0.3222485482692718,-5935.32177734375,304.1445617675781,0.8381716012954712,0.2172291874885559,0.1961860507726669,292.95391845703125,297.1499938964844,293.1499938964844,0.1332274228334427,-3207.685302734375,304.12261962890625,0.6720169186592102,0.1116463020443916,0.1061197891831398,293.1007385253906,297.1499938964844,293.1499938964844,0.5021785497665405,-6418.380859375,304.14068603515625,0.9400280714035034,0.3029007315635681,0.2121859937906265,293.1092834472656,297.1499938964844,293.1499938964844,0.6702245473861694,-10637.2490234375,304.2673645019531,0.9990000128746032,0.4625394940376282,0.3498817682266235,293.1150817871094,297.1499938964844,293.1499938964844,0.0110538629814982,-4690.09130859375,295.9004821777344,0.5037424564361572,0.050000000745058,0.2310924082994461,279.1142883300781,291.1499938964844,257.54998779296875,256.5633850097656,279.1385192871094,293.1151428222656,279.115478515625,1.0,0.27004474401474,0.6246160864830017,0.6246160864830017,1.0,1.0,-1.3147215843200684,0.5170042514801025,0.7977173924446106,0.206068143248558,0.0,0.0,1.0,44.90483474731445,37.0,24.72480773925781,-0.0,229.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
