time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496800,293.1171264648437,297.1499938964844,293.1499938964844,0.3222485482692718,-5935.32177734375,304.1445617675781,0.8381716012954712,0.2172291874885559,0.1961860507726669,292.95391845703125,297.1499938964844,293.1499938964844,0.1332274228334427,-3207.685302734375,304.12261962890625,0.6720169186592102,0.1116463020443916,0.1061197891831398,293.1007385253906,297.1499938964844,293.1499938964844,0.5021785497665405,-6418.380859375,304.14068603515625,0.9400280714035034,0.3029007315635681,0.2121859937906265,293.1092834472656,297.1499938964844,293.1499938964844,0.6702245473861694,-10637.2490234375,304.2673645019531,0.9990000128746032,0.4625394940376282,0.3498817682266235,293.1150817871094,297.1499938964844,293.1499938964844,0.0110538629814982,-4690.09130859375,295.9004821777344,0.5037424564361572,0.050000000745058,0.2310924082994461,279.1142883300781,291.1499938964844,257.54998779296875,256.5633850097656,279.1385192871094,293.1151428222656,279.115478515625,1.0,0.27004474401474,0.6246160864830017,0.6246160864830017,1.0,1.0,-1.3147215843200684,0.5170042514801025,0.7977173924446106,0.206068143248558,0.0,0.0,1.0,44.90483474731445,37.0,24.72480773925781,-0.0,229.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496860,293.1168518066406,297.1499938964844,293.1499938964844,0.3236611485481262,-5954.9296875,304.1440124511719,0.8464608192443848,0.218114972114563,0.1969167590141296,292.960693359375,297.1499938964844,293.1499938964844,0.1387799531221389,-3309.473876953125,304.1225280761719,0.686228334903717,0.1152401715517044,0.1095311194658279,293.1007385253906,297.1499938964844,293.1499938964844,0.5044866800308228,-6440.501953125,304.1399230957031,0.9511092305183412,0.3041510581970215,0.2130083441734314,293.0631408691406,297.1499938964844,293.1499938964844,0.6453074216842651,-10346.4794921875,304.2691345214844,0.9990000128746032,0.4729388058185577,0.3404359519481659,293.1137084960937,297.1499938964844,293.1499938964844,0.0110670374706387,-4690.30615234375,295.9344177246094,0.5085835456848145,0.050000000745058,0.2307663261890411,279.1243896484375,291.1499938964844,257.5039978027344,256.5215148925781,279.1388854980469,293.1138000488281,279.12506103515625,1.0,0.2671354115009308,0.6235469579696655,0.6235469579696655,1.0,1.0,-1.3089479207992554,0.5140289664268494,0.7949190139770508,0.2041559964418411,0.0,0.0,1.0,43.07039260864258,55.0,15.319788932800291,-0.0,223.2366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496920,293.1168518066406,297.1499938964844,293.1499938964844,0.3236611485481262,-5954.9296875,304.1440124511719,0.8464608192443848,0.218114972114563,0.1969167590141296,292.960693359375,297.1499938964844,293.1499938964844,0.1387799531221389,-3309.473876953125,304.1225280761719,0.686228334903717,0.1152401715517044,0.1095311194658279,293.1007385253906,297.1499938964844,293.1499938964844,0.5044866800308228,-6440.501953125,304.1399230957031,0.9511092305183412,0.3041510581970215,0.2130083441734314,293.0631408691406,297.1499938964844,293.1499938964844,0.6453074216842651,-10346.4794921875,304.2691345214844,0.9990000128746032,0.4729388058185577,0.3404359519481659,293.1137084960937,297.1499938964844,293.1499938964844,0.0110670374706387,-4690.30615234375,295.9344177246094,0.5085835456848145,0.050000000745058,0.2307663261890411,279.1243896484375,291.1499938964844,257.5039978027344,256.5215148925781,279.1388854980469,293.1138000488281,279.12506103515625,1.0,0.2671354115009308,0.6235469579696655,0.6235469579696655,1.0,1.0,-1.3089479207992554,0.5140289664268494,0.7949190139770508,0.2041559964418411,0.0,0.0,1.0,43.07039260864258,55.0,15.319788932800291,-0.0,223.2366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
496980,293.1169128417969,297.1499938964844,293.1499938964844,0.3253727853298187,-5978.80029296875,304.1431579589844,0.8407401442527771,0.2189440131187439,0.1977375000715255,292.9681701660156,297.1499938964844,293.1499938964844,0.144144132733345,-3406.818359375,304.12274169921875,0.6871049404144287,0.1185233071446418,0.1127658411860466,293.1010437011719,297.1499938964844,293.1499938964844,0.507161557674408,-6466.2080078125,304.1388244628906,0.9435633420944214,0.3053382337093353,0.2138945609331131,293.0346069335937,297.1499938964844,293.1499938964844,0.6608723998069763,-10583.404296875,304.2017517089844,0.9990000128746032,0.4809885621070862,0.3492364287376404,293.1118469238281,297.1499938964844,293.1499938964844,0.0111327804625034,-4705.38525390625,295.9695739746094,0.5040634870529175,0.050000000745058,0.2310696691274643,279.12774658203125,291.1499938964844,257.45635986328125,256.4782409667969,279.1315002441406,293.1119384765625,279.1278076171875,1.0,0.2722008228302002,0.6213676929473877,0.6213676929473877,1.0,1.0,-1.325793743133545,0.5201929211616516,0.8056008815765381,0.2067824900150299,0.0,0.0,1.0,44.9538459777832,73.0,5.614947319030762,-0.0,233.70333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497040,293.1169128417969,297.1499938964844,293.1499938964844,0.3253727853298187,-5978.80029296875,304.1431579589844,0.8407401442527771,0.2189440131187439,0.1977375000715255,292.9681701660156,297.1499938964844,293.1499938964844,0.144144132733345,-3406.818359375,304.12274169921875,0.6871049404144287,0.1185233071446418,0.1127658411860466,293.1010437011719,297.1499938964844,293.1499938964844,0.507161557674408,-6466.2080078125,304.1388244628906,0.9435633420944214,0.3053382337093353,0.2138945609331131,293.0346069335937,297.1499938964844,293.1499938964844,0.6608723998069763,-10583.404296875,304.2017517089844,0.9990000128746032,0.4809885621070862,0.3492364287376404,293.1118469238281,297.1499938964844,293.1499938964844,0.0111327804625034,-4705.38525390625,295.9695739746094,0.5040634870529175,0.050000000745058,0.2310696691274643,279.12774658203125,291.1499938964844,257.45635986328125,256.4782409667969,279.1315002441406,293.1119384765625,279.1278076171875,1.0,0.2722008228302002,0.6213676929473877,0.6213676929473877,1.0,1.0,-1.325793743133545,0.5201929211616516,0.8056008815765381,0.2067824900150299,0.0,0.0,1.0,44.9538459777832,73.0,5.614947319030762,-0.0,233.70333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497100,293.1170654296875,297.1499938964844,293.1499938964844,0.3263153731822967,-5991.94140625,304.1426696777344,0.8334985971450806,0.219335064291954,0.1981692463159561,292.97198486328125,297.1499938964844,293.1499938964844,0.1467954218387603,-3454.599365234375,304.12286376953125,0.6832262873649597,0.1200794354081153,0.1143429726362228,293.1012878417969,297.1499938964844,293.1499938964844,0.5086184740066528,-6480.1904296875,304.1382141113281,0.9336132407188416,0.3059105277061462,0.2143552601337433,293.0341491699219,297.1499938964844,293.1499938964844,0.6830065250396729,-10881.9677734375,304.15203857421875,0.9990000128746032,0.4825507998466491,0.3597936928272247,293.1109619140625,297.1499938964844,293.1499938964844,0.0111831612884998,-4717.89501953125,295.98651123046875,0.4989624917507171,0.050000000745058,0.2314437925815582,279.12701416015625,291.1499938964844,257.4319763183594,256.4560852050781,279.1266784667969,293.1110534667969,279.1268920898437,1.0,0.2771376967430115,0.6198394298553467,0.6198394298553467,1.0,1.0,-1.3418761491775513,0.5263047218322754,0.8155714273452759,0.2096335142850875,0.0,0.0,1.0,47.2096061706543,73.0,1.3474233150482178,-0.0,244.9595184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497160,293.1172790527344,297.1499938964844,293.1499938964844,0.3273074626922607,-6005.7587890625,304.1422119140625,0.8243544697761536,0.2197120487689972,0.1986145973205566,292.975830078125,297.1499938964844,293.1499938964844,0.149426594376564,-3501.802001953125,304.1230163574219,0.6773674488067627,0.1215789169073104,0.1158956438302993,293.1015930175781,297.1499938964844,293.1499938964844,0.5101436972618103,-6494.80615234375,304.1375732421875,0.9207970499992372,0.3064700961112976,0.2148274779319763,293.0436096191406,297.1499938964844,293.1499938964844,0.7130813002586365,-11276.36328125,304.0969543457031,0.9990000128746032,0.4821673035621643,0.3736283481121063,293.1102905273437,297.1499938964844,293.1499938964844,0.0112429196015,-4733.0732421875,296.0023193359375,0.4926956593990326,0.050000000745058,0.2319509387016296,279.12518310546875,291.1499938964844,257.4071960449219,256.4336242675781,279.1216735839844,293.1103515625,279.1249084472656,1.0,0.2834326326847076,0.6180472373962402,0.6180472373962402,1.0,1.0,-1.3620537519454956,0.5340224504470825,0.8280312418937683,0.2132699340581894,0.0,0.0,1.0,50.24671173095703,91.0,-2.2031478881835938,-0.0,259.9037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497220,293.1178283691406,297.1499938964844,293.1499938964844,0.3294170498847961,-6035.07421875,304.14129638671875,0.8015580773353577,0.2204245924949646,0.199543222784996,292.9834289550781,297.1499938964844,293.1499938964844,0.1546467095613479,-3594.831787109375,304.1233215332031,0.6621347069740295,0.1244512200355529,0.1189445033669471,293.102294921875,297.1499938964844,293.1499938964844,0.5133647918701172,-6525.57568359375,304.1363525390625,0.8925727009773254,0.307550698518753,0.2158036828041076,293.0921325683594,297.1499938964844,293.1499938964844,0.7933824062347412,-12295.466796875,303.9808044433594,0.9990000128746032,0.4751072824001312,0.4091971516609192,293.10986328125,297.1499938964844,293.1499938964844,0.0113873621448874,-4770.4326171875,296.0291442871094,0.4773381054401397,0.050000000745058,0.2333427518606186,279.11932373046875,291.1499938964844,257.35662841796875,256.3878173828125,279.1121826171875,293.10986328125,279.1189270019531,1.0,0.2993943095207214,0.6137795448303223,0.6137795448303223,1.0,1.0,-1.4123623371124268,0.5533249378204346,0.8590373992919922,0.2223783582448959,0.0,0.0,1.0,58.52339172363281,94.0,-7.037523746490479,-0.0,300.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497280,293.1178283691406,297.1499938964844,293.1499938964844,0.3294170498847961,-6035.07421875,304.14129638671875,0.8015580773353577,0.2204245924949646,0.199543222784996,292.9834289550781,297.1499938964844,293.1499938964844,0.1546467095613479,-3594.831787109375,304.1233215332031,0.6621347069740295,0.1244512200355529,0.1189445033669471,293.102294921875,297.1499938964844,293.1499938964844,0.5133647918701172,-6525.57568359375,304.1363525390625,0.8925727009773254,0.307550698518753,0.2158036828041076,293.0921325683594,297.1499938964844,293.1499938964844,0.7933824062347412,-12295.466796875,303.9808044433594,0.9990000128746032,0.4751072824001312,0.4091971516609192,293.10986328125,297.1499938964844,293.1499938964844,0.0113873621448874,-4770.4326171875,296.0291442871094,0.4773381054401397,0.050000000745058,0.2333427518606186,279.11932373046875,291.1499938964844,257.35662841796875,256.3878173828125,279.1121826171875,293.10986328125,279.1189270019531,1.0,0.2993943095207214,0.6137795448303223,0.6137795448303223,1.0,1.0,-1.4123623371124268,0.5533249378204346,0.8590373992919922,0.2223783582448959,0.0,0.0,1.0,58.52339172363281,94.0,-7.037523746490479,-0.0,300.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497340,293.1183166503906,297.1499938964844,293.1499938964844,0.331459105014801,-6063.24267578125,304.14080810546875,0.7829402089118958,0.2211420536041259,0.2004411667585373,292.9925537109375,297.1499938964844,293.1499938964844,0.1593238264322281,-3677.24462890625,304.1244506835937,0.6508792042732239,0.1268251836299896,0.1216425523161888,293.1029052734375,297.1499938964844,293.1499938964844,0.5165170431137085,-6555.41015625,304.1356506347656,0.8719474077224731,0.308633416891098,0.2167559415102005,293.16845703125,297.1499938964844,293.1499938964844,0.8669442534446716,-13178.939453125,303.916259765625,0.9990000128746032,0.4611333608627319,0.4396618604660034,293.1098937988281,297.1499938964844,293.1499938964844,0.0115265185013413,-4805.87548828125,296.0540466308594,0.4618515968322754,0.050000000745058,0.2346589267253875,279.1144714355469,291.1499938964844,257.3047790527344,256.3409118652344,279.11151123046875,293.1163635253906,279.11444091796875,1.0,0.3128567636013031,0.6097922325134277,0.6097922325134277,1.0,1.0,-1.4558686017990112,0.5697240829467773,0.8861445784568787,0.230045199394226,0.0,0.0,1.0,66.31355285644531,97.0,-5.68793535232544,-0.0,339.5033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497400,293.1183166503906,297.1499938964844,293.1499938964844,0.331459105014801,-6063.24267578125,304.14080810546875,0.7829402089118958,0.2211420536041259,0.2004411667585373,292.9925537109375,297.1499938964844,293.1499938964844,0.1593238264322281,-3677.24462890625,304.1244506835937,0.6508792042732239,0.1268251836299896,0.1216425523161888,293.1029052734375,297.1499938964844,293.1499938964844,0.5165170431137085,-6555.41015625,304.1356506347656,0.8719474077224731,0.308633416891098,0.2167559415102005,293.16845703125,297.1499938964844,293.1499938964844,0.8669442534446716,-13178.939453125,303.916259765625,0.9990000128746032,0.4611333608627319,0.4396618604660034,293.1098937988281,297.1499938964844,293.1499938964844,0.0115265185013413,-4805.87548828125,296.0540466308594,0.4618515968322754,0.050000000745058,0.2346589267253875,279.1144714355469,291.1499938964844,257.3047790527344,256.3409118652344,279.11151123046875,293.1163635253906,279.11444091796875,1.0,0.3128567636013031,0.6097922325134277,0.6097922325134277,1.0,1.0,-1.4558686017990112,0.5697240829467773,0.8861445784568787,0.230045199394226,0.0,0.0,1.0,66.31355285644531,97.0,-5.68793535232544,-0.0,339.5033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497460,293.1184387207031,297.1499938964844,293.1499938964844,0.33366459608078,-6093.67822265625,304.14019775390625,0.7613652348518372,0.2219208329916,0.2015117704868316,293.003173828125,297.1499938964844,293.1499938964844,0.1631182432174682,-3743.28662109375,304.1266784667969,0.6362226605415344,0.1286634355783462,0.1238529607653617,293.1031494140625,297.1499938964844,293.1499938964844,0.5197588801383972,-6586.14892578125,304.13507080078125,0.8483604192733765,0.3097802996635437,0.2178421169519424,293.2193298339844,297.1499938964844,293.1499938964844,0.8527656197547913,-12918.5185546875,304.0170288085937,0.9686691761016846,0.4502401053905487,0.4292894899845123,293.1093444824219,297.1499938964844,293.1499938964844,0.011711006052792,-4851.40576171875,296.08563232421875,0.4413917064666748,0.050000000745058,0.2365321069955825,279.12060546875,291.1499938964844,257.25177001953125,256.2929992675781,279.1286315917969,293.1415100097656,279.1212463378906,1.0,0.3228905498981476,0.6086384057998657,0.6086384057998657,1.0,1.0,-1.4510496854782104,0.5669022798538208,0.8841474652290344,0.2282573282718658,0.0,0.0,1.0,76.22947692871094,85.0,5.887005805969238,-0.0,361.6803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497520,293.1184387207031,297.1499938964844,293.1499938964844,0.33366459608078,-6093.67822265625,304.14019775390625,0.7613652348518372,0.2219208329916,0.2015117704868316,293.003173828125,297.1499938964844,293.1499938964844,0.1631182432174682,-3743.28662109375,304.1266784667969,0.6362226605415344,0.1286634355783462,0.1238529607653617,293.1031494140625,297.1499938964844,293.1499938964844,0.5197588801383972,-6586.14892578125,304.13507080078125,0.8483604192733765,0.3097802996635437,0.2178421169519424,293.2193298339844,297.1499938964844,293.1499938964844,0.8527656197547913,-12918.5185546875,304.0170288085937,0.9686691761016846,0.4502401053905487,0.4292894899845123,293.1093444824219,297.1499938964844,293.1499938964844,0.011711006052792,-4851.40576171875,296.08563232421875,0.4413917064666748,0.050000000745058,0.2365321069955825,279.12060546875,291.1499938964844,257.25177001953125,256.2929992675781,279.1286315917969,293.1415100097656,279.1212463378906,1.0,0.3228905498981476,0.6086384057998657,0.6086384057998657,1.0,1.0,-1.4510496854782104,0.5669022798538208,0.8841474652290344,0.2282573282718658,0.0,0.0,1.0,76.22947692871094,85.0,5.887005805969238,-0.0,361.6803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497580,293.1186828613281,297.1499938964844,293.1499938964844,0.3352997899055481,-6115.73193359375,304.1407775878906,0.7562410831451416,0.2226693928241729,0.2022900134325027,293.0121459960937,297.1499938964844,293.1499938964844,0.1663457155227661,-3798.974365234375,304.1290588378906,0.6343172788619995,0.1305570751428604,0.1257170587778091,293.1035461425781,297.1499938964844,293.1499938964844,0.5223900079727173,-6610.4638671875,304.1356811523437,0.842827558517456,0.310884952545166,0.2186988145112991,293.2341613769531,297.1499938964844,293.1499938964844,0.8450773358345032,-12779.611328125,304.0731811523437,0.9563823342323304,0.4454369843006134,0.4238437414169311,293.1090087890625,297.1499938964844,293.1499938964844,0.0117952963337302,-4870.32421875,296.11669921875,0.4362371861934662,0.050000000745058,0.2371120005846023,279.1269836425781,291.1499938964844,257.1976928710937,256.2441711425781,279.13409423828125,293.1536560058594,279.1273803710937,1.0,0.3254028558731079,0.6073858141899109,0.6073858141899109,1.0,1.0,-1.449400544166565,0.565475583076477,0.8839249610900879,0.2269746512174606,0.0,0.0,1.0,79.29117584228516,73.0,7.269703865051269,-0.0,368.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497640,293.1186828613281,297.1499938964844,293.1499938964844,0.3352997899055481,-6115.73193359375,304.1407775878906,0.7562410831451416,0.2226693928241729,0.2022900134325027,293.0121459960937,297.1499938964844,293.1499938964844,0.1663457155227661,-3798.974365234375,304.1290588378906,0.6343172788619995,0.1305570751428604,0.1257170587778091,293.1035461425781,297.1499938964844,293.1499938964844,0.5223900079727173,-6610.4638671875,304.1356811523437,0.842827558517456,0.310884952545166,0.2186988145112991,293.2341613769531,297.1499938964844,293.1499938964844,0.8450773358345032,-12779.611328125,304.0731811523437,0.9563823342323304,0.4454369843006134,0.4238437414169311,293.1090087890625,297.1499938964844,293.1499938964844,0.0117952963337302,-4870.32421875,296.11669921875,0.4362371861934662,0.050000000745058,0.2371120005846023,279.1269836425781,291.1499938964844,257.1976928710937,256.2441711425781,279.13409423828125,293.1536560058594,279.1273803710937,1.0,0.3254028558731079,0.6073858141899109,0.6073858141899109,1.0,1.0,-1.449400544166565,0.565475583076477,0.8839249610900879,0.2269746512174606,0.0,0.0,1.0,79.29117584228516,73.0,7.269703865051269,-0.0,368.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497700,293.1185913085937,297.1499938964844,293.1499938964844,0.336033284664154,-6125.57373046875,304.14111328125,0.7575571537017822,0.223083347082138,0.2026298493146896,293.01568603515625,297.1499938964844,293.1499938964844,0.1679839789867401,-3827.224853515625,304.1298828125,0.6365453600883484,0.1316086947917938,0.1266585886478424,293.1036071777344,297.1499938964844,293.1499938964844,0.5235986113548279,-6621.5498046875,304.1360778808594,0.8442713618278503,0.3114641308784485,0.2190804779529571,293.2361145019531,297.1499938964844,293.1499938964844,0.8429160118103027,-12738.623046875,304.09100341796875,0.956318736076355,0.4439832270145416,0.4222213327884674,293.1087646484375,297.1499938964844,293.1499938964844,0.0118091907352209,-4872.43603515625,296.13238525390625,0.4369915127754211,0.050000000745058,0.237023651599884,279.1290283203125,291.1499938964844,257.1703186035156,256.2194519042969,279.1348571777344,293.15606689453125,279.1293334960937,1.0,0.3247517049312591,0.606688916683197,0.606688916683197,1.0,1.0,-1.449342966079712,0.5650483965873718,0.8842945098876953,0.2264593988656997,0.0,0.0,1.0,78.81623840332031,73.0,6.320675373077393,-0.0,367.2315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497760,293.1183776855469,297.1499938964844,293.1499938964844,0.3367537558078766,-6135.248046875,304.14141845703125,0.7607943415641785,0.223527655005455,0.202959805727005,293.0186767578125,297.1499938964844,293.1499938964844,0.1696705073118209,-3856.2939453125,304.1304626464844,0.6404008865356445,0.1327239423990249,0.1276255249977111,293.103515625,297.1499938964844,293.1499938964844,0.5247804522514343,-6632.38427734375,304.136474609375,0.8477933406829834,0.3120666742324829,0.2194490283727646,293.236328125,297.1499938964844,293.1499938964844,0.8412056565284729,-12706.5205078125,304.10479736328125,0.9591501951217652,0.4428502917289734,0.4209526181221008,293.1084289550781,297.1499938964844,293.1499938964844,0.0118097485974431,-4871.07763671875,296.1484680175781,0.4393743872642517,0.050000000745058,0.2367526143789291,279.1305236816406,291.1499938964844,257.1427307128906,256.19451904296875,279.13507080078125,293.1571044921875,279.1307373046875,1.0,0.3231130838394165,0.6059591174125671,0.6059591174125671,1.0,1.0,-1.449493646621704,0.5646890997886658,0.8848046064376831,0.2259661555290222,0.0,0.0,1.0,77.36973571777344,61.0,5.12718677520752,-0.0,363.7380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497820,293.1175231933594,297.1499938964844,293.1499938964844,0.338198721408844,-6154.703125,304.1418762207031,0.7724166512489319,0.2245000600814819,0.2036149650812149,293.0233459472656,297.1499938964844,293.1499938964844,0.1731756180524826,-3916.602294921875,304.1311340332031,0.6526298522949219,0.1351026445627212,0.1296278834342956,293.10302734375,297.1499938964844,293.1499938964844,0.5271183848381042,-6653.85498046875,304.1370849609375,0.8604248762130737,0.3133409023284912,0.2201704829931259,293.23394775390625,297.1499938964844,293.1499938964844,0.8383293747901917,-12656.01171875,304.1244506835937,0.9713413715362548,0.4411412179470062,0.4189837276935577,293.107421875,297.1499938964844,293.1499938964844,0.0117814783006906,-4860.66552734375,296.1822509765625,0.4486644566059112,0.050000000745058,0.235798105597496,279.1323547363281,291.1499938964844,257.08697509765625,256.1441955566406,279.13482666015625,293.1568298339844,279.1324462890625,1.0,0.3175157308578491,0.6044316291809082,0.6044316291809082,1.0,1.0,-1.4500404596328735,0.5640288591384888,0.88601154088974,0.2249744236469268,0.0,0.0,1.0,72.27909851074219,49.0,2.952409744262696,-0.0,351.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497880,293.1175231933594,297.1499938964844,293.1499938964844,0.338198721408844,-6154.703125,304.1418762207031,0.7724166512489319,0.2245000600814819,0.2036149650812149,293.0233459472656,297.1499938964844,293.1499938964844,0.1731756180524826,-3916.602294921875,304.1311340332031,0.6526298522949219,0.1351026445627212,0.1296278834342956,293.10302734375,297.1499938964844,293.1499938964844,0.5271183848381042,-6653.85498046875,304.1370849609375,0.8604248762130737,0.3133409023284912,0.2201704829931259,293.23394775390625,297.1499938964844,293.1499938964844,0.8383293747901917,-12656.01171875,304.1244506835937,0.9713413715362548,0.4411412179470062,0.4189837276935577,293.107421875,297.1499938964844,293.1499938964844,0.0117814783006906,-4860.66552734375,296.1822509765625,0.4486644566059112,0.050000000745058,0.235798105597496,279.1323547363281,291.1499938964844,257.08697509765625,256.1441955566406,279.13482666015625,293.1568298339844,279.1324462890625,1.0,0.3175157308578491,0.6044316291809082,0.6044316291809082,1.0,1.0,-1.4500404596328735,0.5640288591384888,0.88601154088974,0.2249744236469268,0.0,0.0,1.0,72.27909851074219,49.0,2.952409744262696,-0.0,351.4447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
497940,293.1163024902344,297.1499938964844,293.1499938964844,0.3396791815757751,-6174.70458984375,304.14208984375,0.7908889651298523,0.2255665212869644,0.2042820453643798,293.0267333984375,297.1499938964844,293.1499938964844,0.176811933517456,-3978.938720703125,304.13134765625,0.6712591052055359,0.1376177966594696,0.1316946446895599,293.1022033691406,297.1499938964844,293.1499938964844,0.5294674634933472,-6675.49951171875,304.137451171875,0.8806750774383545,0.3146970570087433,0.2208911776542663,293.2297058105469,297.1499938964844,293.1499938964844,0.8356826305389404,-12614.6767578125,304.1372375488281,0.9893765449523926,0.4398694634437561,0.4174180924892425,293.10601806640625,297.1499938964844,293.1499938964844,0.011726745404303,-4843.22216796875,296.2186279296875,0.4644242823123932,0.050000000745058,0.2344572991132736,279.1331787109375,291.1499938964844,257.0305480957031,256.09326171875,279.1343688964844,293.1549072265625,279.1332397460937,1.0,0.3095884323120117,0.6028450131416321,0.6028450131416321,1.0,1.0,-1.4506982564926147,0.5633721351623535,0.8873261213302612,0.2239442020654678,0.0,0.0,1.0,65.12789154052734,37.0,1.4759727716445925,-0.0,334.1072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498000,293.1163024902344,297.1499938964844,293.1499938964844,0.3396791815757751,-6174.70458984375,304.14208984375,0.7908889651298523,0.2255665212869644,0.2042820453643798,293.0267333984375,297.1499938964844,293.1499938964844,0.176811933517456,-3978.938720703125,304.13134765625,0.6712591052055359,0.1376177966594696,0.1316946446895599,293.1022033691406,297.1499938964844,293.1499938964844,0.5294674634933472,-6675.49951171875,304.137451171875,0.8806750774383545,0.3146970570087433,0.2208911776542663,293.2297058105469,297.1499938964844,293.1499938964844,0.8356826305389404,-12614.6767578125,304.1372375488281,0.9893765449523926,0.4398694634437561,0.4174180924892425,293.10601806640625,297.1499938964844,293.1499938964844,0.011726745404303,-4843.22216796875,296.2186279296875,0.4644242823123932,0.050000000745058,0.2344572991132736,279.1331787109375,291.1499938964844,257.0305480957031,256.09326171875,279.1343688964844,293.1549072265625,279.1332397460937,1.0,0.3095884323120117,0.6028450131416321,0.6028450131416321,1.0,1.0,-1.4506982564926147,0.5633721351623535,0.8873261213302612,0.2239442020654678,0.0,0.0,1.0,65.12789154052734,37.0,1.4759727716445925,-0.0,334.1072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498060,293.1147766113281,297.1499938964844,293.1499938964844,0.3413155972957611,-6196.9443359375,304.1419982910156,0.8124684691429138,0.2267327308654785,0.2050344198942184,293.02911376953125,297.1499938964844,293.1499938964844,0.1806446313858032,-4044.3740234375,304.13116455078125,0.6935620903968811,0.1402571350336074,0.1338717341423034,293.1010131835937,297.1499938964844,293.1499938964844,0.5319589972496033,-6698.62841796875,304.1374816894531,0.9049438834190368,0.3161484599113464,0.2216733545064926,293.219482421875,297.1499938964844,293.1499938964844,0.8061259388923645,-12233.0634765625,304.1948547363281,0.9990000128746032,0.439880907535553,0.4038587510585785,293.1040344238281,297.1499938964844,293.1499938964844,0.0116778761148452,-4826.84423828125,296.25909423828125,0.4796883463859558,0.050000000745058,0.2331241369247436,279.13482666015625,291.1499938964844,256.9735717773437,256.0418395996094,279.13824462890625,293.1483764648437,279.13507080078125,1.0,0.2995459139347076,0.6017702221870422,0.6017702221870422,1.0,1.0,-1.4372917413711548,0.5569449663162231,0.8803467154502869,0.2201391905546188,0.0,0.0,1.0,57.77352142333984,25.0,2.879293203353882,-0.0,309.8672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498120,293.1147766113281,297.1499938964844,293.1499938964844,0.3413155972957611,-6196.9443359375,304.1419982910156,0.8124684691429138,0.2267327308654785,0.2050344198942184,293.02911376953125,297.1499938964844,293.1499938964844,0.1806446313858032,-4044.3740234375,304.13116455078125,0.6935620903968811,0.1402571350336074,0.1338717341423034,293.1010131835937,297.1499938964844,293.1499938964844,0.5319589972496033,-6698.62841796875,304.1374816894531,0.9049438834190368,0.3161484599113464,0.2216733545064926,293.219482421875,297.1499938964844,293.1499938964844,0.8061259388923645,-12233.0634765625,304.1948547363281,0.9990000128746032,0.439880907535553,0.4038587510585785,293.1040344238281,297.1499938964844,293.1499938964844,0.0116778761148452,-4826.84423828125,296.25909423828125,0.4796883463859558,0.050000000745058,0.2331241369247436,279.13482666015625,291.1499938964844,256.9735717773437,256.0418395996094,279.13824462890625,293.1483764648437,279.13507080078125,1.0,0.2995459139347076,0.6017702221870422,0.6017702221870422,1.0,1.0,-1.4372917413711548,0.5569449663162231,0.8803467154502869,0.2201391905546188,0.0,0.0,1.0,57.77352142333984,25.0,2.879293203353882,-0.0,309.8672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498180,293.1132507324219,297.1499938964844,293.1499938964844,0.3430933356285095,-6221.07763671875,304.1416931152344,0.8344547152519226,0.2279299944639206,0.2058659046888351,293.0302124023437,297.1499938964844,293.1499938964844,0.1848222315311432,-4115.35693359375,304.1304626464844,0.7176271080970764,0.1430935859680175,0.1362455189228058,293.09979248046875,297.1499938964844,293.1499938964844,0.534602701663971,-6723.19921875,304.1372375488281,0.9346855878829956,0.31763955950737,0.2225216329097747,293.1760559082031,297.1499938964844,293.1499938964844,0.7332257628440857,-11326.2158203125,304.3011474609375,0.9990000128746032,0.4468555450439453,0.3723962903022766,293.1014709472656,297.1499938964844,293.1499938964844,0.0116426832973957,-4813.48095703125,296.30474853515625,0.493237555027008,0.050000000745058,0.2319030612707138,279.1386413574219,291.1499938964844,256.91619873046875,255.99002075195312,279.1422119140625,293.1212463378906,279.1387634277344,1.0,0.2869984209537506,0.6012081503868103,0.6012081503868103,1.0,1.0,-1.4029258489608765,0.5419633984565735,0.860962450504303,0.2118162363767624,0.0,0.0,1.0,50.65424346923828,28.0,4.22844934463501,-0.0,277.6840209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498240,293.1132507324219,297.1499938964844,293.1499938964844,0.3430933356285095,-6221.07763671875,304.1416931152344,0.8344547152519226,0.2279299944639206,0.2058659046888351,293.0302124023437,297.1499938964844,293.1499938964844,0.1848222315311432,-4115.35693359375,304.1304626464844,0.7176271080970764,0.1430935859680175,0.1362455189228058,293.09979248046875,297.1499938964844,293.1499938964844,0.534602701663971,-6723.19921875,304.1372375488281,0.9346855878829956,0.31763955950737,0.2225216329097747,293.1760559082031,297.1499938964844,293.1499938964844,0.7332257628440857,-11326.2158203125,304.3011474609375,0.9990000128746032,0.4468555450439453,0.3723962903022766,293.1014709472656,297.1499938964844,293.1499938964844,0.0116426832973957,-4813.48095703125,296.30474853515625,0.493237555027008,0.050000000745058,0.2319030612707138,279.1386413574219,291.1499938964844,256.91619873046875,255.99002075195312,279.1422119140625,293.1212463378906,279.1387634277344,1.0,0.2869984209537506,0.6012081503868103,0.6012081503868103,1.0,1.0,-1.4029258489608765,0.5419633984565735,0.860962450504303,0.2118162363767624,0.0,0.0,1.0,50.65424346923828,28.0,4.22844934463501,-0.0,277.6840209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498300,293.1126708984375,297.1499938964844,293.1499938964844,0.3440413773059845,-6233.94873046875,304.1414794921875,0.8444119095802307,0.2285120338201522,0.206300750374794,293.03033447265625,297.1499938964844,293.1499938964844,0.1871084719896316,-4154.0869140625,304.1298522949219,0.7277968525886536,0.1445859670639038,0.1375359445810318,293.09930419921875,297.1499938964844,293.1499938964844,0.5360021591186523,-6736.21875,304.13702392578125,0.948133945465088,0.3183705806732178,0.222962275147438,293.1437072753906,297.1499938964844,293.1499938964844,0.7014157176017761,-10942.5068359375,304.3311462402344,0.9990000128746032,0.4528699219226837,0.3593815565109253,293.10009765625,297.1499938964844,293.1499938964844,0.0116369584575295,-4809.93017578125,296.32830810546875,0.4991544783115387,0.050000000745058,0.2314269989728927,279.1397399902344,291.1499938964844,256.8873596191406,255.9640045166016,279.14208984375,293.1072998046875,279.1398010253906,1.0,0.2823266983032226,0.6008076667785645,0.6008076667785645,1.0,1.0,-1.3893237113952637,0.5359799861907959,0.8533437848091125,0.2083343863487243,0.0,0.0,1.0,47.87643814086914,28.0,3.438866376876831,-0.0,265.42938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498360,293.1121826171875,297.1499938964844,293.1499938964844,0.3450140655040741,-6247.1318359375,304.1412658691406,0.8531755208969116,0.2290821671485901,0.206741452217102,293.0303039550781,297.1499938964844,293.1499938964844,0.1895058155059814,-4194.576171875,304.129150390625,0.7367795705795288,0.1461079269647598,0.1388821452856063,293.0989074707031,297.1499938964844,293.1499938964844,0.5374376177787781,-6749.5537109375,304.13677978515625,0.9591758847236632,0.3190917372703552,0.2234087139368057,293.1085205078125,297.1499938964844,293.1499938964844,0.6746955513954163,-10625.1875,304.3466491699219,0.9990000128746032,0.4598604738712311,0.3487564623355865,293.0987854003906,297.1499938964844,293.1499938964844,0.0116395410150289,-4808.57861328125,296.3518371582031,0.5043018460273743,0.050000000745058,0.2310508638620376,279.1403503417969,291.1499938964844,256.8584899902344,255.9379119873047,279.1424865722656,293.0995788574219,279.1404113769531,1.0,0.2784755229949951,0.6004564166069031,0.6004564166069031,1.0,1.0,-1.3787959814071655,0.5313238501548767,0.8474721908569336,0.2056171596050262,0.0,0.0,1.0,45.68758392333984,46.0,2.719912052154541,-0.0,256.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498420,293.11163330078125,297.1499938964844,293.1499938964844,0.3471617102622986,-6276.361328125,304.1405944824219,0.8563599586486816,0.2301492393016815,0.2077035158872604,293.031005859375,297.1499938964844,293.1499938964844,0.1945131421089172,-4278.7451171875,304.1277770996094,0.7429336905479431,0.1490015089511871,0.1416691839694976,293.0985107421875,297.1499938964844,293.1499938964844,0.5405594706535339,-6778.712890625,304.1359558105469,0.9628713130950928,0.3204696178436279,0.2243693023920059,293.04669189453125,297.1499938964844,293.1499938964844,0.66310054063797,-10532.4931640625,304.29815673828125,0.9990000128746032,0.4734961688518524,0.3463940918445587,293.0961608886719,297.1499938964844,293.1499938964844,0.0117011796683073,-4820.615234375,296.3995666503906,0.5054931044578552,0.050000000745058,0.2309687882661819,279.1395263671875,291.1499938964844,256.80059814453125,255.88563537597656,279.1371459960937,293.0963134765625,279.1393127441406,1.0,0.2790120244026184,0.5989577174186707,0.5989577174186707,1.0,1.0,-1.38149893283844,0.5316658020019531,0.8498331904411316,0.2049630582332611,0.0,0.0,1.0,45.2840576171875,64.0,-0.9736682772636414,-0.0,256.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498480,293.11163330078125,297.1499938964844,293.1499938964844,0.3471617102622986,-6276.361328125,304.1405944824219,0.8563599586486816,0.2301492393016815,0.2077035158872604,293.031005859375,297.1499938964844,293.1499938964844,0.1945131421089172,-4278.7451171875,304.1277770996094,0.7429336905479431,0.1490015089511871,0.1416691839694976,293.0985107421875,297.1499938964844,293.1499938964844,0.5405594706535339,-6778.712890625,304.1359558105469,0.9628713130950928,0.3204696178436279,0.2243693023920059,293.04669189453125,297.1499938964844,293.1499938964844,0.66310054063797,-10532.4931640625,304.29815673828125,0.9990000128746032,0.4734961688518524,0.3463940918445587,293.0961608886719,297.1499938964844,293.1499938964844,0.0117011796683073,-4820.615234375,296.3995666503906,0.5054931044578552,0.050000000745058,0.2309687882661819,279.1395263671875,291.1499938964844,256.80059814453125,255.88563537597656,279.1371459960937,293.0963134765625,279.1393127441406,1.0,0.2790120244026184,0.5989577174186707,0.5989577174186707,1.0,1.0,-1.38149893283844,0.5316658020019531,0.8498331904411316,0.2049630582332611,0.0,0.0,1.0,45.2840576171875,64.0,-0.9736682772636414,-0.0,256.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498540,293.1115417480469,297.1499938964844,293.1499938964844,0.3494947552680969,-6308.15869140625,304.13983154296875,0.8454345464706421,0.231142982840538,0.2087209075689315,293.03338623046875,297.1499938964844,293.1499938964844,0.1992417871952057,-4357.5537109375,304.1273193359375,0.7367949485778809,0.1515341848134994,0.1442524939775467,293.0984191894531,297.1499938964844,293.1499938964844,0.5439456105232239,-6810.40478515625,304.135009765625,0.9491666555404664,0.321788340806961,0.2253825664520263,293.021240234375,297.1499938964844,293.1499938964844,0.6938379406929016,-10971.0673828125,304.1966552734375,0.9990000128746032,0.4813617169857025,0.3622177541255951,293.0932312011719,297.1499938964844,293.1499938964844,0.0118212969973683,-4847.68701171875,296.4494934082031,0.4978325963020324,0.050000000745058,0.2315291911363601,279.1347045898437,291.1499938964844,256.74267578125,255.8332672119141,279.12799072265625,293.0933837890625,279.13427734375,1.0,0.2866177260875702,0.5963112115859985,0.5963112115859985,1.0,1.0,-1.4066962003707886,0.5407847166061401,0.8659114837646484,0.2086608111858368,0.0,0.0,1.0,48.6939582824707,82.0,-5.750763416290283,-0.0,274.5946960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
