time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498600,293.1115417480469,297.1499938964844,293.1499938964844,0.3494947552680969,-6308.15869140625,304.13983154296875,0.8454345464706421,0.231142982840538,0.2087209075689315,293.03338623046875,297.1499938964844,293.1499938964844,0.1992417871952057,-4357.5537109375,304.1273193359375,0.7367949485778809,0.1515341848134994,0.1442524939775467,293.0984191894531,297.1499938964844,293.1499938964844,0.5439456105232239,-6810.40478515625,304.135009765625,0.9491666555404664,0.321788340806961,0.2253825664520263,293.021240234375,297.1499938964844,293.1499938964844,0.6938379406929016,-10971.0673828125,304.1966552734375,0.9990000128746032,0.4813617169857025,0.3622177541255951,293.0932312011719,297.1499938964844,293.1499938964844,0.0118212969973683,-4847.68701171875,296.4494934082031,0.4978325963020324,0.050000000745058,0.2315291911363601,279.1347045898437,291.1499938964844,256.74267578125,255.8332672119141,279.12799072265625,293.0933837890625,279.13427734375,1.0,0.2866177260875702,0.5963112115859985,0.5963112115859985,1.0,1.0,-1.4066962003707886,0.5407847166061401,0.8659114837646484,0.2086608111858368,0.0,0.0,1.0,48.6939582824707,82.0,-5.750763416290283,-0.0,274.5946960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498660,293.1117553710937,297.1499938964844,293.1499938964844,0.3519902229309082,-6342.0986328125,304.1390686035156,0.8263776302337646,0.2320728749036789,0.2097886055707931,293.03631591796875,297.1499938964844,293.1499938964844,0.2038705646991729,-4434.16748046875,304.1271667480469,0.7230997681617737,0.1538944244384765,0.1467463970184326,293.0986328125,297.1499938964844,293.1499938964844,0.547563910484314,-6844.1953125,304.13397216796875,0.9228758215904236,0.3230548501014709,0.2264434695243835,293.0391845703125,297.1499938964844,293.1499938964844,0.7575693726539612,-11805.21484375,304.0746765136719,0.9990000128746032,0.4810725748538971,0.3915487229824066,293.0909118652344,297.1499938964844,293.1499938964844,0.0119861206039786,-4886.15234375,296.4974060058594,0.4849776327610016,0.050000000745058,0.2326342314481735,279.12744140625,291.1499938964844,256.684814453125,255.78091430664065,279.1184997558594,293.0909729003906,279.126953125,1.0,0.2997571527957916,0.5926810503005981,0.5926810503005981,1.0,1.0,-1.4487744569778442,0.5563908815383911,0.8923835158348083,0.2154458463191986,0.0,0.0,1.0,55.31685256958008,100.0,-9.097440719604492,-0.0,309.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498720,293.1117553710937,297.1499938964844,293.1499938964844,0.3519902229309082,-6342.0986328125,304.1390686035156,0.8263776302337646,0.2320728749036789,0.2097886055707931,293.03631591796875,297.1499938964844,293.1499938964844,0.2038705646991729,-4434.16748046875,304.1271667480469,0.7230997681617737,0.1538944244384765,0.1467463970184326,293.0986328125,297.1499938964844,293.1499938964844,0.547563910484314,-6844.1953125,304.13397216796875,0.9228758215904236,0.3230548501014709,0.2264434695243835,293.0391845703125,297.1499938964844,293.1499938964844,0.7575693726539612,-11805.21484375,304.0746765136719,0.9990000128746032,0.4810725748538971,0.3915487229824066,293.0909118652344,297.1499938964844,293.1499938964844,0.0119861206039786,-4886.15234375,296.4974060058594,0.4849776327610016,0.050000000745058,0.2326342314481735,279.12744140625,291.1499938964844,256.684814453125,255.78091430664065,279.1184997558594,293.0909729003906,279.126953125,1.0,0.2997571527957916,0.5926810503005981,0.5926810503005981,1.0,1.0,-1.4487744569778442,0.5563908815383911,0.8923835158348083,0.2154458463191986,0.0,0.0,1.0,55.31685256958008,100.0,-9.097440719604492,-0.0,309.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498780,293.1122436523437,297.1499938964844,293.1499938964844,0.3545939922332763,-6377.462890625,304.13836669921875,0.8028382658958435,0.232941597700119,0.2108993679285049,293.0394897460937,297.1499938964844,293.1499938964844,0.2085456997156143,-4511.12890625,304.1269836425781,0.7046918869018555,0.15613853931427,0.1492484509944915,293.0990600585937,297.1499938964844,293.1499938964844,0.5513314604759216,-6879.3203125,304.1330261230469,0.893272876739502,0.3242683112621307,0.2275440543889999,293.09820556640625,297.1499938964844,293.1499938964844,0.8465911746025085,-12918.970703125,303.9515991210937,0.9990000128746032,0.4719987213611603,0.4304743707180023,293.0898132324219,297.1499938964844,293.1499938964844,0.0121879829093813,-4933.80322265625,296.5400695800781,0.4671626985073089,0.050000000745058,0.2342336773872375,279.1193542480469,291.1499938964844,256.6271057128906,255.72869873046875,279.1109619140625,293.0918884277344,279.11895751953125,1.0,0.3170274496078491,0.5883554816246033,0.5883554816246033,1.0,1.0,-1.503076434135437,0.5766582489013672,0.926418125629425,0.2243776321411132,0.0,0.0,1.0,64.827880859375,103.0,-10.27973175048828,-0.0,358.6341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498840,293.1122436523437,297.1499938964844,293.1499938964844,0.3545939922332763,-6377.462890625,304.13836669921875,0.8028382658958435,0.232941597700119,0.2108993679285049,293.0394897460937,297.1499938964844,293.1499938964844,0.2085456997156143,-4511.12890625,304.1269836425781,0.7046918869018555,0.15613853931427,0.1492484509944915,293.0990600585937,297.1499938964844,293.1499938964844,0.5513314604759216,-6879.3203125,304.1330261230469,0.893272876739502,0.3242683112621307,0.2275440543889999,293.09820556640625,297.1499938964844,293.1499938964844,0.8465911746025085,-12918.970703125,303.9515991210937,0.9990000128746032,0.4719987213611603,0.4304743707180023,293.0898132324219,297.1499938964844,293.1499938964844,0.0121879829093813,-4933.80322265625,296.5400695800781,0.4671626985073089,0.050000000745058,0.2342336773872375,279.1193542480469,291.1499938964844,256.6271057128906,255.72869873046875,279.1109619140625,293.0918884277344,279.11895751953125,1.0,0.3170274496078491,0.5883554816246033,0.5883554816246033,1.0,1.0,-1.503076434135437,0.5766582489013672,0.926418125629425,0.2243776321411132,0.0,0.0,1.0,64.827880859375,103.0,-10.27973175048828,-0.0,358.6341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498900,293.1124267578125,297.1499938964844,293.1499938964844,0.3558639287948608,-6394.6572265625,304.13818359375,0.7914400696754456,0.2333846390247345,0.2114549428224563,293.0414123535156,297.1499938964844,293.1499938964844,0.2107335031032562,-4546.90966796875,304.127197265625,0.695641815662384,0.1571574062108993,0.1504204720258712,293.0992126464844,297.1499938964844,293.1499938964844,0.5531723499298096,-6896.41552734375,304.1327819824219,0.8805598020553589,0.324884831905365,0.22809599339962,293.1390991210937,297.1499938964844,293.1499938964844,0.8808022737503052,-13317.5927734375,303.9268798828125,0.9968749284744264,0.4646269083023071,0.444102942943573,293.08935546875,297.1499938964844,293.1499938964844,0.0122968116775155,-4958.9501953125,296.5616760253906,0.4565094113349914,0.050000000745058,0.2350921928882599,279.1169128417969,291.1499938964844,256.598388671875,255.7026824951172,279.1147766113281,293.1038513183594,279.1169738769531,1.0,0.3243630826473236,0.5868214964866638,0.5868214964866638,1.0,1.0,-1.5231444835662842,0.583991289138794,0.9391531944274902,0.2279588729143142,0.0,0.0,1.0,69.79261779785156,103.0,-7.298460483551025,-0.0,381.5651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
498960,293.1124267578125,297.1499938964844,293.1499938964844,0.3572493493556976,-6413.41650390625,304.1378173828125,0.7777416110038757,0.2338628619909286,0.2121079862117767,293.0433654785156,297.1499938964844,293.1499938964844,0.2129265367984771,-4582.623046875,304.1273498535156,0.6842918395996094,0.1581527441740036,0.1516220420598983,293.0991516113281,297.1499938964844,293.1499938964844,0.55510014295578,-6914.357421875,304.1324157714844,0.8654390573501587,0.3255399167537689,0.2287247627973556,293.1699523925781,297.1499938964844,293.1499938964844,0.8716936111450195,-13159.80859375,303.9837951660156,0.9785035252571106,0.458690345287323,0.4378924369812011,293.0885925292969,297.1499938964844,293.1499938964844,0.0124312061816453,-4989.55908203125,296.5865478515625,0.4440463185310364,0.050000000745058,0.2362509816884994,279.11962890625,291.1499938964844,256.5697326660156,255.67672729492188,279.1249084472656,293.12042236328125,279.12030029296875,1.0,0.330384761095047,0.5863422155380249,0.5863422155380249,1.0,1.0,-1.52015483379364,0.5824170112609863,0.937737762928009,0.226805031299591,0.0,0.0,1.0,75.91912841796875,106.0,1.0336856842041016,-0.0,395.8584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499020,293.1129150390625,297.1499938964844,293.1499938964844,0.3597053289413452,-6446.28955078125,304.1377868652344,0.7597903609275818,0.2347134947776794,0.2132616341114044,293.0474548339844,297.1499938964844,293.1499938964844,0.2169249653816223,-4647.263671875,304.1282653808594,0.6697113513946533,0.1600245237350464,0.1538031846284866,293.0995483398437,297.1499938964844,293.1499938964844,0.5586333274841309,-6946.8125,304.13238525390625,0.8458630442619324,0.3267491459846496,0.2298700213432312,293.197509765625,297.1499938964844,293.1499938964844,0.8617786169052124,-12981.576171875,304.0544128417969,0.948746919631958,0.452533483505249,0.4308887124061584,293.0874938964844,297.1499938964844,293.1499938964844,0.0126596027985215,-5040.0263671875,296.6355285644531,0.4286018013954162,0.050000000745058,0.2380824238061905,279.126953125,291.1499938964844,256.5128173828125,255.6250762939453,279.1339111328125,293.141357421875,279.1273803710937,1.0,0.3401870727539062,0.5852756500244141,0.5852756500244141,1.0,1.0,-1.5193202495574951,0.5813419222831726,0.9379783272743224,0.2256466001272201,0.0,0.0,1.0,85.67359161376953,94.0,6.789908409118652,-0.0,420.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499080,293.1129150390625,297.1499938964844,293.1499938964844,0.3597053289413452,-6446.28955078125,304.1377868652344,0.7597903609275818,0.2347134947776794,0.2132616341114044,293.0474548339844,297.1499938964844,293.1499938964844,0.2169249653816223,-4647.263671875,304.1282653808594,0.6697113513946533,0.1600245237350464,0.1538031846284866,293.0995483398437,297.1499938964844,293.1499938964844,0.5586333274841309,-6946.8125,304.13238525390625,0.8458630442619324,0.3267491459846496,0.2298700213432312,293.197509765625,297.1499938964844,293.1499938964844,0.8617786169052124,-12981.576171875,304.0544128417969,0.948746919631958,0.452533483505249,0.4308887124061584,293.0874938964844,297.1499938964844,293.1499938964844,0.0126596027985215,-5040.0263671875,296.6355285644531,0.4286018013954162,0.050000000745058,0.2380824238061905,279.126953125,291.1499938964844,256.5128173828125,255.6250762939453,279.1339111328125,293.141357421875,279.1273803710937,1.0,0.3401870727539062,0.5852756500244141,0.5852756500244141,1.0,1.0,-1.5193202495574951,0.5813419222831726,0.9379783272743224,0.2256466001272201,0.0,0.0,1.0,85.67359161376953,94.0,6.789908409118652,-0.0,420.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499140,293.1132507324219,297.1499938964844,293.1499938964844,0.3616343736648559,-6471.650390625,304.138671875,0.7559852600097656,0.2355875670909881,0.2141303271055221,293.0507507324219,297.1499938964844,293.1499938964844,0.2204750329256057,-4704.208984375,304.12957763671875,0.668047308921814,0.1619502753019333,0.1557065397500991,293.0998840332031,297.1499938964844,293.1499938964844,0.5615994334220886,-6973.47705078125,304.1333312988281,0.8417250514030457,0.3279590010643005,0.2307836711406707,293.20458984375,297.1499938964844,293.1499938964844,0.8584039807319641,-12908.44140625,304.09130859375,0.9393598437309264,0.4498747289180755,0.427909106016159,293.0865173339844,297.1499938964844,293.1499938964844,0.0127789070829749,-5063.748046875,296.683837890625,0.4249807596206665,0.050000000745058,0.2386018484830856,279.131103515625,291.1499938964844,256.4564208984375,255.57388305664065,279.1360778808594,293.1484069824219,279.1313781738281,1.0,0.3426130712032318,0.584019124507904,0.584019124507904,1.0,1.0,-1.5207916498184204,0.5810903906822205,0.9397011995315552,0.2249054759740829,0.0,0.0,1.0,88.46925354003906,82.0,5.598818778991699,-0.0,428.67913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499200,293.1132507324219,297.1499938964844,293.1499938964844,0.3616343736648559,-6471.650390625,304.138671875,0.7559852600097656,0.2355875670909881,0.2141303271055221,293.0507507324219,297.1499938964844,293.1499938964844,0.2204750329256057,-4704.208984375,304.12957763671875,0.668047308921814,0.1619502753019333,0.1557065397500991,293.0998840332031,297.1499938964844,293.1499938964844,0.5615994334220886,-6973.47705078125,304.1333312988281,0.8417250514030457,0.3279590010643005,0.2307836711406707,293.20458984375,297.1499938964844,293.1499938964844,0.8584039807319641,-12908.44140625,304.09130859375,0.9393598437309264,0.4498747289180755,0.427909106016159,293.0865173339844,297.1499938964844,293.1499938964844,0.0127789070829749,-5063.748046875,296.683837890625,0.4249807596206665,0.050000000745058,0.2386018484830856,279.131103515625,291.1499938964844,256.4564208984375,255.57388305664065,279.1360778808594,293.1484069824219,279.1313781738281,1.0,0.3426130712032318,0.584019124507904,0.584019124507904,1.0,1.0,-1.5207916498184204,0.5810903906822205,0.9397011995315552,0.2249054759740829,0.0,0.0,1.0,88.46925354003906,82.0,5.598818778991699,-0.0,428.67913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499260,293.1129455566406,297.1499938964844,293.1499938964844,0.3633992671966553,-6494.80029296875,304.1394958496094,0.7606803774833679,0.2365796267986297,0.2149097025394439,293.052978515625,297.1499938964844,293.1499938964844,0.2239110618829727,-4759.1611328125,304.1306457519531,0.6743988394737244,0.164009153842926,0.1575338393449783,293.0997314453125,297.1499938964844,293.1499938964844,0.5643301606178284,-6997.9013671875,304.13433837890625,0.8467758297920227,0.3292549550533294,0.2316048443317413,293.2045593261719,297.1499938964844,293.1499938964844,0.8568224906921387,-12869.640625,304.1132507324219,0.9434774518013,0.4484877288341522,0.4262924194335937,293.0853271484375,297.1499938964844,293.1499938964844,0.0128207188099622,-5068.740234375,296.73345947265625,0.4278165400028229,0.050000000745058,0.238191470503807,279.1333923339844,291.1499938964844,256.40069580078125,255.52325439453125,279.13641357421875,293.1493530273437,279.133544921875,1.0,0.340363085269928,0.582683265209198,0.582683265209198,1.0,1.0,-1.5224732160568235,0.580855667591095,0.9416175484657288,0.224161222577095,0.0,0.0,1.0,86.30593872070312,70.0,3.583021640777588,-0.0,423.9917602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499320,293.1129455566406,297.1499938964844,293.1499938964844,0.3633992671966553,-6494.80029296875,304.1394958496094,0.7606803774833679,0.2365796267986297,0.2149097025394439,293.052978515625,297.1499938964844,293.1499938964844,0.2239110618829727,-4759.1611328125,304.1306457519531,0.6743988394737244,0.164009153842926,0.1575338393449783,293.0997314453125,297.1499938964844,293.1499938964844,0.5643301606178284,-6997.9013671875,304.13433837890625,0.8467758297920227,0.3292549550533294,0.2316048443317413,293.2045593261719,297.1499938964844,293.1499938964844,0.8568224906921387,-12869.640625,304.1132507324219,0.9434774518013,0.4484877288341522,0.4262924194335937,293.0853271484375,297.1499938964844,293.1499938964844,0.0128207188099622,-5068.740234375,296.73345947265625,0.4278165400028229,0.050000000745058,0.238191470503807,279.1333923339844,291.1499938964844,256.40069580078125,255.52325439453125,279.13641357421875,293.1493530273437,279.133544921875,1.0,0.340363085269928,0.582683265209198,0.582683265209198,1.0,1.0,-1.5224732160568235,0.580855667591095,0.9416175484657288,0.224161222577095,0.0,0.0,1.0,86.30593872070312,70.0,3.583021640777588,-0.0,423.9917602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499380,293.1121520996094,297.1499938964844,293.1499938964844,0.3651280403137207,-6517.533203125,304.1401062011719,0.7716569900512695,0.2376758307218551,0.215668499469757,293.0544128417969,297.1499938964844,293.1499938964844,0.2273378074169159,-4813.837890625,304.1313781738281,0.6866980791091919,0.1661790311336517,0.1593478918075561,293.0992126464844,297.1499938964844,293.1499938964844,0.566974401473999,-7021.58642578125,304.1351318359375,0.8586151599884033,0.3306353092193603,0.2323940247297287,293.20184326171875,297.1499938964844,293.1499938964844,0.855633556842804,-12842.8603515625,304.1273193359375,0.9563690423965454,0.4476519525051117,0.4251908659934997,293.08380126953125,297.1499938964844,293.1499938964844,0.0128138288855552,-5061.97119140625,296.7852783203125,0.4355750679969787,0.050000000745058,0.2371876686811447,279.1346740722656,291.1499938964844,256.3457946777344,255.4732666015625,279.1364440917969,293.1478576660156,279.134765625,1.0,0.3349131345748901,0.5813306570053101,0.5813306570053101,1.0,1.0,-1.523982048034668,0.5805195569992065,0.9434624910354614,0.2233738601207733,0.0,0.0,1.0,80.97222900390625,58.0,2.1220030784606934,-0.0,410.9769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499440,293.1121520996094,297.1499938964844,293.1499938964844,0.3651280403137207,-6517.533203125,304.1401062011719,0.7716569900512695,0.2376758307218551,0.215668499469757,293.0544128417969,297.1499938964844,293.1499938964844,0.2273378074169159,-4813.837890625,304.1313781738281,0.6866980791091919,0.1661790311336517,0.1593478918075561,293.0992126464844,297.1499938964844,293.1499938964844,0.566974401473999,-7021.58642578125,304.1351318359375,0.8586151599884033,0.3306353092193603,0.2323940247297287,293.20184326171875,297.1499938964844,293.1499938964844,0.855633556842804,-12842.8603515625,304.1273193359375,0.9563690423965454,0.4476519525051117,0.4251908659934997,293.08380126953125,297.1499938964844,293.1499938964844,0.0128138288855552,-5061.97119140625,296.7852783203125,0.4355750679969787,0.050000000745058,0.2371876686811447,279.1346740722656,291.1499938964844,256.3457946777344,255.4732666015625,279.1364440917969,293.1478576660156,279.134765625,1.0,0.3349131345748901,0.5813306570053101,0.5813306570053101,1.0,1.0,-1.523982048034668,0.5805195569992065,0.9434624910354614,0.2233738601207733,0.0,0.0,1.0,80.97222900390625,58.0,2.1220030784606934,-0.0,410.9769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499500,293.11163330078125,297.1499938964844,293.1499938964844,0.3659914135932922,-6528.90966796875,304.1403503417969,0.7793720960617065,0.2382552325725555,0.2160471528768539,293.05487060546875,297.1499938964844,293.1499938964844,0.2290562838315963,-4841.20556640625,304.13165283203125,0.6948867440223694,0.1672958731651306,0.1602552533149719,293.0988464355469,297.1499938964844,293.1499938964844,0.568282961845398,-7033.33349609375,304.1354675292969,0.8669834733009338,0.3313522338867187,0.2327843159437179,293.20001220703125,297.1499938964844,293.1499938964844,0.8550621867179871,-12831.603515625,304.1324462890625,0.9652201533317566,0.4473554193973541,0.4247396886348724,293.0829162597656,297.1499938964844,293.1499938964844,0.0127979638054966,-5055.56591796875,296.8121337890625,0.4413761794567108,0.050000000745058,0.236530914902687,279.1351013183594,291.1499938964844,256.3186950683594,255.44854736328125,279.136474609375,293.1466369628906,279.1351623535156,1.0,0.3313041627407074,0.5806577205657959,0.5806577205657959,1.0,1.0,-1.524664282798767,0.5803179144859314,0.9443464279174804,0.2229688763618469,0.0,0.0,1.0,77.47752380371094,58.0,1.6357779502868652,-0.0,402.2733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499560,293.111083984375,297.1499938964844,293.1499938964844,0.3668572008609772,-6540.3310546875,304.1405334472656,0.7885947823524475,0.2388511598110199,0.2164269685745239,293.05523681640625,297.1499938964844,293.1499938964844,0.2307796329259872,-4868.611328125,304.1318359375,0.7043828368186951,0.16842882335186,0.1611637324094772,293.0984191894531,297.1499938964844,293.1499938964844,0.5695880651473999,-7045.06689453125,304.1357421875,0.8770595192909241,0.3320837914943695,0.2331738620996475,293.197998046875,297.1499938964844,293.1499938964844,0.8544929027557373,-12821.2861328125,304.1366577148437,0.9751936197280884,0.4471176564693451,0.4243339598178863,293.0819702148437,297.1499938964844,293.1499938964844,0.0127762742340564,-5047.72802734375,296.83966064453125,0.4486198127269745,0.050000000745058,0.2357993721961975,279.13543701171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1365661621094,293.145263671875,279.135498046875,1.0,0.3272382020950317,0.5799898505210876,0.5799898505210876,1.0,1.0,-1.525313377380371,0.5801025629043579,0.9452108144760132,0.2225615531206131,0.0,0.0,1.0,73.58319091796875,46.0,1.2772403955459597,-0.0,392.5069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499620,293.10986328125,297.1499938964844,293.1499938964844,0.3685997724533081,-6563.34814453125,304.1407775878906,0.8117573261260986,0.2400833368301391,0.2171920984983444,293.05572509765625,297.1499938964844,293.1499938964844,0.2342411428689956,-4923.5322265625,304.1321105957031,0.7261770963668823,0.1707319170236587,0.1629842072725296,293.09747314453125,297.1499938964844,293.1499938964844,0.5721967816352844,-7068.564453125,304.1361389160156,0.9029316306114196,0.333583116531372,0.233953908085823,293.1936340332031,297.1499938964844,293.1499938964844,0.8533517718315125,-12802.9287109375,304.1429443359375,0.9970325231552124,0.4467884302139282,0.4236349463462829,293.0798645019531,297.1499938964844,293.1499938964844,0.0127202002331614,-5028.88232421875,296.8966369628906,0.4679442346096039,0.050000000745058,0.2341673672199249,279.135986328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1367492675781,293.1422119140625,279.1360168457031,1.0,0.3179823458194732,0.5786746144294739,0.5786746144294739,1.0,1.0,-1.5265438556671145,0.5796485543251038,0.9468952417373656,0.2217508852481842,0.0,0.0,1.0,64.89176940917969,34.0,0.8404355049133301,-0.0,370.5719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499680,293.10986328125,297.1499938964844,293.1499938964844,0.3685997724533081,-6563.34814453125,304.1407775878906,0.8117573261260986,0.2400833368301391,0.2171920984983444,293.05572509765625,297.1499938964844,293.1499938964844,0.2342411428689956,-4923.5322265625,304.1321105957031,0.7261770963668823,0.1707319170236587,0.1629842072725296,293.09747314453125,297.1499938964844,293.1499938964844,0.5721967816352844,-7068.564453125,304.1361389160156,0.9029316306114196,0.333583116531372,0.233953908085823,293.1936340332031,297.1499938964844,293.1499938964844,0.8533517718315125,-12802.9287109375,304.1429443359375,0.9970325231552124,0.4467884302139282,0.4236349463462829,293.0798645019531,297.1499938964844,293.1499938964844,0.0127202002331614,-5028.88232421875,296.8966369628906,0.4679442346096039,0.050000000745058,0.2341673672199249,279.135986328125,291.1499938964844,256.2388610839844,255.37570190429688,279.1367492675781,293.1422119140625,279.1360168457031,1.0,0.3179823458194732,0.5786746144294739,0.5786746144294739,1.0,1.0,-1.5265438556671145,0.5796485543251038,0.9468952417373656,0.2217508852481842,0.0,0.0,1.0,64.89176940917969,34.0,0.8404355049133301,-0.0,370.5719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499740,293.1084289550781,297.1499938964844,293.1499938964844,0.3705754280090332,-6589.61669921875,304.1405334472656,0.8320844173431396,0.2413922548294067,0.2180974334478378,293.0556335449219,297.1499938964844,293.1499938964844,0.2379603385925293,-4982.439453125,304.1318664550781,0.7459849119186401,0.1731355786323547,0.1649617552757263,293.09625244140625,297.1499938964844,293.1499938964844,0.5750254988670349,-7094.29443359375,304.13604736328125,0.9299945831298828,0.3351628482341766,0.2348431944847107,293.1717224121094,297.1499938964844,293.1499938964844,0.7961440086364746,-12079.431640625,304.2422790527344,0.9990000128746032,0.4500453472137451,0.3981399834156036,293.0771179199219,297.1499938964844,293.1499938964844,0.0127023141831159,-5018.30615234375,296.9591064453125,0.4821588099002838,0.050000000745058,0.2328923493623733,279.1395568847656,291.1499938964844,256.1871032714844,255.32833862304688,279.1434326171875,293.1255187988281,279.1398010253906,1.0,0.3064876794815063,0.5783762335777283,0.5783762335777283,1.0,1.0,-1.4989651441574097,0.5676496624946594,0.931315541267395,0.215566337108612,0.0,0.0,1.0,57.57907104492188,25.0,4.219274520874023,-0.0,338.1089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499800,293.1084289550781,297.1499938964844,293.1499938964844,0.3705754280090332,-6589.61669921875,304.1405334472656,0.8320844173431396,0.2413922548294067,0.2180974334478378,293.0556335449219,297.1499938964844,293.1499938964844,0.2379603385925293,-4982.439453125,304.1318664550781,0.7459849119186401,0.1731355786323547,0.1649617552757263,293.09625244140625,297.1499938964844,293.1499938964844,0.5750254988670349,-7094.29443359375,304.13604736328125,0.9299945831298828,0.3351628482341766,0.2348431944847107,293.1717224121094,297.1499938964844,293.1499938964844,0.7961440086364746,-12079.431640625,304.2422790527344,0.9990000128746032,0.4500453472137451,0.3981399834156036,293.0771179199219,297.1499938964844,293.1499938964844,0.0127023141831159,-5018.30615234375,296.9591064453125,0.4821588099002838,0.050000000745058,0.2328923493623733,279.1395568847656,291.1499938964844,256.1871032714844,255.32833862304688,279.1434326171875,293.1255187988281,279.1398010253906,1.0,0.3064876794815063,0.5783762335777283,0.5783762335777283,1.0,1.0,-1.4989651441574097,0.5676496624946594,0.931315541267395,0.215566337108612,0.0,0.0,1.0,57.57907104492188,25.0,4.219274520874023,-0.0,338.1089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499860,293.1073913574219,297.1499938964844,293.1499938964844,0.3725681900978088,-6615.98193359375,304.140380859375,0.8555650115013123,0.2426585704088211,0.2189995199441909,293.0554504394531,297.1499938964844,293.1499938964844,0.2418144792318344,-5043.21728515625,304.1315002441406,0.7696757912635803,0.1755663156509399,0.1669979840517044,293.0953369140625,297.1499938964844,293.1499938964844,0.5779010057449341,-7120.35205078125,304.1358947753906,0.9607546329498292,0.3367094993591308,0.2357372492551803,293.1145935058594,297.1499938964844,293.1499938964844,0.7204858660697937,-11152.9873046875,304.3370361328125,0.9990000128746032,0.4610130488872528,0.3662730753421783,293.0740661621094,297.1499938964844,293.1499938964844,0.0126936519518494,-5009.70263671875,297.0249328613281,0.495974600315094,0.050000000745058,0.2316745519638061,279.1429748535156,291.1499938964844,256.1365966796875,255.2820587158203,279.1463928222656,293.0907897949219,279.14306640625,1.0,0.2940776646137237,0.5781611204147339,0.5781611204147339,1.0,1.0,-1.4638484716415403,0.5526295900344849,0.9112189412117004,0.2077222168445587,0.0,0.0,1.0,50.442718505859375,43.0,4.316752910614014,-0.0,303.7577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499920,293.1073913574219,297.1499938964844,293.1499938964844,0.3725681900978088,-6615.98193359375,304.140380859375,0.8555650115013123,0.2426585704088211,0.2189995199441909,293.0554504394531,297.1499938964844,293.1499938964844,0.2418144792318344,-5043.21728515625,304.1315002441406,0.7696757912635803,0.1755663156509399,0.1669979840517044,293.0953369140625,297.1499938964844,293.1499938964844,0.5779010057449341,-7120.35205078125,304.1358947753906,0.9607546329498292,0.3367094993591308,0.2357372492551803,293.1145935058594,297.1499938964844,293.1499938964844,0.7204858660697937,-11152.9873046875,304.3370361328125,0.9990000128746032,0.4610130488872528,0.3662730753421783,293.0740661621094,297.1499938964844,293.1499938964844,0.0126936519518494,-5009.70263671875,297.0249328613281,0.495974600315094,0.050000000745058,0.2316745519638061,279.1429748535156,291.1499938964844,256.1365966796875,255.2820587158203,279.1463928222656,293.0907897949219,279.14306640625,1.0,0.2940776646137237,0.5781611204147339,0.5781611204147339,1.0,1.0,-1.4638484716415403,0.5526295900344849,0.9112189412117004,0.2077222168445587,0.0,0.0,1.0,50.442718505859375,43.0,4.316752910614014,-0.0,303.7577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
499980,293.1070556640625,297.1499938964844,293.1499938964844,0.3748204112052917,-6645.88525390625,304.13983154296875,0.8646162748336792,0.243804395198822,0.2199889719486236,293.0558166503906,297.1499938964844,293.1499938964844,0.2459573596715927,-5108.3740234375,304.1307678222656,0.7802446484565735,0.1778861880302429,0.1691564619541168,293.0950927734375,297.1499938964844,293.1499938964844,0.5811045169830322,-7149.537109375,304.13525390625,0.9709644317626952,0.3381442129611969,0.2367039322853088,293.0458984375,297.1499938964844,293.1499938964844,0.6915900707244873,-10842.6552734375,304.3198547363281,0.9990000128746032,0.4758625030517578,0.3563609421253204,293.0714111328125,297.1499938964844,293.1499938964844,0.0127638326957821,-5020.1015625,297.0896301269531,0.5005829930305481,0.050000000745058,0.2313166111707687,279.14306640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1426086425781,293.074462890625,279.1429443359375,1.0,0.2916735708713531,0.577251136302948,0.577251136302948,1.0,1.0,-1.4564369916915894,0.5489112734794617,0.9075257182121276,0.2052373141050338,0.0,0.0,1.0,48.392391204833984,61.0,0.6601245999336243,-0.0,295.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500040,293.1070556640625,297.1499938964844,293.1499938964844,0.3748204112052917,-6645.88525390625,304.13983154296875,0.8646162748336792,0.243804395198822,0.2199889719486236,293.0558166503906,297.1499938964844,293.1499938964844,0.2459573596715927,-5108.3740234375,304.1307678222656,0.7802446484565735,0.1778861880302429,0.1691564619541168,293.0950927734375,297.1499938964844,293.1499938964844,0.5811045169830322,-7149.537109375,304.13525390625,0.9709644317626952,0.3381442129611969,0.2367039322853088,293.0458984375,297.1499938964844,293.1499938964844,0.6915900707244873,-10842.6552734375,304.3198547363281,0.9990000128746032,0.4758625030517578,0.3563609421253204,293.0714111328125,297.1499938964844,293.1499938964844,0.0127638326957821,-5020.1015625,297.0896301269531,0.5005829930305481,0.050000000745058,0.2313166111707687,279.14306640625,291.1499938964844,256.0875244140625,255.23696899414065,279.1426086425781,293.074462890625,279.1429443359375,1.0,0.2916735708713531,0.577251136302948,0.577251136302948,1.0,1.0,-1.4564369916915894,0.5489112734794617,0.9075257182121276,0.2052373141050338,0.0,0.0,1.0,48.392391204833984,61.0,0.6601245999336243,-0.0,295.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500100,293.1071472167969,297.1499938964844,293.1499938964844,0.3759961426258087,-6661.49853515625,304.1395263671875,0.862939178943634,0.2443341016769409,0.220496118068695,293.056396484375,297.1499938964844,293.1499938964844,0.2480372637510299,-5140.96337890625,304.1304626464844,0.7797564268112183,0.1789702773094177,0.17022804915905,293.0951843261719,297.1499938964844,293.1499938964844,0.5827814936637878,-7164.8271484375,304.1348876953125,0.969054400920868,0.3388237059116363,0.2372005134820938,293.0212097167969,297.1499938964844,293.1499938964844,0.6951839327812195,-10915.4267578125,304.2822570800781,0.9990000128746032,0.4820402860641479,0.3592776358127594,293.07000732421875,297.1499938964844,293.1499938964844,0.012828093022108,-5032.04541015625,297.1226501464844,0.4992013275623321,0.050000000745058,0.2314209192991256,279.1419372558594,291.1499938964844,256.0635681152344,255.21490478515625,279.13970947265625,293.0740966796875,279.1417236328125,1.0,0.2934319674968719,0.5765231847763062,0.5765231847763062,1.0,1.0,-1.4625492095947266,0.5509729981422424,0.911576211452484,0.2059555500745773,0.0,0.0,1.0,49.05525207519531,61.0,-1.304945945739746,-0.0,299.7260131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500160,293.1073303222656,297.1499938964844,293.1499938964844,0.3772030770778656,-6677.53759765625,304.1392517089844,0.8579959273338318,0.244840070605278,0.2210118472576141,293.0571594238281,297.1499938964844,293.1499938964844,0.2501005232334137,-5173.216796875,304.1302795410156,0.7761649489402771,0.180005744099617,0.1712835878133773,293.0953674316406,297.1499938964844,293.1499938964844,0.5845053791999817,-7180.56005859375,304.1344909667969,0.963353991508484,0.3394825160503387,0.2377059459686279,293.0062561035156,297.1499938964844,293.1499938964844,0.708793580532074,-11112.3125,304.2333679199219,0.9990000128746032,0.4866158068180084,0.3664467334747314,293.06854248046875,297.1499938964844,293.1499938964844,0.0129087269306182,-5047.7021484375,297.1562805175781,0.4958956837654114,0.050000000745058,0.2316809445619583,279.1400451660156,291.1499938964844,256.0399780273437,255.1931915283203,279.1359558105469,293.0744323730469,279.1397705078125,1.0,0.2968828380107879,0.575541615486145,0.575541615486145,1.0,1.0,-1.473955512046814,0.5550740957260132,0.9188814163208008,0.2076267600059509,0.0,0.0,1.0,50.64474487304688,79.0,-3.3757033348083496,-0.0,308.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500220,293.1080017089844,297.1499938964844,293.1499938964844,0.3797087967395782,-6710.8486328125,304.1386413574219,0.8413130044937134,0.2457869499921798,0.2220674157142639,293.0590209960937,297.1499938964844,293.1499938964844,0.2542311549186706,-5237.6025390625,304.1299743652344,0.7623286843299866,0.1819816976785659,0.1733767241239547,293.0959777832031,297.1499938964844,293.1499938964844,0.5880910754203796,-7213.2998046875,304.1336975097656,0.9421384334564208,0.3407429456710815,0.2387413531541824,293.0088806152344,297.1499938964844,293.1499938964844,0.7617552876472473,-11815.44140625,304.11688232421875,0.9990000128746032,0.4898141324520111,0.3913616240024566,293.06591796875,297.1499938964844,293.1499938964844,0.0131120411679148,-5088.49853515625,297.2228698730469,0.4850556552410126,0.050000000745058,0.2326246201992035,279.1341247558594,291.1499938964844,255.99411010742188,255.1508178710937,279.126953125,293.072021484375,279.1337280273437,1.0,0.3080703616142273,0.5727932453155518,0.5727932453155518,1.0,1.0,-1.510012984275818,0.5682427883148193,0.9417701363563538,0.2132063657045364,0.0,0.0,1.0,56.33389663696289,97.0,-7.307301044464111,-0.0,340.2677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500280,293.1080017089844,297.1499938964844,293.1499938964844,0.3797087967395782,-6710.8486328125,304.1386413574219,0.8413130044937134,0.2457869499921798,0.2220674157142639,293.0590209960937,297.1499938964844,293.1499938964844,0.2542311549186706,-5237.6025390625,304.1299743652344,0.7623286843299866,0.1819816976785659,0.1733767241239547,293.0959777832031,297.1499938964844,293.1499938964844,0.5880910754203796,-7213.2998046875,304.1336975097656,0.9421384334564208,0.3407429456710815,0.2387413531541824,293.0088806152344,297.1499938964844,293.1499938964844,0.7617552876472473,-11815.44140625,304.11688232421875,0.9990000128746032,0.4898141324520111,0.3913616240024566,293.06591796875,297.1499938964844,293.1499938964844,0.0131120411679148,-5088.49853515625,297.2228698730469,0.4850556552410126,0.050000000745058,0.2326246201992035,279.1341247558594,291.1499938964844,255.99411010742188,255.1508178710937,279.126953125,293.072021484375,279.1337280273437,1.0,0.3080703616142273,0.5727932453155518,0.5727932453155518,1.0,1.0,-1.510012984275818,0.5682427883148193,0.9417701363563538,0.2132063657045364,0.0,0.0,1.0,56.33389663696289,97.0,-7.307301044464111,-0.0,340.2677917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
500340,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381225585937,0.8199709057807922,0.0,0.2231518924236297,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.12969970703125,0.7440432906150818,0.0,0.1754738688468933,293.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329345703125,0.9125335216522216,0.0,0.2398051619529724,293.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.9936218261719,0.9990000128746032,0.0,0.4270193576812744,293.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2847900390625,0.4689318239688873,0.0,0.2340832352638244,279.1267395019531,294.1499938964844,255.9499969482422,255.1099548339844,279.1193542480469,293.0712280273437,279.1263732910156,0.0,0.0,0.5693141222000122,0.5693141222000122,1.0,1.0,-1.5596619844436646,0.5865201950073242,0.9731417894363404,0.2210769653320312,0.0,0.0,0.0,65.0499267578125,60.0,-9.2014799118042,-0.0,388.1043090820313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
