time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500400,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381225585937,0.8199709057807922,0.0,0.2231518924236297,293.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.12969970703125,0.7440432906150818,0.0,0.1754738688468933,293.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329345703125,0.9125335216522216,0.0,0.2398051619529724,293.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,303.9936218261719,0.9990000128746032,0.0,0.4270193576812744,293.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2847900390625,0.4689318239688873,0.0,0.2340832352638244,279.1267395019531,294.1499938964844,255.9499969482422,255.1099548339844,279.1193542480469,293.0712280273437,279.1263732910156,0.0,0.0,0.5693141222000122,0.5693141222000122,1.0,1.0,-1.5596619844436646,0.5865201950073242,0.9731417894363404,0.2210769653320312,0.0,0.0,0.0,65.0499267578125,60.0,-9.2014799118042,-0.0,388.1043090820313,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280517578125,0.0,0.0,0.0009134379215538,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170959472656,0.0,0.0,0.0007443658541887,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3226928710937,0.0,0.0,0.0009535223362036,291.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9606018066406,0.0,0.0,0.0017880033701658,292.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,0.0013410806423053,279.2421569824219,294.1499938964844,255.910400390625,255.07302856445312,272.07012939453125,277.0505065917969,279.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006890136282891,2.4817577326530227e-08,0.0068901116028428,-0.0582581125199794,0.0,0.0,0.0,-0.0461593084037303,60.0,-280.05419921875,-0.0,-3.235745225538267e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457441807038032e-20,-1.9026814912293278e-20,6.5693722974616784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1280517578125,0.0,0.0,0.0009134379215538,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1170959472656,0.0,0.0,0.0007443658541887,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3226928710937,0.0,0.0,0.0009535223362036,291.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9606018066406,0.0,0.0,0.0017880033701658,292.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,0.0013410806423053,279.2421569824219,294.1499938964844,255.910400390625,255.07302856445312,272.07012939453125,277.0505065917969,279.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006890136282891,2.4817577326530227e-08,0.0068901116028428,-0.0582581125199794,0.0,0.0,0.0,-0.0461593084037303,60.0,-280.05419921875,-0.0,-3.235745225538267e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457441807038032e-20,-1.9026814912293278e-20,6.5693722974616784e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.06500244140625,0.0,0.0,0.000131031658384,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469665527344,0.0,0.0,0.000131525172037,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2654724121094,0.0,0.0,0.0001091297090169,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.89874267578125,0.0,0.0,0.0001625035511096,292.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126892089844,0.0,0.0,0.0005588743952102,279.2420959472656,294.1499938964844,255.8932037353516,255.0568389892578,271.67926025390625,268.8382263183594,279.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311816740781,2.2443146008299664e-08,0.0013117942726239,-0.0575974471867084,0.0,0.0,0.0,-0.0168004315346479,60.0,-134.55303955078125,-0.0,-1.1732337412695422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.893437202625279e-21,-1.3583347711822075e-20,4.6899113169903634e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.043701171875,0.0,0.0,0.0001077855195035,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0186767578125,0.0,0.0,0.000113322334073,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2498474121094,0.0,0.0,8.403533138334751e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8855285644531,0.0,0.0,0.0001141900575021,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0005357213667593,279.2420654296875,294.1499938964844,255.877670288086,255.04209899902344,271.5125732421875,263.7070007324219,279.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461606482043,2.239952578975135e-08,0.0011461382964625,-0.0576481781899929,0.0,0.0,0.0,-0.0159412957727909,60.0,-60.94141006469727,-0.0,-8.956740060739322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0810558673189234e-21,-7.760526112028677e-21,2.6794704466581454e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.023681640625,0.0,0.0,0.0001071449369192,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9917297363281,0.0,0.0,0.000112824345706,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2355041503906,0.0,0.0,8.333977166330442e-05,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.873779296875,0.0,0.0,0.0001128449948737,292.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,0.0005351371364668,279.2420349121094,294.1499938964844,255.86373901367188,255.02877807617188,271.3536376953125,260.5980834960937,279.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416426859796,2.241495877797206e-08,0.0011416202178224,-0.0576930455863475,0.0,0.0,0.0,-0.0159253850579261,60.0,-33.64141845703125,-0.0,-8.886279800890406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0038452148437,0.0,0.0,0.000107135529106,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.96502685546875,0.0,0.0,0.000112818510388,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2212829589844,0.0,0.0,8.33279118523933e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.86212158203125,0.0,0.0,0.0001128196599893,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0005351504078134,279.2419738769531,294.1499938964844,255.8513641357422,255.01681518554688,271.19635009765625,258.7162780761719,279.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415949556976,2.2421893675073082e-08,0.0011415726039558,-0.0577112287282943,0.0,0.0,0.0,-0.015928279608488,60.0,-23.75226211547852,-0.0,-8.885537283731537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.964599609375,0.0,0.0,0.0001071216975105,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9121398925781,0.0,0.0,0.0001128040385083,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.193115234375,0.0,0.0,8.331704884767532e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.83905029296875,0.0,0.0,0.0001128047370002,292.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0005350828869268,279.2418518066406,294.1499938964844,255.83102416992188,254.99676513671875,270.88623046875,256.8858337402344,279.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-18.89727210998535,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.964599609375,0.0,0.0,0.0001071216975105,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9121398925781,0.0,0.0,0.0001128040385083,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.193115234375,0.0,0.0,8.331704884767532e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.83905029296875,0.0,0.0,0.0001128047370002,292.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0005350828869268,279.2418518066406,294.1499938964844,255.83102416992188,254.99676513671875,270.88623046875,256.8858337402344,279.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-18.89727210998535,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9259033203125,0.0,0.0,0.0001070753642125,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599853515625,0.0,0.0,0.0001127552532125,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16534423828125,0.0,0.0,8.328101102961227e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8163146972656,0.0,0.0,0.0001127559444284,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.00053485162789,279.24169921875,294.1499938964844,255.8162384033203,254.9815673828125,270.58209228515625,256.2095947265625,279.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-18.26126289367676,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9259033203125,0.0,0.0,0.0001070753642125,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599853515625,0.0,0.0,0.0001127552532125,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.16534423828125,0.0,0.0,8.328101102961227e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8163146972656,0.0,0.0,0.0001127559444284,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.00053485162789,279.24169921875,294.1499938964844,255.8162384033203,254.9815673828125,270.58209228515625,256.2095947265625,279.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-18.26126289367676,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8877258300781,0.0,0.0,0.0001069958452717,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80859375,0.0,0.0,0.0001126715142163,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1379699707031,0.0,0.0,8.32191581139341e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7938537597656,0.0,0.0,0.0001126721981563,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0005344545352272,279.2414855957031,294.1499938964844,255.80653381347656,254.97085571289065,270.2840270996094,255.956283569336,279.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-18.16962242126465,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8877258300781,0.0,0.0,0.0001069958452717,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80859375,0.0,0.0,0.0001126715142163,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1379699707031,0.0,0.0,8.32191581139341e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.7938537597656,0.0,0.0,0.0001126721981563,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0005344545352272,279.2414855957031,294.1499938964844,255.80653381347656,254.97085571289065,270.2840270996094,255.956283569336,279.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-18.16962242126465,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.85009765625,0.0,0.0,0.0001068820638465,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579345703125,0.0,0.0,0.0001125517082982,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1109619140625,0.0,0.0,8.313066064147279e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.771728515625,0.0,0.0,0.0001125523776863,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.000533886370249,279.24127197265625,294.1499938964844,255.8014678955078,254.96421813964844,269.9920959472656,255.8594512939453,279.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-18.140247344970703,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.85009765625,0.0,0.0,0.0001068820638465,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7579345703125,0.0,0.0,0.0001125517082982,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.1109619140625,0.0,0.0,8.313066064147279e-05,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,280.771728515625,0.0,0.0,0.0001125523776863,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.000533886370249,279.24127197265625,294.1499938964844,255.8014678955078,254.96421813964844,269.9920959472656,255.8594512939453,279.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-18.140247344970703,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8314819335937,0.0,0.0,0.0001068118144758,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7328796386719,0.0,0.0,0.0001124777336372,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0975952148437,0.0,0.0,8.307601819979027e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7607727050781,0.0,0.0,0.0001124783957493,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0005335355526767,279.2411193847656,294.1499938964844,255.8005523681641,254.9623107910156,269.84844970703125,255.83648681640625,279.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-18.12616729736328,-0.0,-8.83186146438675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8130187988281,0.0,0.0,0.0001067323173629,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7080383300781,0.0,0.0,0.0001123940237448,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0843200683594,0.0,0.0,8.301418711198494e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7498779296875,0.0,0.0,0.000112394678581,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,0.0005331385764293,279.2409973144531,294.1499938964844,255.8006286621093,254.96128845214844,269.70635986328125,255.8224334716797,279.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917758409545e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-18.11024284362793,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7764892578125,0.0,0.0,0.0001065444012056,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65887451171875,0.0,0.0,0.0001121961322496,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0580749511719,0.0,0.0,8.286802767543122e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.7283630371094,0.0,0.0,0.0001121967870858,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0005322000361047,279.2406616210937,294.1499938964844,255.8035430908203,254.961654663086,269.4267883300781,255.8096618652344,279.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-18.07150077819824,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7764892578125,0.0,0.0,0.0001065444012056,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65887451171875,0.0,0.0,0.0001121961322496,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0580749511719,0.0,0.0,8.286802767543122e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.7283630371094,0.0,0.0,0.0001121967870858,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,0.0005322000361047,279.2406616210937,294.1499938964844,255.8035430908203,254.961654663086,269.4267883300781,255.8096618652344,279.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168487078790805e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629022046923,60.0,-18.07150077819824,-0.0,-8.78766783785068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7405090332031,0.0,0.0,0.0001063158561009,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6104431152344,0.0,0.0,0.0001119554726756,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0322265625,0.0,0.0,8.26902687549591e-05,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7071533203125,0.0,0.0,0.0001119561129598,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0005310586420819,279.2403259277344,294.1499938964844,255.8097686767578,254.96495056152344,269.15350341796875,255.8079376220703,279.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.0154216568917036,60.0,-18.02306365966797,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7405090332031,0.0,0.0,0.0001063158561009,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6104431152344,0.0,0.0,0.0001119554726756,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0322265625,0.0,0.0,8.26902687549591e-05,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7071533203125,0.0,0.0,0.0001119561129598,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0005310586420819,279.2403259277344,294.1499938964844,255.8097686767578,254.96495056152344,269.15350341796875,255.8079376220703,279.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.0154216568917036,60.0,-18.02306365966797,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7051086425781,0.0,0.0,0.0001060443755704,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,0.0001116695930249,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0067443847656,0.0,0.0,8.247911318903789e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6862487792969,0.0,0.0,0.0001116702187573,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0005297026946209,279.2398986816406,294.1499938964844,255.8188934326172,254.97076416015625,268.886474609375,255.81216430664065,279.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-17.964885711669922,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7051086425781,0.0,0.0,0.0001060443755704,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.56280517578125,0.0,0.0,0.0001116695930249,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0067443847656,0.0,0.0,8.247911318903789e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6862487792969,0.0,0.0,0.0001116702187573,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0005297026946209,279.2398986816406,294.1499938964844,255.8188934326172,254.97076416015625,268.886474609375,255.81216430664065,279.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.106151875125306e-08,0.0011299402685835,-0.0541628412902355,0.0,0.0,0.0,-0.015253884717822,60.0,-17.964885711669922,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67022705078125,0.0,0.0,0.0001057281479006,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5158996582031,0.0,0.0,0.0001113366015488,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9816589355469,0.0,0.0,8.223315671784803e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.6656799316406,0.0,0.0,0.0001113372127292,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0005281232879497,279.2394714355469,294.1499938964844,255.8304443359375,254.97872924804688,268.6257019042969,255.82020568847656,279.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-17.89706802368164,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.67022705078125,0.0,0.0,0.0001057281479006,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5158996582031,0.0,0.0,0.0001113366015488,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,280.9816589355469,0.0,0.0,8.223315671784803e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.6656799316406,0.0,0.0,0.0001113372127292,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0005281232879497,279.2394714355469,294.1499938964844,255.8304443359375,254.97872924804688,268.6257019042969,255.82020568847656,279.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-17.89706802368164,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6529846191406,0.0,0.0,0.0001055529428413,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.49273681640625,0.0,0.0,0.0001111520905396,291.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9692687988281,0.0,0.0,8.209687803173438e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6554870605469,0.0,0.0,0.000111152708996,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0005272481357678,279.2391967773437,294.1499938964844,255.8369903564453,254.9833984375,268.4976501464844,255.8252716064453,279.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-17.85960578918457,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6358947753906,0.0,0.0,0.0001053662999765,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4697570800781,0.0,0.0,0.0001109555596485,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9569702148437,0.0,0.0,8.19517154013738e-05,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6453857421875,0.0,0.0,0.000110956163553,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0005263159400783,279.23895263671875,294.1499938964844,255.843978881836,254.9884490966797,268.3711853027344,255.8309326171875,279.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216306850784352e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-17.8198299407959,-0.0,-8.594341949219597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6021423339844,0.0,0.0,0.0001049591883202,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4244079589844,0.0,0.0,0.0001105268529499,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.93267822265625,0.0,0.0,8.163507300196216e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6254272460937,0.0,0.0,0.0001105274495785,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0005242825136519,279.2384033203125,294.1499938964844,255.85906982421875,254.99952697753903,268.1229248046875,255.8437042236328,279.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-17.73356819152832,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6021423339844,0.0,0.0,0.0001049591883202,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4244079589844,0.0,0.0,0.0001105268529499,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.93267822265625,0.0,0.0,8.163507300196216e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6254272460937,0.0,0.0,0.0001105274495785,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0005242825136519,279.2384033203125,294.1499938964844,255.85906982421875,254.99952697753903,268.1229248046875,255.8437042236328,279.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708874532398123e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-17.73356819152832,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5689392089844,0.0,0.0,0.000104508610093,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3797912597656,0.0,0.0,0.000110052373202,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.90875244140625,0.0,0.0,8.12846192275174e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6057434082031,0.0,0.0,0.0001100529625546,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0005220319726504,279.23779296875,294.1499938964844,255.87527465820312,255.01158142089844,267.8808898925781,255.85797119140625,278.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-17.63887596130371,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5689392089844,0.0,0.0,0.000104508610093,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3797912597656,0.0,0.0,0.000110052373202,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.90875244140625,0.0,0.0,8.12846192275174e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6057434082031,0.0,0.0,0.0001100529625546,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0005220319726504,279.23779296875,294.1499938964844,255.87527465820312,255.01158142089844,267.8808898925781,255.85797119140625,278.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-17.63887596130371,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5362854003906,0.0,0.0,0.0001040178831317,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359680175781,0.0,0.0,0.0001095356201403,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8852233886719,0.0,0.0,8.090294431895018e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5863952636719,0.0,0.0,0.000109536194941,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.000519580906257,279.23712158203125,294.1499938964844,255.8921356201172,255.02423095703125,267.64501953125,255.873275756836,278.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692376494407,0.0,0.0,0.0,-0.0140017364174127,60.0,-17.53658676147461,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5362854003906,0.0,0.0,0.0001040178831317,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3359680175781,0.0,0.0,0.0001095356201403,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8852233886719,0.0,0.0,8.090294431895018e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5863952636719,0.0,0.0,0.000109536194941,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.000519580906257,279.23712158203125,294.1499938964844,255.8921356201172,255.02423095703125,267.64501953125,255.873275756836,278.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692376494407,0.0,0.0,0.0,-0.0140017364174127,60.0,-17.53658676147461,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.50421142578125,0.0,0.0,0.0001034917586366,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2928771972656,0.0,0.0,0.0001089815923478,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.862060546875,0.0,0.0,8.049372991081327e-05,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.5673522949219,0.0,0.0,0.0001089821525965,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0005169529467821,279.23638916015625,294.1499938964844,255.9092254638672,255.0370941162109,267.4152526855469,255.88916015625,278.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-17.427766799926758,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.50421142578125,0.0,0.0,0.0001034917586366,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2928771972656,0.0,0.0,0.0001089815923478,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.862060546875,0.0,0.0,8.049372991081327e-05,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.5673522949219,0.0,0.0,0.0001089821525965,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0005169529467821,279.23638916015625,294.1499938964844,255.9092254638672,255.0370941162109,267.4152526855469,255.88916015625,278.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-17.427766799926758,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4883728027344,0.0,0.0,0.0001032172440318,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2716369628906,0.0,0.0,0.0001086925112758,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.85064697265625,0.0,0.0,8.028021693462506e-05,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5579528808594,0.0,0.0,0.0001086930715246,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,0.0005155818071216,279.23602294921875,294.1499938964844,255.917709350586,255.04347229003903,267.3026123046875,255.897201538086,278.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537846730419915e-08,0.0010998138459399,-0.0449626855552196,0.0,0.0,0.0,-0.0135070700198411,60.0,-17.371292114257812,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.47265625,0.0,0.0,0.000102936202893,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2505798339844,0.0,0.0,0.0001083965616999,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.8392944335937,0.0,0.0,8.006162534002215e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5486145019531,0.0,0.0,0.0001083971146726,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0005141780129633,279.2356262207031,294.1499938964844,255.92608642578125,255.0497589111328,267.19146728515625,255.9052276611328,278.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759179425433e-08,0.0010968190617859,-0.0440475344657897,0.0,0.0,0.0,-0.0133334342390298,60.0,-17.313678741455078,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4416809082031,0.0,0.0,0.0001023581207846,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2090148925781,0.0,0.0,0.0001077878187061,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8169250488281,0.0,0.0,7.961200026329607e-05,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5301818847656,0.0,0.0,0.0001077883644029,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005112905637361,279.2347717285156,294.1499938964844,255.9422912597656,255.06187438964844,266.9735412597656,255.92105102539065,278.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-17.195785522460938,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4416809082031,0.0,0.0,0.0001023581207846,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2090148925781,0.0,0.0,0.0001077878187061,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8169250488281,0.0,0.0,7.961200026329607e-05,290.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5301818847656,0.0,0.0,0.0001077883644029,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0005112905637361,279.2347717285156,294.1499938964844,255.9422912597656,255.06187438964844,266.9735412597656,255.92105102539065,278.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-17.195785522460938,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93681867138569e-21,-7.540226266038212e-21,2.6034077966009134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
